time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270193926990032,-1010.6660766601562,304.1592712402344,0.5552058219909668,0.0689480304718017,0.0640380531549453,293.5006103515625,297.1499938964844,293.1499938964844,0.0109633821994066,-682.6288452148438,302.6681213378906,0.4901992976665497,0.050000000745058,0.0489453114569187,293.2115783691406,297.1499938964844,293.1499938964844,0.2109286487102508,-3235.09326171875,304.15447998046875,0.9001476168632507,0.2916911542415619,0.2050563395023346,293.2275695800781,297.1499938964844,293.1499938964844,0.2895935177803039,-5644.4970703125,304.1256103515625,0.9859082102775574,0.3761422038078308,0.3589101135730743,293.2306823730469,297.1499938964844,293.1499938964844,0.0128447972238063,-3492.849609375,303.5549011230469,0.4901992976665497,0.050000000745058,0.2321754842996597,291.1177978515625,291.1499938964844,272.9666748046875,271.1550598144531,284.59600830078125,293.3921203613281,291.1192321777344,1.0,0.2488664984703064,0.9302682280540466,0.9302682280540466,1.0,1.0,-1.0901750326156616,0.4694913625717163,0.6206837296485901,0.2051272988319397,0.0,0.0,0.2735225856304168,47.47744369506836,67.0,-28.722496032714844,-7186.41943359375,161.70773315429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7427978515625,306.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7890625,18000.0,0.0,0.0,0.1572428047657013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919775754213333,0.1919819414615631,-4.373404408397619e-06,0.0,0.0001595814537722,0.0,0.0,7.867486000061035,0.0,0.0,0.0,0.2852593064308166,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270193926990032,-1010.6660766601562,304.1592712402344,0.5552058219909668,0.0689480304718017,0.0640380531549453,293.5006103515625,297.1499938964844,293.1499938964844,0.0109633821994066,-682.6288452148438,302.6681213378906,0.4901992976665497,0.050000000745058,0.0489453114569187,293.2115783691406,297.1499938964844,293.1499938964844,0.2109286487102508,-3235.09326171875,304.15447998046875,0.9001476168632507,0.2916911542415619,0.2050563395023346,293.2275695800781,297.1499938964844,293.1499938964844,0.2895935177803039,-5644.4970703125,304.1256103515625,0.9859082102775574,0.3761422038078308,0.3589101135730743,293.2306823730469,297.1499938964844,293.1499938964844,0.0128447972238063,-3492.849609375,303.5549011230469,0.4901992976665497,0.050000000745058,0.2321754842996597,291.1177978515625,291.1499938964844,272.9666748046875,271.1550598144531,284.59600830078125,293.3921203613281,291.1192321777344,1.0,0.2488664984703064,0.9302682280540466,0.9302682280540466,1.0,1.0,-1.0901750326156616,0.4694913625717163,0.6206837296485901,0.2051272988319397,0.0,0.0,0.2735225856304168,47.47744369506836,67.0,-28.722496032714844,-7186.41943359375,161.70773315429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7427978515625,306.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7890625,18000.0,0.0,0.0,0.1572428047657013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919775754213333,0.1919819414615631,-4.373404408397619e-06,0.0,0.0001595814537722,0.0,0.0,7.867486000061035,0.0,0.0,0.0,0.2852593064308166,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253452844917774,-979.0831298828124,304.15899658203125,0.5329573154449463,0.0666560903191566,0.0621917806565761,293.5152893066406,297.1499938964844,293.1499938964844,0.0107140447944402,-674.3123168945312,302.5097045898437,0.478445440530777,0.050000000745058,0.049172144383192,293.2117004394531,297.1499938964844,293.1499938964844,0.2091382890939712,-3212.539306640625,304.1559753417969,0.8776041865348816,0.2901065945625305,0.2041367292404174,293.2459716796875,297.1499938964844,293.1499938964844,0.2839412987232208,-5545.87353515625,304.1429443359375,0.9591810703277588,0.3704034090042114,0.3527518212795257,293.2343139648437,297.1499938964844,293.1499938964844,0.0128155993297696,-3489.0341796875,303.5184326171875,0.478445440530777,0.050000000745058,0.2332514822483062,291.15118408203125,291.1499938964844,273.0033264160156,271.1754150390625,284.62548828125,293.4053039550781,291.1534729003906,1.0,0.2556133270263672,0.9298123717308044,0.9298123717308044,1.0,1.0,-1.0819028615951538,0.4656639695167541,0.6162388920783997,0.203398048877716,0.0,0.0,0.2712015509605407,53.12008666992188,70.0,20.941362380981445,-7148.060546875,169.63514709472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66326904296875,306.7751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1558188796043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922171711921692,0.1922215521335601,-4.379497113404796e-06,0.0,0.0001581363612785,0.0,0.0,7.888563632965088,0.0,0.0,0.0,0.285386860370636,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253452844917774,-979.0831298828124,304.15899658203125,0.5329573154449463,0.0666560903191566,0.0621917806565761,293.5152893066406,297.1499938964844,293.1499938964844,0.0107140447944402,-674.3123168945312,302.5097045898437,0.478445440530777,0.050000000745058,0.049172144383192,293.2117004394531,297.1499938964844,293.1499938964844,0.2091382890939712,-3212.539306640625,304.1559753417969,0.8776041865348816,0.2901065945625305,0.2041367292404174,293.2459716796875,297.1499938964844,293.1499938964844,0.2839412987232208,-5545.87353515625,304.1429443359375,0.9591810703277588,0.3704034090042114,0.3527518212795257,293.2343139648437,297.1499938964844,293.1499938964844,0.0128155993297696,-3489.0341796875,303.5184326171875,0.478445440530777,0.050000000745058,0.2332514822483062,291.15118408203125,291.1499938964844,273.0033264160156,271.1754150390625,284.62548828125,293.4053039550781,291.1534729003906,1.0,0.2556133270263672,0.9298123717308044,0.9298123717308044,1.0,1.0,-1.0819028615951538,0.4656639695167541,0.6162388920783997,0.203398048877716,0.0,0.0,0.2712015509605407,53.12008666992188,70.0,20.941362380981445,-7148.060546875,169.63514709472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66326904296875,306.7751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1558188796043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922171711921692,0.1922215521335601,-4.379497113404796e-06,0.0,0.0001581363612785,0.0,0.0,7.888563632965088,0.0,0.0,0.0,0.285386860370636,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237903390079736,-949.4588623046876,304.1585693359375,0.5155388712882996,0.0644308254122734,0.0603603757917881,293.5299377441406,297.1499938964844,293.1499938964844,0.0104736676439642,-666.544921875,302.3436584472656,0.4678675532341003,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077309489250183,-3195.175537109375,304.15631103515625,0.8605893850326538,0.2884948551654815,0.203162744641304,293.2517395019531,297.1499938964844,293.1499938964844,0.2804823517799377,-5489.4853515625,304.1509094238281,0.9367663860321044,0.3667941987514496,0.3491868078708648,293.23797607421875,297.1499938964844,293.1499938964844,0.0127996373921632,-3489.52880859375,303.4794616699219,0.4678675532341003,0.050000000745058,0.2341896295547485,291.1605834960937,291.1499938964844,273.0400085449219,271.1965026855469,284.6568603515625,293.4234313964844,291.161376953125,1.0,0.2614151537418365,0.9293565154075624,0.9293565154075624,1.0,1.0,-1.0756194591522217,0.4626848995685577,0.6129345893859863,0.2022726684808731,0.0,0.0,0.2690207958221435,58.05585861206055,73.0,13.989409446716309,-7072.47802734375,176.8549346923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863647460937,306.70611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.1546928286552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903757601976394,0.1903801262378692,-4.376523065729998e-06,0.0,0.0001569935557199,0.0,0.0,7.802989482879639,0.0,0.0,0.0,0.2850725054740906,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237903390079736,-949.4588623046876,304.1585693359375,0.5155388712882996,0.0644308254122734,0.0603603757917881,293.5299377441406,297.1499938964844,293.1499938964844,0.0104736676439642,-666.544921875,302.3436584472656,0.4678675532341003,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077309489250183,-3195.175537109375,304.15631103515625,0.8605893850326538,0.2884948551654815,0.203162744641304,293.2517395019531,297.1499938964844,293.1499938964844,0.2804823517799377,-5489.4853515625,304.1509094238281,0.9367663860321044,0.3667941987514496,0.3491868078708648,293.23797607421875,297.1499938964844,293.1499938964844,0.0127996373921632,-3489.52880859375,303.4794616699219,0.4678675532341003,0.050000000745058,0.2341896295547485,291.1605834960937,291.1499938964844,273.0400085449219,271.1965026855469,284.6568603515625,293.4234313964844,291.161376953125,1.0,0.2614151537418365,0.9293565154075624,0.9293565154075624,1.0,1.0,-1.0756194591522217,0.4626848995685577,0.6129345893859863,0.2022726684808731,0.0,0.0,0.2690207958221435,58.05585861206055,73.0,13.989409446716309,-7072.47802734375,176.8549346923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863647460937,306.70611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.1546928286552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903757601976394,0.1903801262378692,-4.376523065729998e-06,0.0,0.0001569935557199,0.0,0.0,7.802989482879639,0.0,0.0,0.0,0.2850725054740906,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230623725801706,-935.14990234375,304.1583251953125,0.5082343816757202,0.0633557513356208,0.0594684332609176,293.5372009277344,297.1499938964844,293.1499938964844,0.0103507600724697,-662.4484252929688,302.25885009765625,0.4625157415866852,0.050000000745058,0.0494606010615825,293.2120361328125,297.1499938964844,293.1499938964844,0.2070317417383194,-3186.55517578125,304.15643310546875,0.8535094261169434,0.28769052028656,0.2026694267988205,293.25262451171875,297.1499938964844,293.1499938964844,0.2791060507297516,-5467.3134765625,304.1532287597656,0.9270841479301452,0.3653255999088287,0.3478125631809234,293.23974609375,297.1499938964844,293.1499938964844,0.0127880768850445,-3489.264404296875,303.45965576171875,0.4625157415866852,0.050000000745058,0.2346198111772537,291.1642150878906,291.1499938964844,273.0583190917969,271.20733642578125,284.6729431152344,293.4335021972656,291.1650085449219,1.0,0.2640426754951477,0.9291285872459412,0.9291285872459412,1.0,1.0,-1.072932481765747,0.4614021480083465,0.6115302443504333,0.2018128782510757,0.0,0.0,0.2677043080329895,60.32195663452149,73.0,12.3348388671875,-7037.9580078125,180.1981506347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516662597656,306.67596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.578125,18000.0,0.0,0.0,0.1542035043239593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895262598991394,0.1895306408405304,-4.374868240120122e-06,0.0,0.0001564969570608,0.0,0.0,7.763107299804687,0.0,0.0,0.0,0.2849133610725403,4.0,0.0,1.0
813360,293.2516174316406,297.1499938964844,293.1499938964844,0.0223669577389955,-921.2163696289062,304.1580810546875,0.5016413331031799,0.062306921929121,0.0585957616567611,293.5443725585937,297.1499938964844,293.1499938964844,0.0102277351543307,-658.2803955078125,302.1730041503906,0.4574292600154876,0.050000000745058,0.0495472066104412,293.2121276855469,297.1499938964844,293.1499938964844,0.206346645951271,-3178.122802734375,304.156494140625,0.8471242189407349,0.2868878245353699,0.2021742016077041,293.2529296875,297.1499938964844,293.1499938964844,0.2778565883636474,-5447.33154296875,304.1549072265625,0.9183350205421448,0.3639677464962005,0.346569687128067,293.241455078125,297.1499938964844,293.1499938964844,0.0127754714339971,-3488.908447265625,303.439697265625,0.4574292600154876,0.050000000745058,0.2350306212902069,291.1671142578125,291.1499938964844,273.07666015625,271.2184143066406,284.68914794921875,293.444091796875,291.1675720214844,1.0,0.2665229737758636,0.929034948348999,0.929034948348999,1.0,1.0,-1.070395827293396,0.460193008184433,0.6102027893066406,0.2013892382383346,0.0,0.0,0.2662665843963623,62.48655319213867,61.0,9.47139835357666,-7001.30029296875,183.3837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,306.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.1537524610757827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885215938091278,0.1885259598493576,-4.372959665488452e-06,0.0,0.0001560391974635,0.0,0.0,7.716094493865967,0.0,0.0,0.0,0.28472900390625,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209770984947681,-892.486328125,304.15771484375,0.4956996142864227,0.0603265352547168,0.0567841604351997,293.5582275390625,297.1499938964844,293.1499938964844,0.0099368933588266,-647.703369140625,301.9986267089844,0.4569719731807709,0.050000000745058,0.0495553202927112,293.212158203125,297.1499938964844,293.1499938964844,0.2048811018466949,-3160.069091796875,304.15679931640625,0.8451334238052368,0.2853057086467743,0.2010717839002609,293.2523803710937,297.1499938964844,293.1499938964844,0.2754457890987396,-5409.06494140625,304.1572570800781,0.9152170419692992,0.3614660799503326,0.3441596031188965,293.2445678710937,297.1499938964844,293.1499938964844,0.012682856991887,-3477.209716796875,303.3997497558594,0.4569719731807709,0.050000000745058,0.2350690960884094,291.1704406738281,291.1499938964844,273.11334228515625,271.2411804199219,284.7227478027344,293.4662780761719,291.1708984375,1.0,0.2655459940433502,0.9288476705551147,0.9288476705551147,1.0,1.0,-1.064062237739563,0.4571981728076935,0.6068640351295471,0.2002789378166198,0.0,0.0,0.2633245587348938,62.62061309814453,49.0,6.440074443817139,-6926.31640625,181.724853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,306.5881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.1529168635606765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864476799964904,0.1864520460367202,-4.368717327452032e-06,0.0,0.0001551911846036,0.0,0.0,7.618777751922607,0.0,0.0,0.0,0.2843436002731323,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209770984947681,-892.486328125,304.15771484375,0.4956996142864227,0.0603265352547168,0.0567841604351997,293.5582275390625,297.1499938964844,293.1499938964844,0.0099368933588266,-647.703369140625,301.9986267089844,0.4569719731807709,0.050000000745058,0.0495553202927112,293.212158203125,297.1499938964844,293.1499938964844,0.2048811018466949,-3160.069091796875,304.15679931640625,0.8451334238052368,0.2853057086467743,0.2010717839002609,293.2523803710937,297.1499938964844,293.1499938964844,0.2754457890987396,-5409.06494140625,304.1572570800781,0.9152170419692992,0.3614660799503326,0.3441596031188965,293.2445678710937,297.1499938964844,293.1499938964844,0.012682856991887,-3477.209716796875,303.3997497558594,0.4569719731807709,0.050000000745058,0.2350690960884094,291.1704406738281,291.1499938964844,273.11334228515625,271.2411804199219,284.7227478027344,293.4662780761719,291.1708984375,1.0,0.2655459940433502,0.9288476705551147,0.9288476705551147,1.0,1.0,-1.064062237739563,0.4571981728076935,0.6068640351295471,0.2002789378166198,0.0,0.0,0.2633245587348938,62.62061309814453,49.0,6.440074443817139,-6926.31640625,181.724853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,306.5881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.1529168635606765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864476799964904,0.1864520460367202,-4.368717327452032e-06,0.0,0.0001551911846036,0.0,0.0,7.618777751922607,0.0,0.0,0.0,0.2843436002731323,4.0,0.0,1.0
813540,293.24517822265625,297.1499938964844,293.1499938964844,0.0196769144386053,-864.3363037109375,304.1573181152344,0.4954970777034759,0.058536909520626,0.0550126396119594,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161430701613,-635.236572265625,301.822265625,0.4644195437431335,0.050000000745058,0.0494292378425598,293.2118835449219,297.1499938964844,293.1499938964844,0.203327476978302,-3140.884033203125,304.1571044921875,0.8518748879432678,0.2837887108325958,0.1999106556177139,293.2510070800781,297.1499938964844,293.1499938964844,0.2730464935302734,-5371.17578125,304.1588134765625,0.9236270785331726,0.359153687953949,0.3418185412883758,293.2470397949219,297.1499938964844,293.1499938964844,0.012535753659904,-3456.096923828125,303.360595703125,0.4644195437431335,0.050000000745058,0.2344710230827331,291.1747131347656,291.1499938964844,273.1499938964844,271.2649230957031,284.757568359375,293.48980712890625,291.1751403808594,1.0,0.2603951692581177,0.9286603927612304,0.9286603927612304,1.0,1.0,-1.0568636655807495,0.4538143873214721,0.6030492186546326,0.1989738941192627,0.0,0.0,0.2597410976886749,59.346492767333984,37.0,5.904675960540772,-6845.84814453125,173.69264221191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42974853515625,306.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01953125,18000.0,0.0,0.0,0.1520976722240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840141862630844,0.1840185523033142,-4.3639724935928825e-06,0.0,0.0001543598045827,0.0,0.0,7.505405426025391,0.0,0.0,0.0,0.2838965654373169,4.0,0.0,1.0
813600,293.24517822265625,297.1499938964844,293.1499938964844,0.0196769144386053,-864.3363037109375,304.1573181152344,0.4954970777034759,0.058536909520626,0.0550126396119594,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161430701613,-635.236572265625,301.822265625,0.4644195437431335,0.050000000745058,0.0494292378425598,293.2118835449219,297.1499938964844,293.1499938964844,0.203327476978302,-3140.884033203125,304.1571044921875,0.8518748879432678,0.2837887108325958,0.1999106556177139,293.2510070800781,297.1499938964844,293.1499938964844,0.2730464935302734,-5371.17578125,304.1588134765625,0.9236270785331726,0.359153687953949,0.3418185412883758,293.2470397949219,297.1499938964844,293.1499938964844,0.012535753659904,-3456.096923828125,303.360595703125,0.4644195437431335,0.050000000745058,0.2344710230827331,291.1747131347656,291.1499938964844,273.1499938964844,271.2649230957031,284.757568359375,293.48980712890625,291.1751403808594,1.0,0.2603951692581177,0.9286603927612304,0.9286603927612304,1.0,1.0,-1.0568636655807495,0.4538143873214721,0.6030492186546326,0.1989738941192627,0.0,0.0,0.2597410976886749,59.346492767333984,37.0,5.904675960540772,-6845.84814453125,173.69264221191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42974853515625,306.5396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01953125,18000.0,0.0,0.0,0.1520976722240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840141862630844,0.1840185523033142,-4.3639724935928825e-06,0.0,0.0001543598045827,0.0,0.0,7.505405426025391,0.0,0.0,0.0,0.2838965654373169,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184886828064918,-837.3718872070312,304.1568603515625,0.5000304579734802,0.05691359937191,0.0533131770789623,293.5829467773437,297.1499938964844,293.1499938964844,0.0092844795435667,-621.6677856445312,301.6447448730469,0.4763004779815674,0.050000000745058,0.0492138974368572,293.2113037109375,297.1499938964844,293.1499938964844,0.2017616778612136,-3121.541259765625,304.1573486328125,0.8662714958190918,0.2823397517204284,0.1987312734127044,293.2491455078125,297.1499938964844,293.1499938964844,0.270681232213974,-5333.95458984375,304.1598205566406,0.9417389631271362,0.3569672703742981,0.339518666267395,293.24884033203125,297.1499938964844,293.1499938964844,0.0123572023585438,-3429.26708984375,303.3223876953125,0.4763004779815674,0.050000000745058,0.2334495335817337,291.1784362792969,291.1499938964844,273.1866760253906,271.2892761230469,284.7928771972656,293.5139465332031,291.1788330078125,1.0,0.2521293759346008,0.9284809827804564,0.9284809827804564,1.0,1.0,-1.049163579940796,0.4502117335796356,0.5989518761634827,0.1975448280572891,0.0,0.0,0.255696028470993,53.80638885498047,25.0,5.239898681640625,-6761.73876953125,161.5728759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112243652344,306.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3203125,18000.0,0.0,0.0,0.1512061804533004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812521815299987,0.1812565326690673,-4.358511432656087e-06,0.0,0.0001534550538053,0.0,0.0,7.377150535583496,0.0,0.0,0.0,0.2833909690380096,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184886828064918,-837.3718872070312,304.1568603515625,0.5000304579734802,0.05691359937191,0.0533131770789623,293.5829467773437,297.1499938964844,293.1499938964844,0.0092844795435667,-621.6677856445312,301.6447448730469,0.4763004779815674,0.050000000745058,0.0492138974368572,293.2113037109375,297.1499938964844,293.1499938964844,0.2017616778612136,-3121.541259765625,304.1573486328125,0.8662714958190918,0.2823397517204284,0.1987312734127044,293.2491455078125,297.1499938964844,293.1499938964844,0.270681232213974,-5333.95458984375,304.1598205566406,0.9417389631271362,0.3569672703742981,0.339518666267395,293.24884033203125,297.1499938964844,293.1499938964844,0.0123572023585438,-3429.26708984375,303.3223876953125,0.4763004779815674,0.050000000745058,0.2334495335817337,291.1784362792969,291.1499938964844,273.1866760253906,271.2892761230469,284.7928771972656,293.5139465332031,291.1788330078125,1.0,0.2521293759346008,0.9284809827804564,0.9284809827804564,1.0,1.0,-1.049163579940796,0.4502117335796356,0.5989518761634827,0.1975448280572891,0.0,0.0,0.255696028470993,53.80638885498047,25.0,5.239898681640625,-6761.73876953125,161.5728759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112243652344,306.4975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3203125,18000.0,0.0,0.0,0.1512061804533004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812521815299987,0.1812565326690673,-4.358511432656087e-06,0.0,0.0001534550538053,0.0,0.0,7.377150535583496,0.0,0.0,0.0,0.2833909690380096,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174051616340875,-811.5906372070312,304.1563720703125,0.5097200274467468,0.0554267540574073,0.0516865141689777,293.5937194824219,297.1499938964844,293.1499938964844,0.0089509543031454,-607.38623046875,301.46588134765625,0.4905266165733337,0.050000000745058,0.0489395372569561,293.2104797363281,297.1499938964844,293.1499938964844,0.2002034932374954,-3102.2822265625,304.1575012207031,0.8893039226531982,0.2809514999389648,0.1975520998239517,293.2471008300781,297.1499938964844,293.1499938964844,0.2683489322662353,-5297.31787109375,304.1604309082031,0.9679390788078308,0.354875236749649,0.3372548520565033,293.2500305175781,297.1499938964844,293.1499938964844,0.012160925194621,-3398.84326171875,303.2852478027344,0.4905266165733337,0.050000000745058,0.2321480959653854,291.1817932128906,291.1499938964844,273.22332763671875,271.3139343261719,284.8282470703125,293.5382385253906,291.1820983886719,1.0,0.2414636313915252,0.9283015727996826,0.9283015727996826,1.0,1.0,-1.0411872863769531,0.4464963972568512,0.5946909189224243,0.1960314065217971,0.0,0.0,0.2512302994728088,46.768592834472656,25.0,4.619360446929932,-6675.72802734375,146.8929901123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,306.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.35546875,18000.0,0.0,0.0,0.1501754522323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178234189748764,0.1782385408878326,-4.352526957518421e-06,0.0,0.0001524089893791,0.0,0.0,7.237646579742432,0.0,0.0,0.0,0.2828408777713775,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174051616340875,-811.5906372070312,304.1563720703125,0.5097200274467468,0.0554267540574073,0.0516865141689777,293.5937194824219,297.1499938964844,293.1499938964844,0.0089509543031454,-607.38623046875,301.46588134765625,0.4905266165733337,0.050000000745058,0.0489395372569561,293.2104797363281,297.1499938964844,293.1499938964844,0.2002034932374954,-3102.2822265625,304.1575012207031,0.8893039226531982,0.2809514999389648,0.1975520998239517,293.2471008300781,297.1499938964844,293.1499938964844,0.2683489322662353,-5297.31787109375,304.1604309082031,0.9679390788078308,0.354875236749649,0.3372548520565033,293.2500305175781,297.1499938964844,293.1499938964844,0.012160925194621,-3398.84326171875,303.2852478027344,0.4905266165733337,0.050000000745058,0.2321480959653854,291.1817932128906,291.1499938964844,273.22332763671875,271.3139343261719,284.8282470703125,293.5382385253906,291.1820983886719,1.0,0.2414636313915252,0.9283015727996826,0.9283015727996826,1.0,1.0,-1.0411872863769531,0.4464963972568512,0.5946909189224243,0.1960314065217971,0.0,0.0,0.2512302994728088,46.768592834472656,25.0,4.619360446929932,-6675.72802734375,146.8929901123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,306.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.35546875,18000.0,0.0,0.0,0.1501754522323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178234189748764,0.1782385408878326,-4.352526957518421e-06,0.0,0.0001524089893791,0.0,0.0,7.237646579742432,0.0,0.0,0.0,0.2828408777713775,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169237647205591,-799.732421875,304.1560974121094,0.5143054127693176,0.0547218061983585,0.0509375110268592,293.59893798828125,297.1499938964844,293.1499938964844,0.0087950602173805,-600.5626220703125,301.37548828125,0.4968315660953522,0.050000000745058,0.0488282144069671,293.21002197265625,297.1499938964844,293.1499938964844,0.1994694024324417,-3093.220458984375,304.157470703125,0.9001848697662354,0.2802726626396179,0.1969949454069137,293.2460327148437,297.1499938964844,293.1499938964844,0.2672383189201355,-5279.91015625,304.1605529785156,0.978715181350708,0.35385462641716,0.3361766040325165,293.2504577636719,297.1499938964844,293.1499938964844,0.0120755229145288,-3385.628662109375,303.2669677734375,0.4968315660953522,0.050000000745058,0.2316200286149978,291.1831359863281,291.1499938964844,273.2416687011719,271.32635498046875,284.8456726074219,293.5504455566406,291.1833801269531,1.0,0.2372185736894607,0.9282118678092957,0.9282118678092957,1.0,1.0,-1.037557601928711,0.4448112845420837,0.5927463173866272,0.1953304558992386,0.0,0.0,0.2488810420036316,43.90837860107422,25.0,3.770027875900269,-6633.23876953125,140.88796997070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4160461425781,306.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.732421875,18000.0,0.0,0.0,0.1495935171842575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766495406627655,0.1766538918018341,-4.349376013124129e-06,0.0,0.0001518183998996,0.0,0.0,7.1646599769592285,0.0,0.0,0.0,0.2825532257556915,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164754074066877,-788.4537963867188,304.1557922363281,0.5182344913482666,0.0540288239717483,0.0502221547067165,293.6041259765625,297.1499938964844,293.1499938964844,0.0086466865614056,-593.994140625,301.2840576171875,0.5025635361671448,0.050000000745058,0.048736535012722,293.2096252441406,297.1499938964844,293.1499938964844,0.1987704634666443,-3084.605712890625,304.1573791503906,0.9101522564888,0.2795946300029754,0.196455031633377,293.2449951171875,297.1499938964844,293.1499938964844,0.2661737501621246,-5263.25341796875,304.1605529785156,0.9874168634414672,0.3528420329093933,0.3351282775402069,293.25079345703125,297.1499938964844,293.1499938964844,0.0119996527209877,-3374.020751953125,303.24871826171875,0.5025635361671448,0.050000000745058,0.2311851382255554,291.18377685546875,291.1499938964844,273.260009765625,271.3388671875,284.862548828125,293.56219482421875,291.1838073730469,1.0,0.2334782034158706,0.9281421899795532,0.9281421899795532,1.0,1.0,-1.034160614013672,0.4432379305362701,0.5909226536750793,0.194668173789978,0.0,0.0,0.2465630024671554,41.54813766479492,25.0,2.228057146072388,-6591.96240234375,135.8611602783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,306.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.779296875,18000.0,0.0,0.0,0.1489634811878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750626564025879,0.1750669926404953,-4.346166406321572e-06,0.0,0.0001511790032964,0.0,0.0,7.091674327850342,0.0,0.0,0.0,0.2822654247283935,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156506095081567,-767.070556640625,304.1552429199219,0.5244022607803345,0.0526728965342044,0.0488586090505123,293.61456298828125,297.1499938964844,293.1499938964844,0.0083656776696443,-581.3203735351562,301.0979309082031,0.5128547549247742,0.050000000745058,0.0485942512750625,293.2088623046875,297.1499938964844,293.1499938964844,0.1974445879459381,-3068.2841796875,304.1571350097656,0.9285659790039062,0.278236836194992,0.195404976606369,293.2428283691406,297.1499938964844,293.1499938964844,0.2633616328239441,-5218.45751953125,304.16192626953125,0.9990000128746032,0.3508712351322174,0.3321933150291443,293.25152587890625,297.1499938964844,293.1499938964844,0.0118672028183937,-3354.10791015625,303.2117919921875,0.5128547549247742,0.050000000745058,0.2305102050304412,291.1829833984375,291.1499938964844,273.2966613769531,271.3640441894531,284.8925476074219,293.5790405273437,291.182861328125,1.0,0.2272665351629257,0.9280027151107788,0.9280027151107788,1.0,1.0,-1.0267982482910156,0.4398355484008789,0.5869626998901367,0.1932215094566345,0.0,0.0,0.242198497056961,37.86138153076172,25.0,-0.2767650783061981,-6514.12158203125,127.56497955322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497985839844,306.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.826171875,18000.0,0.0,0.0,0.1475674211978912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720726788043975,0.172077015042305,-4.339936367614428e-06,0.0,0.0001497621706221,0.0,0.0,6.954391002655029,0.0,0.0,0.0,0.2817215323448181,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156506095081567,-767.070556640625,304.1552429199219,0.5244022607803345,0.0526728965342044,0.0488586090505123,293.61456298828125,297.1499938964844,293.1499938964844,0.0083656776696443,-581.3203735351562,301.0979309082031,0.5128547549247742,0.050000000745058,0.0485942512750625,293.2088623046875,297.1499938964844,293.1499938964844,0.1974445879459381,-3068.2841796875,304.1571350097656,0.9285659790039062,0.278236836194992,0.195404976606369,293.2428283691406,297.1499938964844,293.1499938964844,0.2633616328239441,-5218.45751953125,304.16192626953125,0.9990000128746032,0.3508712351322174,0.3321933150291443,293.25152587890625,297.1499938964844,293.1499938964844,0.0118672028183937,-3354.10791015625,303.2117919921875,0.5128547549247742,0.050000000745058,0.2305102050304412,291.1829833984375,291.1499938964844,273.2966613769531,271.3640441894531,284.8925476074219,293.5790405273437,291.182861328125,1.0,0.2272665351629257,0.9280027151107788,0.9280027151107788,1.0,1.0,-1.0267982482910156,0.4398355484008789,0.5869626998901367,0.1932215094566345,0.0,0.0,0.242198497056961,37.86138153076172,25.0,-0.2767650783061981,-6514.12158203125,127.56497955322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497985839844,306.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.826171875,18000.0,0.0,0.0,0.1475674211978912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720726788043975,0.172077015042305,-4.339936367614428e-06,0.0,0.0001497621706221,0.0,0.0,6.954391002655029,0.0,0.0,0.0,0.2817215323448181,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.014892497099936,-746.3993530273438,304.1547546386719,0.5263643860816956,0.0512918233871459,0.0475854016840457,293.62518310546875,297.1499938964844,293.1499938964844,0.0080983126536011,-568.6672973632812,300.9105224609375,0.5196500420570374,0.050000000745058,0.0485138222575187,293.20819091796875,297.1499938964844,293.1499938964844,0.1959738582372665,-3049.915771484375,304.1572265625,0.939634382724762,0.2768836319446563,0.1944037973880767,293.231201171875,297.1499938964844,293.1499938964844,0.2527230978012085,-5044.365234375,304.1754455566406,0.9990000128746032,0.350847065448761,0.3209110200405121,293.2522888183594,297.1499938964844,293.1499938964844,0.0117480168119072,-3335.253173828125,303.17535400390625,0.5196500420570374,0.050000000745058,0.230128675699234,291.1934509277344,291.1499938964844,273.3333435058594,271.38946533203125,284.9242248535156,293.5893249511719,291.1954345703125,1.0,0.2220998853445053,0.9278632998466492,0.9278632998466492,1.0,1.0,-1.0103349685668943,0.4322738647460937,0.578061044216156,0.1899191886186599,0.0,0.0,0.2359658777713775,35.63684844970703,25.0,15.0404052734375,-6408.94482421875,119.73078155517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830627441406,306.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.603515625,18000.0,0.0,0.0,0.145972803235054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685588359832763,0.1685631722211837,-4.333810466050636e-06,0.0,0.0001481438375776,0.0,0.0,6.795754909515381,0.0,0.0,0.0,0.2810991704463959,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.014892497099936,-746.3993530273438,304.1547546386719,0.5263643860816956,0.0512918233871459,0.0475854016840457,293.62518310546875,297.1499938964844,293.1499938964844,0.0080983126536011,-568.6672973632812,300.9105224609375,0.5196500420570374,0.050000000745058,0.0485138222575187,293.20819091796875,297.1499938964844,293.1499938964844,0.1959738582372665,-3049.915771484375,304.1572265625,0.939634382724762,0.2768836319446563,0.1944037973880767,293.231201171875,297.1499938964844,293.1499938964844,0.2527230978012085,-5044.365234375,304.1754455566406,0.9990000128746032,0.350847065448761,0.3209110200405121,293.2522888183594,297.1499938964844,293.1499938964844,0.0117480168119072,-3335.253173828125,303.17535400390625,0.5196500420570374,0.050000000745058,0.230128675699234,291.1934509277344,291.1499938964844,273.3333435058594,271.38946533203125,284.9242248535156,293.5893249511719,291.1954345703125,1.0,0.2220998853445053,0.9278632998466492,0.9278632998466492,1.0,1.0,-1.0103349685668943,0.4322738647460937,0.578061044216156,0.1899191886186599,0.0,0.0,0.2359658777713775,35.63684844970703,25.0,15.0404052734375,-6408.94482421875,119.73078155517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830627441406,306.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.603515625,18000.0,0.0,0.0,0.145972803235054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685588359832763,0.1685631722211837,-4.333810466050636e-06,0.0,0.0001481438375776,0.0,0.0,6.795754909515381,0.0,0.0,0.0,0.2810991704463959,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139971710741519,-721.3406982421875,304.1402587890625,0.5257079601287842,0.050000000745058,0.0460648983716964,293.6361389160156,297.1499938964844,293.1499938964844,0.0078417919576168,-556.2681274414062,300.7176208496094,0.52546226978302,0.050000000745058,0.0484519340097904,293.2075500488281,297.1499938964844,293.1499938964844,0.1946328729391098,-3033.27294921875,304.15704345703125,0.9482892751693726,0.275540143251419,0.1934195309877395,293.21051025390625,297.1499938964844,293.1499938964844,0.2434135377407074,-4896.57958984375,304.1822509765625,0.9990000128746032,0.3529750108718872,0.3116256594657898,293.2530822753906,297.1499938964844,293.1499938964844,0.0116429412737488,-3319.248779296875,303.1382141113281,0.52546226978302,0.050000000745058,0.2298351228237152,291.1994323730469,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687255859375,291.1992492675781,1.0,0.2177688479423523,0.9277905225753784,0.9277905225753784,1.0,1.0,-0.9953588247299194,0.4254056215286255,0.569953203201294,0.1869368553161621,0.0,0.0,0.2287579476833343,33.90110778808594,25.0,5.206156730651856,-6287.25146484375,113.3671417236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53204345703125,306.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.193359375,18000.0,0.0,0.0,0.1440581679344177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637841910123825,0.1637885123491287,-4.3250606722722296e-06,0.0,0.0001462007203372,0.0,0.0,6.580941200256348,0.0,0.0,0.0,0.2802713513374328,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139971710741519,-721.3406982421875,304.1402587890625,0.5257079601287842,0.050000000745058,0.0460648983716964,293.6361389160156,297.1499938964844,293.1499938964844,0.0078417919576168,-556.2681274414062,300.7176208496094,0.52546226978302,0.050000000745058,0.0484519340097904,293.2075500488281,297.1499938964844,293.1499938964844,0.1946328729391098,-3033.27294921875,304.15704345703125,0.9482892751693726,0.275540143251419,0.1934195309877395,293.21051025390625,297.1499938964844,293.1499938964844,0.2434135377407074,-4896.57958984375,304.1822509765625,0.9990000128746032,0.3529750108718872,0.3116256594657898,293.2530822753906,297.1499938964844,293.1499938964844,0.0116429412737488,-3319.248779296875,303.1382141113281,0.52546226978302,0.050000000745058,0.2298351228237152,291.1994323730469,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687255859375,291.1992492675781,1.0,0.2177688479423523,0.9277905225753784,0.9277905225753784,1.0,1.0,-0.9953588247299194,0.4254056215286255,0.569953203201294,0.1869368553161621,0.0,0.0,0.2287579476833343,33.90110778808594,25.0,5.206156730651856,-6287.25146484375,113.3671417236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53204345703125,306.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.193359375,18000.0,0.0,0.0,0.1440581679344177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637841910123825,0.1637885123491287,-4.3250606722722296e-06,0.0,0.0001462007203372,0.0,0.0,6.580941200256348,0.0,0.0,0.0,0.2802713513374328,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138158584013581,-717.1106567382812,304.09600830078125,0.5308968424797058,0.050000000745058,0.0459611117839813,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944233685731,-544.0599365234375,300.5182800292969,0.5308952927589417,0.050000000745058,0.0483989156782627,293.2089233398437,297.1499938964844,293.1499938964844,0.193275511264801,-3016.45654296875,304.156982421875,0.9555464386940002,0.2738161087036133,0.1923163384199142,293.18719482421875,297.1499938964844,293.1499938964844,0.2355148494243621,-4769.6240234375,304.1845703125,0.9990000128746032,0.3561666011810303,0.3034452497959137,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493768826127,-3305.695068359375,303.1004333496094,0.5308952927589417,0.050000000745058,0.2295836210250854,291.19744873046875,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5580444335937,291.1971130371094,1.0,0.214161142706871,0.9277177453041076,0.9277177453041076,1.0,1.0,-0.9837260842323304,0.4201135635375976,0.5636125206947327,0.1845348924398422,0.0,0.0,0.2225489914417266,32.42701721191406,43.0,-1.010628342628479,-6189.3310546875,108.29047393798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906982421875,306.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.72265625,18000.0,0.0,0.0,0.1418258547782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597943007946014,0.1597986072301864,-4.316830199968536e-06,0.0,0.0001439352199668,0.0,0.0,6.401330947875977,0.0,0.0,0.0,0.2795605659484863,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138158584013581,-717.1106567382812,304.09600830078125,0.5308968424797058,0.050000000745058,0.0459611117839813,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944233685731,-544.0599365234375,300.5182800292969,0.5308952927589417,0.050000000745058,0.0483989156782627,293.2089233398437,297.1499938964844,293.1499938964844,0.193275511264801,-3016.45654296875,304.156982421875,0.9555464386940002,0.2738161087036133,0.1923163384199142,293.18719482421875,297.1499938964844,293.1499938964844,0.2355148494243621,-4769.6240234375,304.1845703125,0.9990000128746032,0.3561666011810303,0.3034452497959137,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493768826127,-3305.695068359375,303.1004333496094,0.5308952927589417,0.050000000745058,0.2295836210250854,291.19744873046875,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5580444335937,291.1971130371094,1.0,0.214161142706871,0.9277177453041076,0.9277177453041076,1.0,1.0,-0.9837260842323304,0.4201135635375976,0.5636125206947327,0.1845348924398422,0.0,0.0,0.2225489914417266,32.42701721191406,43.0,-1.010628342628479,-6189.3310546875,108.29047393798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906982421875,306.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.72265625,18000.0,0.0,0.0,0.1418258547782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597943007946014,0.1597986072301864,-4.316830199968536e-06,0.0,0.0001439352199668,0.0,0.0,6.401330947875977,0.0,0.0,0.0,0.2795605659484863,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137723106890916,-716.3243408203125,304.0746154785156,0.5292972326278687,0.050000000745058,0.0459752082824707,293.6529846191406,297.1499938964844,293.1499938964844,0.007480464875698,-538.3937377929688,300.41632080078125,0.5292971730232239,0.050000000745058,0.0484140925109386,293.210693359375,297.1499938964844,293.1499938964844,0.1923991739749908,-3005.549560546875,304.15728759765625,0.95152485370636,0.2727182507514953,0.191568836569786,293.1784362792969,297.1499938964844,293.1499938964844,0.2374453991651535,-4803.9599609375,304.1745910644531,0.9990000128746032,0.3574238717556,0.3058058023452759,293.2541809082031,297.1499938964844,293.1499938964844,0.011519837193191,-3302.197998046875,303.0811767578125,0.5292971730232239,0.050000000745058,0.2296556234359741,291.1948547363281,291.1499938964844,273.42498779296875,271.4540710449219,284.9605407714844,293.5592346191406,291.1930847167969,1.0,0.2155210226774215,0.92768132686615,0.92768132686615,1.0,1.0,-0.9857761263847352,0.4211186170578003,0.5646575093269348,0.1847618222236633,0.0,0.0,0.2197948545217514,32.82999801635742,43.0,-10.45819854736328,-6159.16455078125,109.41859436035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6191101074219,306.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5703125,18000.0,0.0,0.0,0.1406314074993133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579705476760864,0.1579748690128326,-4.313101271691266e-06,0.0,0.0001427230017725,0.0,0.0,6.3196702003479,0.0,0.0,0.0,0.2792389392852783,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137602584436535,-716.6461791992188,304.0533142089844,0.5246228575706482,0.050000000745058,0.0460193343460559,293.6587829589844,297.1499938964844,293.1499938964844,0.007376913446933,-533.43798828125,300.3099365234375,0.5246228575706482,0.050000000745058,0.0484605729579925,293.2115783691406,297.1499938964844,293.1499938964844,0.1918051987886428,-2998.40576171875,304.15704345703125,0.9421460032463074,0.2717783153057098,0.1909004151821136,293.177734375,297.1499938964844,293.1499938964844,0.2440518289804458,-4915.12890625,304.1580505371094,0.9990000128746032,0.3572101294994354,0.3129307925701141,293.2547302246094,297.1499938964844,293.1499938964844,0.0115117039531469,-3303.588623046875,303.0605773925781,0.5246228575706482,0.050000000745058,0.2298761010169983,291.1815490722656,291.1499938964844,273.4433288574219,271.4671630859375,284.968505859375,293.5699157714844,291.1766967773437,1.0,0.2186557948589325,0.9276595711708068,0.9276595711708068,1.0,1.0,-0.9938951730728148,0.4249119758605957,0.5689831972122192,0.1861683428287506,0.0,0.0,0.2189491242170334,34.09281921386719,46.0,-31.70539093017578,-6152.01416015625,113.36175537109376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,306.2747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.83203125,18000.0,0.0,0.0,0.1394327729940414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567728966474533,0.1567772179841995,-4.309765699872514e-06,0.0,0.000141506534419,0.0,0.0,6.264914512634277,0.0,0.0,0.0,0.2790197730064392,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137380203232169,-717.437255859375,304.0106506347656,0.5172984004020691,0.050000000745058,0.0460953935980796,293.6705017089844,297.1499938964844,293.1499938964844,0.0071716625243425,-523.4686279296875,300.090087890625,0.5172984004020691,0.050000000745058,0.0485406704246997,293.21075439453125,297.1499938964844,293.1499938964844,0.191052034497261,-2989.687744140625,304.15594482421875,0.926636815071106,0.2703701257705688,0.1898398697376251,293.1944274902344,297.1499938964844,293.1499938964844,0.2557206749916076,-5107.91552734375,304.1362609863281,0.9990000128746032,0.3531611263751983,0.3248452544212341,293.2562866210937,297.1499938964844,293.1499938964844,0.0114941000938415,-3306.716796875,303.0167541503906,0.5172984004020691,0.050000000745058,0.2302560359239578,291.1449279785156,291.1499938964844,273.4800109863281,271.4934997558594,284.9973449707031,293.6119079589844,291.1426086425781,1.0,0.2233941853046417,0.927616000175476,0.927616000175476,1.0,1.0,-1.007568120956421,0.4312978088855743,0.576270341873169,0.188566580414772,0.0,0.0,0.2223238050937652,36.26788711547852,49.0,-36.25287628173828,-6200.2216796875,120.21370697021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656982421875,306.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.1372722387313842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580185443162918,0.1580228507518768,-4.308432835387066e-06,0.0,0.0001393138663843,0.0,0.0,6.314988613128662,0.0,0.0,0.0,0.2791642844676971,4.0,0.0,1.0
