time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137380203232169,-717.437255859375,304.0106506347656,0.5172984004020691,0.050000000745058,0.0460953935980796,293.6705017089844,297.1499938964844,293.1499938964844,0.0071716625243425,-523.4686279296875,300.090087890625,0.5172984004020691,0.050000000745058,0.0485406704246997,293.21075439453125,297.1499938964844,293.1499938964844,0.191052034497261,-2989.687744140625,304.15594482421875,0.926636815071106,0.2703701257705688,0.1898398697376251,293.1944274902344,297.1499938964844,293.1499938964844,0.2557206749916076,-5107.91552734375,304.1362609863281,0.9990000128746032,0.3531611263751983,0.3248452544212341,293.2562866210937,297.1499938964844,293.1499938964844,0.0114941000938415,-3306.716796875,303.0167541503906,0.5172984004020691,0.050000000745058,0.2302560359239578,291.1449279785156,291.1499938964844,273.4800109863281,271.4934997558594,284.9973449707031,293.6119079589844,291.1426086425781,1.0,0.2233941853046417,0.927616000175476,0.927616000175476,1.0,1.0,-1.007568120956421,0.4312978088855743,0.576270341873169,0.188566580414772,0.0,0.0,0.2223238050937652,36.26788711547852,49.0,-36.25287628173828,-6200.2216796875,120.21370697021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656982421875,306.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.1372722387313842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580185443162918,0.1580228507518768,-4.308432835387066e-06,0.0,0.0001393138663843,0.0,0.0,6.314988613128662,0.0,0.0,0.0,0.2791642844676971,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137148508802056,-717.6569213867188,303.973388671875,0.5087913870811462,0.050000000745058,0.0461966805160045,293.6824645996094,297.1499938964844,293.1499938964844,0.0069627766497433,-512.5110473632812,299.8723449707031,0.5087913870811462,0.050000000745058,0.048647329211235,293.2075500488281,297.1499938964844,293.1499938964844,0.1905187368392944,-2983.38037109375,304.1548767089844,0.909548044204712,0.2694859802722931,0.1892947703599929,293.2221069335937,297.1499938964844,293.1499938964844,0.2611561417579651,-5194.47900390625,304.133056640625,0.9927619695663452,0.3464202284812927,0.330122709274292,293.25848388671875,297.1499938964844,293.1499938964844,0.0114591214805841,-3304.7578125,302.97265625,0.5087913870811462,0.050000000745058,0.2307619750499725,291.1329345703125,291.1499938964844,273.51666259765625,271.5200500488281,285.03582763671875,293.6632995605469,291.13299560546875,1.0,0.2283318638801574,0.92757248878479,0.92757248878479,1.0,1.0,-1.0141369104385376,0.4344113171100616,0.5797256231307983,0.1896061897277832,0.0,0.0,0.2255604565143585,39.03756332397461,52.0,-13.78273582458496,-6239.28759765625,126.53614807128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,306.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.135746493935585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600945591926574,0.1600988656282425,-4.311770680942573e-06,0.0,0.0001377654261887,0.0,0.0,6.406565189361572,0.0,0.0,0.0,0.2795081734657287,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137148508802056,-717.6569213867188,303.973388671875,0.5087913870811462,0.050000000745058,0.0461966805160045,293.6824645996094,297.1499938964844,293.1499938964844,0.0069627766497433,-512.5110473632812,299.8723449707031,0.5087913870811462,0.050000000745058,0.048647329211235,293.2075500488281,297.1499938964844,293.1499938964844,0.1905187368392944,-2983.38037109375,304.1548767089844,0.909548044204712,0.2694859802722931,0.1892947703599929,293.2221069335937,297.1499938964844,293.1499938964844,0.2611561417579651,-5194.47900390625,304.133056640625,0.9927619695663452,0.3464202284812927,0.330122709274292,293.25848388671875,297.1499938964844,293.1499938964844,0.0114591214805841,-3304.7578125,302.97265625,0.5087913870811462,0.050000000745058,0.2307619750499725,291.1329345703125,291.1499938964844,273.51666259765625,271.5200500488281,285.03582763671875,293.6632995605469,291.13299560546875,1.0,0.2283318638801574,0.92757248878479,0.92757248878479,1.0,1.0,-1.0141369104385376,0.4344113171100616,0.5797256231307983,0.1896061897277832,0.0,0.0,0.2255604565143585,39.03756332397461,52.0,-13.78273582458496,-6239.28759765625,126.53614807128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,306.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.135746493935585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600945591926574,0.1600988656282425,-4.311770680942573e-06,0.0,0.0001377654261887,0.0,0.0,6.406565189361572,0.0,0.0,0.0,0.2795081734657287,4.0,0.0,1.0
814860,293.2438049316406,297.1499938964844,293.1499938964844,0.0136757921427488,-716.8646850585938,303.9417724609375,0.4992648065090179,0.050000000745058,0.0463305674493312,293.6947937011719,297.1499938964844,293.1499938964844,0.0067473594099283,-500.3092041015625,299.6595153808594,0.4992648065090179,0.050000000745058,0.0487883202731609,293.2069396972656,297.1499938964844,293.1499938964844,0.1892543733119964,-2967.267578125,304.1553955078125,0.8911513090133667,0.2681569755077362,0.1885402947664261,293.2355041503906,297.1499938964844,293.1499938964844,0.2564498484134674,-5115.7265625,304.1462707519531,0.9731472134590148,0.3418462872505188,0.3252761960029602,293.260986328125,297.1499938964844,293.1499938964844,0.0114058535546064,-3296.992431640625,302.9297180175781,0.4992648065090179,0.050000000745058,0.231430783867836,291.15093994140625,291.1499938964844,273.5533447265625,271.5467834472656,285.0683898925781,293.6908874511719,291.153076171875,1.0,0.2329367250204086,0.9272409081459044,0.9272409081459044,1.0,1.0,-1.008521318435669,0.431938886642456,0.5765824317932129,0.188175693154335,0.0,0.0,0.2244415581226349,42.53743743896485,55.0,16.36092185974121,-6211.28515625,131.19366455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379638671875,306.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.1347969323396682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603206694126129,0.1603249907493591,-4.314263151172781e-06,0.0,0.0001368017547065,0.0,0.0,6.419650077819824,0.0,0.0,0.0,0.2795765101909637,4.0,0.0,1.0
814920,293.2438049316406,297.1499938964844,293.1499938964844,0.0136757921427488,-716.8646850585938,303.9417724609375,0.4992648065090179,0.050000000745058,0.0463305674493312,293.6947937011719,297.1499938964844,293.1499938964844,0.0067473594099283,-500.3092041015625,299.6595153808594,0.4992648065090179,0.050000000745058,0.0487883202731609,293.2069396972656,297.1499938964844,293.1499938964844,0.1892543733119964,-2967.267578125,304.1553955078125,0.8911513090133667,0.2681569755077362,0.1885402947664261,293.2355041503906,297.1499938964844,293.1499938964844,0.2564498484134674,-5115.7265625,304.1462707519531,0.9731472134590148,0.3418462872505188,0.3252761960029602,293.260986328125,297.1499938964844,293.1499938964844,0.0114058535546064,-3296.992431640625,302.9297180175781,0.4992648065090179,0.050000000745058,0.231430783867836,291.15093994140625,291.1499938964844,273.5533447265625,271.5467834472656,285.0683898925781,293.6908874511719,291.153076171875,1.0,0.2329367250204086,0.9272409081459044,0.9272409081459044,1.0,1.0,-1.008521318435669,0.431938886642456,0.5765824317932129,0.188175693154335,0.0,0.0,0.2244415581226349,42.53743743896485,55.0,16.36092185974121,-6211.28515625,131.19366455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379638671875,306.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.1347969323396682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603206694126129,0.1603249907493591,-4.314263151172781e-06,0.0,0.0001368017547065,0.0,0.0,6.419650077819824,0.0,0.0,0.0,0.2795765101909637,4.0,0.0,1.0
814980,293.2459411621094,297.1499938964844,293.1499938964844,0.0136296171694993,-716.1911010742188,303.9033508300781,0.4915248453617096,0.050000000745058,0.0464569963514804,293.7074279785156,297.1499938964844,293.1499938964844,0.0065342816524207,-488.0952453613281,299.4385681152344,0.4915248453617096,0.050000000745058,0.0489214546978473,293.2071228027344,297.1499938964844,293.1499938964844,0.1879877746105194,-2951.302001953125,304.1557006835937,0.8756213784217834,0.266678512096405,0.1876243203878402,293.2395935058594,297.1499938964844,293.1499938964844,0.2535962760448456,-5068.6083984375,304.15216064453125,0.954908847808838,0.3388440907001495,0.3223142623901367,293.2636108398437,297.1499938964844,293.1499938964844,0.011358018964529,-3291.260498046875,302.8847351074219,0.4915248453617096,0.050000000745058,0.2320623248815536,291.15899658203125,291.1499938964844,273.5899963378906,271.5736999511719,285.0924377441406,293.70587158203125,291.15924072265625,1.0,0.2373904734849929,0.9269093871116638,0.9269093871116638,1.0,1.0,-1.0049359798431396,0.4304145276546478,0.5745214223861694,0.1871086955070495,0.0,0.0,0.2225283235311508,45.86071395874024,58.0,9.199070930480955,-6157.12060546875,135.99737548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,306.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1341424882411956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590168327093124,0.1590211540460586,-4.312586042942712e-06,0.0,0.0001361375616397,0.0,0.0,6.3626627922058105,0.0,0.0,0.0,0.2793731093406677,4.0,0.0,1.0
815040,293.2459411621094,297.1499938964844,293.1499938964844,0.0136296171694993,-716.1911010742188,303.9033508300781,0.4915248453617096,0.050000000745058,0.0464569963514804,293.7074279785156,297.1499938964844,293.1499938964844,0.0065342816524207,-488.0952453613281,299.4385681152344,0.4915248453617096,0.050000000745058,0.0489214546978473,293.2071228027344,297.1499938964844,293.1499938964844,0.1879877746105194,-2951.302001953125,304.1557006835937,0.8756213784217834,0.266678512096405,0.1876243203878402,293.2395935058594,297.1499938964844,293.1499938964844,0.2535962760448456,-5068.6083984375,304.15216064453125,0.954908847808838,0.3388440907001495,0.3223142623901367,293.2636108398437,297.1499938964844,293.1499938964844,0.011358018964529,-3291.260498046875,302.8847351074219,0.4915248453617096,0.050000000745058,0.2320623248815536,291.15899658203125,291.1499938964844,273.5899963378906,271.5736999511719,285.0924377441406,293.70587158203125,291.15924072265625,1.0,0.2373904734849929,0.9269093871116638,0.9269093871116638,1.0,1.0,-1.0049359798431396,0.4304145276546478,0.5745214223861694,0.1871086955070495,0.0,0.0,0.2225283235311508,45.86071395874024,58.0,9.199070930480955,-6157.12060546875,135.99737548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,306.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1341424882411956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590168327093124,0.1590211540460586,-4.312586042942712e-06,0.0,0.0001361375616397,0.0,0.0,6.3626627922058105,0.0,0.0,0.0,0.2793731093406677,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136025678366422,-715.8241577148438,303.88140869140625,0.4880166947841644,0.050000000745058,0.0465189777314662,293.7137756347656,297.1499938964844,293.1499938964844,0.006428275257349,-481.9284973144531,299.3253173828125,0.4880166947841644,0.050000000745058,0.0489867217838764,293.2072448730469,297.1499938964844,293.1499938964844,0.1873775720596313,-2943.644775390625,304.15576171875,0.86860191822052,0.2659277021884918,0.1871513128280639,293.2402038574219,297.1499938964844,293.1499938964844,0.2524732053279876,-5050.2841796875,304.1537780761719,0.9461621642112732,0.3375857472419739,0.3211346268653869,293.2649230957031,297.1499938964844,293.1499938964844,0.0113353487104177,-3288.8349609375,302.86163330078125,0.4880166947841644,0.050000000745058,0.2323719263076782,291.1600646972656,291.1499938964844,273.6083374023437,271.58721923828125,285.103759765625,293.7125549316406,291.1603088378906,1.0,0.2395705431699752,0.9267435669898988,0.9267435669898988,1.0,1.0,-1.003476619720459,0.4298090636730194,0.5736675262451172,0.1866322606801986,0.0,0.0,0.2217495292425155,47.49300765991211,58.0,6.482856750488281,-6135.18994140625,138.4196319580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299621582031,306.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1338857263326645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585344970226287,0.1585388034582138,-4.311596512707183e-06,0.0,0.0001358769950456,0.0,0.0,6.341075420379639,0.0,0.0,0.0,0.2792875468730926,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135721731930971,-715.3818359375,303.8580627441406,0.4846423268318176,0.050000000745058,0.0465805307030677,293.7201232910156,297.1499938964844,293.1499938964844,0.0063227326609194,-475.7015686035156,299.2109375,0.4846423268318176,0.050000000745058,0.0490515418350696,293.2073974609375,297.1499938964844,293.1499938964844,0.1867671757936477,-2935.984375,304.15582275390625,0.8620036840438843,0.2651755213737488,0.1866758614778518,293.2403869628906,297.1499938964844,293.1499938964844,0.2514324784278869,-5033.396484375,304.1549987792969,0.937663435935974,0.3364073038101196,0.3200531005859375,293.2662353515625,297.1499938964844,293.1499938964844,0.0113123301416635,-3286.35498046875,302.8383178710937,0.4846423268318176,0.050000000745058,0.232679396867752,291.1609802246094,291.1499938964844,273.6266784667969,271.60076904296875,285.1148376464844,293.7192077636719,291.1611328125,1.0,0.2417222112417221,0.92667418718338,0.92667418718338,1.0,1.0,-1.0021284818649292,0.4292597770690918,0.5728687047958374,0.1861755698919296,0.0,0.0,0.2209228426218032,49.11513137817383,61.0,4.431342124938965,-6113.78125,140.845458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,306.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1336714178323745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580412834882736,0.1580456048250198,-4.310655640438199e-06,0.0,0.0001356595021206,0.0,0.0,6.319121837615967,0.0,0.0,0.0,0.2792012095451355,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135050751268863,-714.3778686523438,303.80792236328125,0.4780468642711639,0.050000000745058,0.0467028804123401,293.7328186035156,297.1499938964844,293.1499938964844,0.0061128200031816,-463.07421875,298.9784240722656,0.4780468642711639,0.050000000745058,0.0491803810000419,293.2076416015625,297.1499938964844,293.1499938964844,0.1855682879686355,-2920.952392578125,304.1558837890625,0.8499091267585754,0.2636714279651642,0.1857235580682754,293.24005126953125,297.1499938964844,293.1499938964844,0.2495065033435821,-5002.35302734375,304.156494140625,0.921613335609436,0.3341828882694244,0.3180496990680694,293.2688293457031,297.1499938964844,293.1499938964844,0.0112661030143499,-3281.4755859375,302.7908630371094,0.4780468642711639,0.050000000745058,0.2332905530929565,291.1614074707031,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.161376953125,1.0,0.24594447016716,0.9265354871749878,0.9265354871749878,1.0,1.0,-0.9996157884597778,0.4282514452934265,0.5713643431663513,0.1852854639291763,0.0,0.0,0.2193533629179,52.34102630615234,49.0,1.1599316596984863,-6073.21826171875,145.69300842285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435974121094,306.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1333426982164383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570620834827423,0.1570663899183273,-4.308772531658178e-06,0.0,0.0001353258849121,0.0,0.0,6.275563716888428,0.0,0.0,0.0,0.2790309190750122,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135050751268863,-714.3778686523438,303.80792236328125,0.4780468642711639,0.050000000745058,0.0467028804123401,293.7328186035156,297.1499938964844,293.1499938964844,0.0061128200031816,-463.07421875,298.9784240722656,0.4780468642711639,0.050000000745058,0.0491803810000419,293.2076416015625,297.1499938964844,293.1499938964844,0.1855682879686355,-2920.952392578125,304.1558837890625,0.8499091267585754,0.2636714279651642,0.1857235580682754,293.24005126953125,297.1499938964844,293.1499938964844,0.2495065033435821,-5002.35302734375,304.156494140625,0.921613335609436,0.3341828882694244,0.3180496990680694,293.2688293457031,297.1499938964844,293.1499938964844,0.0112661030143499,-3281.4755859375,302.7908630371094,0.4780468642711639,0.050000000745058,0.2332905530929565,291.1614074707031,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.161376953125,1.0,0.24594447016716,0.9265354871749878,0.9265354871749878,1.0,1.0,-0.9996157884597778,0.4282514452934265,0.5713643431663513,0.1852854639291763,0.0,0.0,0.2193533629179,52.34102630615234,49.0,1.1599316596984863,-6073.21826171875,145.69300842285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435974121094,306.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1333426982164383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570620834827423,0.1570663899183273,-4.308772531658178e-06,0.0,0.0001353258849121,0.0,0.0,6.275563716888428,0.0,0.0,0.0,0.2790309190750122,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.013362968340516,-711.072265625,303.75506591796875,0.4789304435253143,0.050000000745058,0.046686552464962,293.745361328125,297.1499938964844,293.1499938964844,0.0058829938061535,-448.7400207519531,298.7421569824219,0.4789304435253143,0.050000000745058,0.0491631887853145,293.2077331542969,297.1499938964844,293.1499938964844,0.184246078133583,-2904.305419921875,304.1561279296875,0.8497090935707092,0.2621946036815643,0.1846743822097778,293.2392272949219,297.1499938964844,293.1499938964844,0.2475252151489257,-4970.49365234375,304.1576232910156,0.921087682247162,0.3320720195770263,0.3160189092159271,293.2713317871094,297.1499938964844,293.1499938964844,0.0111672515049576,-3266.54443359375,302.74298095703125,0.4789304435253143,0.050000000745058,0.2332089990377426,291.1622009277344,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.74444580078125,291.1625366210937,1.0,0.2443865239620208,0.9263967275619508,0.9263967275619508,1.0,1.0,-0.995781660079956,0.4266433119773865,0.5691383481025696,0.1841218024492263,0.0,0.0,0.2177079766988754,51.85456466674805,37.0,2.273268222808838,-6033.09033203125,143.8777618408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,306.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1331029534339904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561146527528762,0.1561189591884613,-4.30699856224237e-06,0.0,0.0001350825768895,0.0,0.0,6.233551025390625,0.0,0.0,0.0,0.2788660526275635,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.013362968340516,-711.072265625,303.75506591796875,0.4789304435253143,0.050000000745058,0.046686552464962,293.745361328125,297.1499938964844,293.1499938964844,0.0058829938061535,-448.7400207519531,298.7421569824219,0.4789304435253143,0.050000000745058,0.0491631887853145,293.2077331542969,297.1499938964844,293.1499938964844,0.184246078133583,-2904.305419921875,304.1561279296875,0.8497090935707092,0.2621946036815643,0.1846743822097778,293.2392272949219,297.1499938964844,293.1499938964844,0.2475252151489257,-4970.49365234375,304.1576232910156,0.921087682247162,0.3320720195770263,0.3160189092159271,293.2713317871094,297.1499938964844,293.1499938964844,0.0111672515049576,-3266.54443359375,302.74298095703125,0.4789304435253143,0.050000000745058,0.2332089990377426,291.1622009277344,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.74444580078125,291.1625366210937,1.0,0.2443865239620208,0.9263967275619508,0.9263967275619508,1.0,1.0,-0.995781660079956,0.4266433119773865,0.5691383481025696,0.1841218024492263,0.0,0.0,0.2177079766988754,51.85456466674805,37.0,2.273268222808838,-6033.09033203125,143.8777618408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,306.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1331029534339904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561146527528762,0.1561189591884613,-4.30699856224237e-06,0.0,0.0001350825768895,0.0,0.0,6.233551025390625,0.0,0.0,0.0,0.2788660526275635,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131714725866913,-706.0574951171875,303.7036437988281,0.4858892858028412,0.050000000745058,0.0465576834976673,293.7575988769531,297.1499938964844,293.1499938964844,0.005640922114253,-433.1152648925781,298.5035400390625,0.4858892858028412,0.050000000745058,0.0490274839103221,293.20831298828125,297.1499938964844,293.1499938964844,0.182749405503273,-2885.3681640625,304.1565856933594,0.8592752814292908,0.2606156170368194,0.1835122406482696,293.23797607421875,297.1499938964844,293.1499938964844,0.2454588264226913,-4937.26318359375,304.1585388183594,0.9334274530410768,0.330062061548233,0.3139680027961731,293.27349853515625,297.1499938964844,293.1499938964844,0.0110267465934157,-3243.1826171875,302.6954040527344,0.4858892858028412,0.050000000745058,0.2325652688741684,291.1656494140625,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7567138671875,291.1661071777344,1.0,0.2387502044439315,0.9262515306472778,0.9262515306472778,1.0,1.0,-0.9908354878425598,0.4245345592498779,0.5663009285926819,0.1827199757099151,0.0,0.0,0.2154043763875961,48.35478210449219,25.0,4.395484447479248,-5986.66064453125,136.71128845214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,306.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.43359375,18000.0,0.0,0.0,0.1328852176666259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548350006341934,0.1548393070697784,-4.304901722207433e-06,0.0,0.0001348616060568,0.0,0.0,6.17732572555542,0.0,0.0,0.0,0.2786501348018646,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131714725866913,-706.0574951171875,303.7036437988281,0.4858892858028412,0.050000000745058,0.0465576834976673,293.7575988769531,297.1499938964844,293.1499938964844,0.005640922114253,-433.1152648925781,298.5035400390625,0.4858892858028412,0.050000000745058,0.0490274839103221,293.20831298828125,297.1499938964844,293.1499938964844,0.182749405503273,-2885.3681640625,304.1565856933594,0.8592752814292908,0.2606156170368194,0.1835122406482696,293.23797607421875,297.1499938964844,293.1499938964844,0.2454588264226913,-4937.26318359375,304.1585388183594,0.9334274530410768,0.330062061548233,0.3139680027961731,293.27349853515625,297.1499938964844,293.1499938964844,0.0110267465934157,-3243.1826171875,302.6954040527344,0.4858892858028412,0.050000000745058,0.2325652688741684,291.1656494140625,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7567138671875,291.1661071777344,1.0,0.2387502044439315,0.9262515306472778,0.9262515306472778,1.0,1.0,-0.9908354878425598,0.4245345592498779,0.5663009285926819,0.1827199757099151,0.0,0.0,0.2154043763875961,48.35478210449219,25.0,4.395484447479248,-5986.66064453125,136.71128845214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,306.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.43359375,18000.0,0.0,0.0,0.1328852176666259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548350006341934,0.1548393070697784,-4.304901722207433e-06,0.0,0.0001348616060568,0.0,0.0,6.17732572555542,0.0,0.0,0.0,0.2786501348018646,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130010293796658,-701.3538208007812,303.66552734375,0.4949482083320617,0.050000000745058,0.046399287879467,293.7671203613281,297.1499938964844,293.1499938964844,0.0054431967437267,-420.0142822265625,298.3106689453125,0.4949482083320617,0.050000000745058,0.0488606840372085,293.2093505859375,297.1499938964844,293.1499938964844,0.1813687533140182,-2867.845947265625,304.1571655273437,0.8734798431396484,0.2592257857322693,0.1824354529380798,293.2367858886719,297.1499938964844,293.1499938964844,0.2437915056943893,-4910.46240234375,304.1590576171875,0.9512168765068054,0.3285152018070221,0.312329351902008,293.2749938964844,297.1499938964844,293.1499938964844,0.0108962291851639,-3220.641357421875,302.6576232910156,0.4949482083320617,0.050000000745058,0.2317740619182586,291.1688842773437,291.1499938964844,273.7659912109375,271.70513916015625,285.1991882324219,293.7662353515625,291.1694030761719,1.0,0.2319492101669311,0.9261354207992554,0.9261354207992554,1.0,1.0,-0.9862365126609802,0.4225596189498901,0.5636768937110901,0.1814614981412887,0.0,0.0,0.2131307870149612,44.07342529296875,25.0,5.405807495117188,-5945.310546875,128.38465881347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,306.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.556640625,18000.0,0.0,0.0,0.1326713413000106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535564810037613,0.1535607874393463,-4.302767138142372e-06,0.0,0.0001346445351373,0.0,0.0,6.121199607849121,0.0,0.0,0.0,0.2784346044063568,4.0,0.0,1.0
815640,293.2690124511719,297.1499938964844,293.1499938964844,0.0129566881805658,-700.1040649414062,303.65625,0.4977723956108093,0.050000000745058,0.0463538542389869,293.7694702148437,297.1499938964844,293.1499938964844,0.005393601488322,-416.6831665039063,298.2621765136719,0.4977723956108093,0.050000000745058,0.0488128438591957,293.2095947265625,297.1499938964844,293.1499938964844,0.1810115277767181,-2863.309326171875,304.15728759765625,0.8780607581138611,0.2588757872581482,0.1821568757295608,293.2364807128906,297.1499938964844,293.1499938964844,0.2433744817972183,-4903.759765625,304.1591491699219,0.956620156764984,0.3281360268592834,0.3119209110736847,293.2753295898437,297.1499938964844,293.1499938964844,0.0108618838712573,-3214.615234375,302.648193359375,0.4977723956108093,0.050000000745058,0.2315471023321151,291.16973876953125,291.1499938964844,273.7733459472656,271.710693359375,285.2037048339844,293.7685852050781,291.1702575683594,1.0,0.2299807965755462,0.926106333732605,0.926106333732605,1.0,1.0,-0.985027551651001,0.4220395684242248,0.5629879832267761,0.1811340153217315,0.0,0.0,0.2125013917684555,42.84687042236328,25.0,5.55937385559082,-5934.4814453125,126.03871154785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,305.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8359375,18000.0,0.0,0.0,0.1326072812080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532025337219238,0.1532068252563476,-4.302170964365359e-06,0.0,0.000134579531732,0.0,0.0,6.105672836303711,0.0,0.0,0.0,0.2783749401569366,4.0,0.0,1.0
815700,293.2698974609375,297.1499938964844,293.1499938964844,0.012860856950283,-697.4383544921875,303.6333923339844,0.5034322738647461,0.050000000745058,0.0462692640721797,293.7752685546875,297.1499938964844,293.1499938964844,0.0052740192040801,-408.5942687988281,298.140380859375,0.5034322738647461,0.050000000745058,0.0487237647175788,293.2102355957031,297.1499938964844,293.1499938964844,0.1801437735557556,-2852.29833984375,304.15753173828125,0.8869451284408569,0.2579979300498962,0.1814808696508407,293.2356872558594,297.1499938964844,293.1499938964844,0.2423715144395828,-4887.6630859375,304.1593017578125,0.9666104316711426,0.3271964788436889,0.3109411895275116,293.276123046875,297.1499938964844,293.1499938964844,0.0107868900522589,-3201.5947265625,302.6246643066406,0.5034322738647461,0.050000000745058,0.2311245650053024,291.1718139648437,291.1499938964844,273.7916564941406,271.7245788574219,285.2147827148437,293.7743835449219,291.1722412109375,1.0,0.2264811843633651,0.9260337948799132,0.9260337948799132,1.0,1.0,-0.9823243618011476,0.4208870232105255,0.5614373087882996,0.1803753972053527,0.0,0.0,0.2108409702777862,40.5570182800293,25.0,5.290221214294434,-5907.43408203125,121.56980895996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504577636719,305.9808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.498046875,18000.0,0.0,0.0,0.1324236243963241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522612422704696,0.1522655487060547,-4.300571617932292e-06,0.0,0.0001343931362498,0.0,0.0,6.064402580261231,0.0,0.0,0.0,0.2782162725925445,4.0,0.0,1.0
815760,293.2706298828125,297.1499938964844,293.1499938964844,0.0127742569893598,-695.0519409179688,303.6107482910156,0.5085809826850891,0.050000000745058,0.0461995899677276,293.7809753417969,297.1499938964844,293.1499938964844,0.0051577547565102,-400.6509094238281,298.0175170898437,0.5085809826850891,0.050000000745058,0.0486503913998603,293.2108459472656,297.1499938964844,293.1499938964844,0.1792969554662704,-2841.563232421875,304.15771484375,0.8947240710258484,0.2571153342723846,0.180813655257225,293.23492431640625,297.1499938964844,293.1499938964844,0.2414060831069946,-4872.1923828125,304.15936279296875,0.974787712097168,0.3262641727924347,0.3099866211414337,293.27685546875,297.1499938964844,293.1499938964844,0.0107183530926704,-3189.79443359375,302.6010437011719,0.5085809826850891,0.050000000745058,0.2307765185832977,291.1732177734375,291.1499938964844,273.8099975585937,271.7384948730469,285.2257080078125,293.7801208496094,291.1734313964844,1.0,0.2233839333057403,0.9259811639785768,0.9259811639785768,1.0,1.0,-0.9797882437705994,0.4198117554187774,0.5599765181541443,0.1796513497829437,0.0,0.0,0.2091486304998397,38.666770935058594,25.0,4.121005535125732,-5880.5380859375,117.8286590576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,305.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91015625,18000.0,0.0,0.0,0.1322013735771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512747257947921,0.151279017329216,-4.2988381210307125e-06,0.0,0.0001341675815638,0.0,0.0,6.021131992340088,0.0,0.0,0.0,0.2780495882034302,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126186022534966,-690.8041381835938,303.5657653808594,0.5179753303527832,0.050000000745058,0.0460881479084491,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315164797008,-384.9597473144531,297.7687683105469,0.5179753303527832,0.050000000745058,0.0485330373048782,293.2120056152344,297.1499938964844,293.1499938964844,0.1776409447193145,-2820.580078125,304.15789794921875,0.908251702785492,0.2553369700908661,0.1794916242361068,293.2334289550781,297.1499938964844,293.1499938964844,0.2395496517419815,-4842.47265625,304.1593322753906,0.9875803589820862,0.3244150280952453,0.3081235289573669,293.2782592773437,297.1499938964844,293.1499938964844,0.0105934916064143,-3168.47119140625,302.5533752441406,0.5179753303527832,0.050000000745058,0.2302198410034179,291.1744689941406,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.174560546875,1.0,0.2182347029447555,0.925875961780548,0.925875961780548,1.0,1.0,-0.9750224947929382,0.4178030490875244,0.5572194457054138,0.1782636046409607,0.0,0.0,0.2057914137840271,35.6340446472168,25.0,2.0343079566955566,-5829.5693359375,111.70982360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,305.939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.974609375,18000.0,0.0,0.0,0.1316307038068771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493169218301773,0.1493212133646011,-4.295247435948113e-06,0.0,0.0001335884298896,0.0,0.0,5.935245037078857,0.0,0.0,0.0,0.2777162492275238,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126186022534966,-690.8041381835938,303.5657653808594,0.5179753303527832,0.050000000745058,0.0460881479084491,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315164797008,-384.9597473144531,297.7687683105469,0.5179753303527832,0.050000000745058,0.0485330373048782,293.2120056152344,297.1499938964844,293.1499938964844,0.1776409447193145,-2820.580078125,304.15789794921875,0.908251702785492,0.2553369700908661,0.1794916242361068,293.2334289550781,297.1499938964844,293.1499938964844,0.2395496517419815,-4842.47265625,304.1593322753906,0.9875803589820862,0.3244150280952453,0.3081235289573669,293.2782592773437,297.1499938964844,293.1499938964844,0.0105934916064143,-3168.47119140625,302.5533752441406,0.5179753303527832,0.050000000745058,0.2302198410034179,291.1744689941406,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.174560546875,1.0,0.2182347029447555,0.925875961780548,0.925875961780548,1.0,1.0,-0.9750224947929382,0.4178030490875244,0.5572194457054138,0.1782636046409607,0.0,0.0,0.2057914137840271,35.6340446472168,25.0,2.0343079566955566,-5829.5693359375,111.70982360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,305.939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.974609375,18000.0,0.0,0.0,0.1316307038068771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493169218301773,0.1493212133646011,-4.295247435948113e-06,0.0,0.0001335884298896,0.0,0.0,5.935245037078857,0.0,0.0,0.0,0.2777162492275238,4.0,0.0,1.0
815940,293.27276611328125,297.1499938964844,293.1499938964844,0.0124794393777847,-687.03369140625,303.5209350585937,0.5261168479919434,0.050000000745058,0.0460050106048584,293.80328369140625,297.1499938964844,293.1499938964844,0.0047112922184169,-369.37396240234375,297.5160522460937,0.5261168479919434,0.050000000745058,0.0484454929828643,293.213134765625,297.1499938964844,293.1499938964844,0.1760067492723465,-2799.85546875,304.1579895019531,0.919960081577301,0.2535385489463806,0.1781782358884811,293.2320251464844,297.1499938964844,293.1499938964844,0.2377494424581527,-4813.66357421875,304.15924072265625,0.9966734051704408,0.3225823044776916,0.3063065111637115,293.2796630859375,297.1499938964844,293.1499938964844,0.0104800937697291,-3149.19677734375,302.5052185058594,0.5261168479919434,0.050000000745058,0.2298045605421066,291.1750183105469,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.80242919921875,291.175048828125,1.0,0.2141854912042617,0.9257707595825196,0.9257707595825196,1.0,1.0,-0.9705575704574584,0.4159328043460846,0.5546247959136963,0.1769377887248993,0.0,0.0,0.2024131715297699,33.35963439941406,25.0,0.8909398913383484,-5781.326171875,106.96517181396484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,305.9183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1308925598859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473780125379562,0.14738230407238,-4.291684945201268e-06,0.0,0.0001328393118456,0.0,0.0,5.850430965423584,0.0,0.0,0.0,0.2773866355419159,4.0,0.0,1.0
816000,293.27276611328125,297.1499938964844,293.1499938964844,0.0124794393777847,-687.03369140625,303.5209350585937,0.5261168479919434,0.050000000745058,0.0460050106048584,293.80328369140625,297.1499938964844,293.1499938964844,0.0047112922184169,-369.37396240234375,297.5160522460937,0.5261168479919434,0.050000000745058,0.0484454929828643,293.213134765625,297.1499938964844,293.1499938964844,0.1760067492723465,-2799.85546875,304.1579895019531,0.919960081577301,0.2535385489463806,0.1781782358884811,293.2320251464844,297.1499938964844,293.1499938964844,0.2377494424581527,-4813.66357421875,304.15924072265625,0.9966734051704408,0.3225823044776916,0.3063065111637115,293.2796630859375,297.1499938964844,293.1499938964844,0.0104800937697291,-3149.19677734375,302.5052185058594,0.5261168479919434,0.050000000745058,0.2298045605421066,291.1750183105469,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.80242919921875,291.175048828125,1.0,0.2141854912042617,0.9257707595825196,0.9257707595825196,1.0,1.0,-0.9705575704574584,0.4159328043460846,0.5546247959136963,0.1769377887248993,0.0,0.0,0.2024131715297699,33.35963439941406,25.0,0.8909398913383484,-5781.326171875,106.96517181396484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890319824219,305.9183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1308925598859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473780125379562,0.14738230407238,-4.291684945201268e-06,0.0,0.0001328393118456,0.0,0.0,5.850430965423584,0.0,0.0,0.0,0.2773866355419159,4.0,0.0,1.0
816060,293.2735900878906,297.1499938964844,293.1499938964844,0.0123540395870804,-683.6358032226562,303.4761962890625,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962861575186,-353.84619140625,297.260009765625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743473261594772,-2778.74658203125,304.1580810546875,0.9277284145355223,0.2516699433326721,0.176857516169548,293.2290954589844,297.1499938964844,293.1499938964844,0.2335140854120254,-4743.421875,304.1634521484375,0.9990000128746032,0.3210922181606293,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.0103766117244958,-3131.5458984375,302.456787109375,0.5320812463760376,0.050000000745058,0.2295320183038711,291.1765441894531,291.1499938964844,273.9200134277344,271.82257080078125,285.2909545898437,293.81353759765625,291.17724609375,1.0,0.2108959257602691,0.9256736636161804,0.9256736636161804,1.0,1.0,-0.9631345272064208,0.4127178192138672,0.5504167079925537,0.1750277578830719,0.0,0.0,0.1988205760717392,31.81538200378418,25.0,4.4181342124938965,-5728.07177734375,102.81858825683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,305.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1299937963485717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454137861728668,0.1454180628061294,-4.288167019694811e-06,0.0,0.0001319271686952,0.0,0.0,5.764882564544678,0.0,0.0,0.0,0.2770545184612274,4.0,0.0,1.0
816120,293.2735900878906,297.1499938964844,293.1499938964844,0.0123540395870804,-683.6358032226562,303.4761962890625,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962861575186,-353.84619140625,297.260009765625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743473261594772,-2778.74658203125,304.1580810546875,0.9277284145355223,0.2516699433326721,0.176857516169548,293.2290954589844,297.1499938964844,293.1499938964844,0.2335140854120254,-4743.421875,304.1634521484375,0.9990000128746032,0.3210922181606293,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.0103766117244958,-3131.5458984375,302.456787109375,0.5320812463760376,0.050000000745058,0.2295320183038711,291.1765441894531,291.1499938964844,273.9200134277344,271.82257080078125,285.2909545898437,293.81353759765625,291.17724609375,1.0,0.2108959257602691,0.9256736636161804,0.9256736636161804,1.0,1.0,-0.9631345272064208,0.4127178192138672,0.5504167079925537,0.1750277578830719,0.0,0.0,0.1988205760717392,31.81538200378418,25.0,4.4181342124938965,-5728.07177734375,102.81858825683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,305.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1299937963485717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454137861728668,0.1454180628061294,-4.288167019694811e-06,0.0,0.0001319271686952,0.0,0.0,5.764882564544678,0.0,0.0,0.0,0.2770545184612274,4.0,0.0,1.0
816180,293.2742919921875,297.1499938964844,293.1499938964844,0.0122314384207129,-680.1669921875,303.4319152832031,0.5363320708274841,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042814617045223,-337.9719543457031,297.0037841796875,0.5363320708274841,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723859012126922,-2753.580322265625,304.1586608886719,0.931978404521942,0.2494634091854095,0.1753617525100708,293.2200012207031,297.1499938964844,293.1499938964844,0.2275667637586593,-4646.4013671875,304.16876220703125,0.9990000128746032,0.320918470621109,0.2956748604774475,293.2821350097656,297.1499938964844,293.1499938964844,0.010275600478053,-3113.5791015625,302.4093933105469,0.5363320708274841,0.050000000745058,0.2293516099452972,291.1849060058594,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.82470703125,291.1858215332031,1.0,0.2081034034490585,0.9255765676498412,0.9255765676498412,1.0,1.0,-0.953655481338501,0.4085805714130401,0.5450749397277832,0.1726926118135452,0.0,0.0,0.1936304867267608,30.74078369140625,25.0,9.386744499206545,-5658.09375,99.09363555908205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.352783203125,305.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01171875,18000.0,0.0,0.0,0.1289042979478836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427697837352752,0.1427740752696991,-4.284064743842464e-06,0.0,0.0001308214850723,0.0,0.0,5.650944709777832,0.0,0.0,0.0,0.2766206264495849,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.0122314384207129,-680.1669921875,303.4319152832031,0.5363320708274841,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042814617045223,-337.9719543457031,297.0037841796875,0.5363320708274841,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723859012126922,-2753.580322265625,304.1586608886719,0.931978404521942,0.2494634091854095,0.1753617525100708,293.2200012207031,297.1499938964844,293.1499938964844,0.2275667637586593,-4646.4013671875,304.16876220703125,0.9990000128746032,0.320918470621109,0.2956748604774475,293.2821350097656,297.1499938964844,293.1499938964844,0.010275600478053,-3113.5791015625,302.4093933105469,0.5363320708274841,0.050000000745058,0.2293516099452972,291.1849060058594,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.82470703125,291.1858215332031,1.0,0.2081034034490585,0.9255765676498412,0.9255765676498412,1.0,1.0,-0.953655481338501,0.4085805714130401,0.5450749397277832,0.1726926118135452,0.0,0.0,0.1936304867267608,30.74078369140625,25.0,9.386744499206545,-5658.09375,99.09363555908205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.352783203125,305.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01171875,18000.0,0.0,0.0,0.1289042979478836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427697837352752,0.1427740752696991,-4.284064743842464e-06,0.0,0.0001308214850723,0.0,0.0,5.650944709777832,0.0,0.0,0.0,0.2766206264495849,4.0,0.0,1.0
816300,293.2745666503906,297.1499938964844,293.1499938964844,0.0121741099283099,-678.5712280273438,303.4098205566406,0.5382212400436401,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041759451851248,-330.1012878417969,296.87353515625,0.5382212400436401,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713363230228424,-2740.11328125,304.15899658203125,0.9334815740585328,0.248302012681961,0.1745342165231704,293.2145080566406,297.1499938964844,293.1499938964844,0.2250263094902038,-4604.826171875,304.1699523925781,0.9990000128746032,0.3211136758327484,0.2930609285831451,293.2826232910156,297.1499938964844,293.1499938964844,0.0102279530838131,-3105.222412109375,302.3856201171875,0.5382212400436401,0.050000000745058,0.2292747050523758,291.18768310546875,291.1499938964844,273.9750061035156,271.8648681640625,285.3244934082031,293.8275146484375,291.1881103515625,1.0,0.2068753987550735,0.9255279898643494,0.9255279898643494,1.0,1.0,-0.9493945837020874,0.4067307114601135,0.5426638722419739,0.1716235876083374,0.0,0.0,0.1908230632543563,30.28001976013184,25.0,7.283618927001953,-5620.4814453125,97.47003936767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,305.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.884765625,18000.0,0.0,0.0,0.128268763422966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412289142608642,0.141233205795288,-4.281509973225184e-06,0.0,0.0001301764859817,0.0,0.0,5.584527015686035,0.0,0.0,0.0,0.2763680219650268,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121198548004031,-677.0997924804688,303.3876953125,0.5399892926216125,0.050000000745058,0.0458848737180233,293.8367614746094,297.1499938964844,293.1499938964844,0.0040705637075006,-322.2054138183594,296.7413024902344,0.5399892926216125,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1703900247812271,-2728.017333984375,304.1590881347656,0.9348837733268738,0.2472998797893524,0.1737711727619171,293.2095642089844,297.1499938964844,293.1499938964844,0.2227064371109008,-4566.951171875,304.1705322265625,0.9990000128746032,0.3212712705135345,0.2906517684459686,293.2831115722656,297.1499938964844,293.1499938964844,0.0101822428405284,-3097.38427734375,302.36151123046875,0.5399892926216125,0.050000000745058,0.2292044311761856,291.1885681152344,291.1499938964844,273.99334716796875,271.8790283203125,285.33184814453125,293.8260803222656,291.1884765625,1.0,0.2057441622018814,0.9255110025405884,0.9255110025405884,1.0,1.0,-0.9454679489135742,0.4050337076187134,0.5404342412948608,0.1706251055002212,0.0,0.0,0.188156858086586,29.858461380004883,25.0,3.6878836154937744,-5585.08447265625,95.98985290527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396240234375,305.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.86328125,18000.0,0.0,0.0,0.1275720000267028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397331207990646,0.1397373974323272,-4.2788478822330944e-06,0.0,0.0001294693647651,0.0,0.0,5.519961357116699,0.0,0.0,0.0,0.2761197388172149,4.0,0.0,1.0
