time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120176337659358,-674.389892578125,303.3433837890625,0.5431883931159973,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038606598973274,-306.3488464355469,296.47198486328125,0.5431883931159973,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1687995791435241,-2707.775634765625,304.15869140625,0.9375001192092896,0.2455025017261505,0.1724601686000824,293.2012023925781,297.1499938964844,293.1499938964844,0.2186246961355209,-4500.4677734375,304.17047119140625,0.9990000128746032,0.3214598298072815,0.2863785028457641,293.2840576171875,297.1499938964844,293.1499938964844,0.0100948065519332,-3082.665283203125,302.3125305175781,0.5431883931159973,0.050000000745058,0.2290812134742736,291.1867370605469,291.1499938964844,274.0299987792969,271.9073486328125,285.346435546875,293.82379150390625,291.18634033203125,1.0,0.2037452608346939,0.9254769682884216,0.9254769682884216,1.0,1.0,-0.938556671142578,0.4020657241344452,0.5364909768104553,0.1688278168439865,0.0,0.0,0.1833595037460327,29.11855697631836,25.0,-1.598923683166504,-5522.78955078125,93.41361236572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430236816406,305.8211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.517578125,18000.0,0.0,0.0,0.1260227859020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370611935853958,0.1370654702186584,-4.273832473700168e-06,0.0,0.0001278971176361,0.0,0.0,5.404657363891602,0.0,0.0,0.0,0.2756712436676025,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120176337659358,-674.389892578125,303.3433837890625,0.5431883931159973,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038606598973274,-306.3488464355469,296.47198486328125,0.5431883931159973,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1687995791435241,-2707.775634765625,304.15869140625,0.9375001192092896,0.2455025017261505,0.1724601686000824,293.2012023925781,297.1499938964844,293.1499938964844,0.2186246961355209,-4500.4677734375,304.17047119140625,0.9990000128746032,0.3214598298072815,0.2863785028457641,293.2840576171875,297.1499938964844,293.1499938964844,0.0100948065519332,-3082.665283203125,302.3125305175781,0.5431883931159973,0.050000000745058,0.2290812134742736,291.1867370605469,291.1499938964844,274.0299987792969,271.9073486328125,285.346435546875,293.82379150390625,291.18634033203125,1.0,0.2037452608346939,0.9254769682884216,0.9254769682884216,1.0,1.0,-0.938556671142578,0.4020657241344452,0.5364909768104553,0.1688278168439865,0.0,0.0,0.1833595037460327,29.11855697631836,25.0,-1.598923683166504,-5522.78955078125,93.41361236572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430236816406,305.8211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.517578125,18000.0,0.0,0.0,0.1260227859020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370611935853958,0.1370654702186584,-4.273832473700168e-06,0.0,0.0001278971176361,0.0,0.0,5.404657363891602,0.0,0.0,0.0,0.2756712436676025,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.0119199864566326,-671.8097534179688,303.2992553710937,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036513907834887,-290.348388671875,296.1981506347656,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673270314931869,-2689.022705078125,304.15826416015625,0.9394795894622804,0.243770033121109,0.1712314486503601,293.1946105957031,297.1499938964844,293.1499938964844,0.215187519788742,-4444.58154296875,304.1693420410156,0.9990000128746032,0.3215027153491974,0.282780647277832,293.2850646972656,297.1499938964844,293.1499938964844,0.0100099118426442,-3068.38427734375,302.2630310058594,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1837463378906,291.1499938964844,274.0666809082031,271.93572998046875,285.362060546875,293.8240661621094,291.1833190917969,1.0,0.2020435929298401,0.9254429340362548,0.9254429340362548,1.0,1.0,-0.932590126991272,0.3995225727558136,0.533067524433136,0.1672358065843582,0.0,0.0,0.1790545135736465,28.50106239318848,25.0,-3.7885875701904297,-5468.04052734375,91.24956512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.1243355274200439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347227245569229,0.1347270011901855,-4.269450073479675e-06,0.0,0.0001261847501154,0.0,0.0,5.304129600524902,0.0,0.0,0.0,0.275279551744461,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.0119199864566326,-671.8097534179688,303.2992553710937,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036513907834887,-290.348388671875,296.1981506347656,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673270314931869,-2689.022705078125,304.15826416015625,0.9394795894622804,0.243770033121109,0.1712314486503601,293.1946105957031,297.1499938964844,293.1499938964844,0.215187519788742,-4444.58154296875,304.1693420410156,0.9990000128746032,0.3215027153491974,0.282780647277832,293.2850646972656,297.1499938964844,293.1499938964844,0.0100099118426442,-3068.38427734375,302.2630310058594,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1837463378906,291.1499938964844,274.0666809082031,271.93572998046875,285.362060546875,293.8240661621094,291.1833190917969,1.0,0.2020435929298401,0.9254429340362548,0.9254429340362548,1.0,1.0,-0.932590126991272,0.3995225727558136,0.533067524433136,0.1672358065843582,0.0,0.0,0.1790545135736465,28.50106239318848,25.0,-3.7885875701904297,-5468.04052734375,91.24956512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.1243355274200439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347227245569229,0.1347270011901855,-4.269450073479675e-06,0.0,0.0001261847501154,0.0,0.0,5.304129600524902,0.0,0.0,0.0,0.275279551744461,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118255754932761,-669.3038940429688,303.2552795410156,0.5482894778251648,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034419381991028,-274.1584777832031,295.9203186035156,0.5482894778251648,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658792048692703,-2670.533935546875,304.1579284667969,0.9407617449760436,0.2420445829629898,0.1700160354375839,293.1895446777344,297.1499938964844,293.1499938964844,0.2123031169176101,-4397.72998046875,304.1676940917969,0.9990000128746032,0.3214021921157837,0.2797657251358032,293.2860717773437,297.1499938964844,293.1499938964844,0.0099265091121196,-3054.267822265625,302.2130126953125,0.5482894778251648,0.050000000745058,0.2288943976163864,291.1805725097656,291.1499938964844,274.10333251953125,271.964111328125,285.3788146972656,293.8267822265625,291.1801147460937,1.0,0.2005908340215683,0.9254129528999328,0.9254129528999328,1.0,1.0,-0.9273694753646852,0.3973123133182525,0.5300571322441101,0.1658116728067398,0.0,0.0,0.1751945614814758,27.98718643188477,25.0,-4.412712574005127,-5418.4072265625,89.41729736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51934814453125,305.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.087890625,18000.0,0.0,0.0,0.1225854083895683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326570361852646,0.132661297917366,-4.265614734322298e-06,0.0,0.0001244086161023,0.0,0.0,5.215660095214844,0.0,0.0,0.0,0.2749353945255279,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118255754932761,-669.3038940429688,303.2552795410156,0.5482894778251648,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034419381991028,-274.1584777832031,295.9203186035156,0.5482894778251648,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658792048692703,-2670.533935546875,304.1579284667969,0.9407617449760436,0.2420445829629898,0.1700160354375839,293.1895446777344,297.1499938964844,293.1499938964844,0.2123031169176101,-4397.72998046875,304.1676940917969,0.9990000128746032,0.3214021921157837,0.2797657251358032,293.2860717773437,297.1499938964844,293.1499938964844,0.0099265091121196,-3054.267822265625,302.2130126953125,0.5482894778251648,0.050000000745058,0.2288943976163864,291.1805725097656,291.1499938964844,274.10333251953125,271.964111328125,285.3788146972656,293.8267822265625,291.1801147460937,1.0,0.2005908340215683,0.9254129528999328,0.9254129528999328,1.0,1.0,-0.9273694753646852,0.3973123133182525,0.5300571322441101,0.1658116728067398,0.0,0.0,0.1751945614814758,27.98718643188477,25.0,-4.412712574005127,-5418.4072265625,89.41729736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51934814453125,305.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.087890625,18000.0,0.0,0.0,0.1225854083895683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326570361852646,0.132661297917366,-4.265614734322298e-06,0.0,0.0001244086161023,0.0,0.0,5.215660095214844,0.0,0.0,0.0,0.2749353945255279,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117336465045809,-666.8427124023438,303.21148681640625,0.5502729415893555,0.050000000745058,0.0458088554441928,293.88116455078125,297.1499938964844,293.1499938964844,0.0032318837475031,-257.7698974609375,295.6386413574219,0.5502729415893555,0.050000000745058,0.0482389293611049,293.2192077636719,297.1499938964844,293.1499938964844,0.1644351482391357,-2652.037353515625,304.1576843261719,0.9414156079292296,0.2403155416250229,0.1688014566898346,293.1858215332031,297.1499938964844,293.1499938964844,0.2098821401596069,-4358.4228515625,304.16583251953125,0.9990000128746032,0.321159303188324,0.2772393822669983,293.2871398925781,297.1499938964844,293.1499938964844,0.0098440237343311,-3040.171630859375,302.1625061035156,0.5502729415893555,0.050000000745058,0.2288247048854828,291.1775207519531,291.1499938964844,274.1400146484375,271.9925537109375,285.3964538574219,293.8314514160156,291.1771240234375,1.0,0.1993465572595596,0.9253829717636108,0.9253829717636108,1.0,1.0,-0.9227613806724548,0.3953727483749389,0.5273886322975159,0.1645309180021286,0.0,0.0,0.171733483672142,27.559551239013672,25.0,-4.286308288574219,-5372.62158203125,87.8554916381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54119873046875,305.7325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.1208413168787956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308326125144958,0.1308368742465973,-4.262254151399247e-06,0.0,0.0001226385793415,0.0,0.0,5.137779235839844,0.0,0.0,0.0,0.2746327221393585,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117336465045809,-666.8427124023438,303.21148681640625,0.5502729415893555,0.050000000745058,0.0458088554441928,293.88116455078125,297.1499938964844,293.1499938964844,0.0032318837475031,-257.7698974609375,295.6386413574219,0.5502729415893555,0.050000000745058,0.0482389293611049,293.2192077636719,297.1499938964844,293.1499938964844,0.1644351482391357,-2652.037353515625,304.1576843261719,0.9414156079292296,0.2403155416250229,0.1688014566898346,293.1858215332031,297.1499938964844,293.1499938964844,0.2098821401596069,-4358.4228515625,304.16583251953125,0.9990000128746032,0.321159303188324,0.2772393822669983,293.2871398925781,297.1499938964844,293.1499938964844,0.0098440237343311,-3040.171630859375,302.1625061035156,0.5502729415893555,0.050000000745058,0.2288247048854828,291.1775207519531,291.1499938964844,274.1400146484375,271.9925537109375,285.3964538574219,293.8314514160156,291.1771240234375,1.0,0.1993465572595596,0.9253829717636108,0.9253829717636108,1.0,1.0,-0.9227613806724548,0.3953727483749389,0.5273886322975159,0.1645309180021286,0.0,0.0,0.171733483672142,27.559551239013672,25.0,-4.286308288574219,-5372.62158203125,87.8554916381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54119873046875,305.7325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.1208413168787956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308326125144958,0.1308368742465973,-4.262254151399247e-06,0.0,0.0001226385793415,0.0,0.0,5.137779235839844,0.0,0.0,0.0,0.2746327221393585,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116884792223572,-665.624267578125,303.18963623046875,0.5511417388916016,0.050000000745058,0.0458028428256511,293.8866882324219,297.1499938964844,293.1499938964844,0.0031264626886695,-249.49606323242188,295.4963684082031,0.5511417388916016,0.050000000745058,0.0482325963675975,293.2191772460937,297.1499938964844,293.1499938964844,0.1637124866247177,-2642.7607421875,304.1575927734375,0.9415295124053956,0.239448681473732,0.1681934148073196,293.1844177246094,297.1499938964844,293.1499938964844,0.2088248580694198,-4341.2587890625,304.1648864746094,0.9990000128746032,0.3209840059280395,0.2761372029781341,293.2877197265625,297.1499938964844,293.1499938964844,0.0098030129447579,-3033.10595703125,302.1370544433594,0.5511417388916016,0.050000000745058,0.2287946790456771,291.17608642578125,291.1499938964844,274.1583251953125,272.0067749023437,285.4055480957031,293.8343200683594,291.1757202148437,1.0,0.1987928599119186,0.9253680109977722,0.9253680109977722,1.0,1.0,-0.920657753944397,0.3944907784461975,0.5261669754981995,0.1639391183853149,0.0,0.0,0.1701411753892898,27.373750686645508,25.0,-4.123597621917725,-5350.87060546875,87.1617202758789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472106933594,305.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69140625,18000.0,0.0,0.0,0.1199918389320373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300016194581985,0.1300058811903,-4.260732566763181e-06,0.0,0.0001217764583998,0.0,0.0,5.102385520935059,0.0,0.0,0.0,0.2744953036308288,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116437841206789,-664.4122924804688,303.1678161621094,0.5519382953643799,0.050000000745058,0.0457973778247833,293.8921813964844,297.1499938964844,293.1499938964844,0.0030207007657736,-241.1675720214844,295.3531494140625,0.5519382953643799,0.050000000745058,0.0482268445193767,293.2191467285156,297.1499938964844,293.1499938964844,0.1629890203475952,-2633.4609375,304.15753173828125,0.94151771068573,0.2385801672935485,0.167584627866745,293.1832580566406,297.1499938964844,293.1499938964844,0.2078569382429123,-4325.5458984375,304.1639404296875,0.9990000128746032,0.3207739293575287,0.2751283645629883,293.2882995605469,297.1499938964844,293.1499938964844,0.0097621176391839,-3026.02099609375,302.1114501953125,0.5519382953643799,0.050000000745058,0.2287673950195312,291.1747436523437,291.1499938964844,274.1766662597656,272.0210266113281,285.414794921875,293.8374938964844,291.17437744140625,1.0,0.1982787400484085,0.9253489971160888,0.9253489971160888,1.0,1.0,-0.9186699986457824,0.3936589658260345,0.5250110626220703,0.1633763760328292,0.0,0.0,0.1686339825391769,27.20403480529785,25.0,-3.9438226222991934,-5329.7646484375,86.51779174804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499572753906,305.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2890625,18000.0,0.0,0.0,0.1191663965582847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292195916175842,0.1292238533496856,-4.259305114828749e-06,0.0,0.0001209387410199,0.0,0.0,5.069121360778809,0.0,0.0,0.0,0.2743661999702453,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115556996315717,-662.004638671875,303.124267578125,0.5533430576324463,0.050000000745058,0.045787863433361,293.9031982421875,297.1499938964844,293.1499938964844,0.0028081168420612,-224.3565216064453,295.06402587890625,0.5533430576324463,0.050000000745058,0.0482168234884738,293.2190856933594,297.1499938964844,293.1499938964844,0.1615393757820129,-2614.790283203125,304.1574401855469,0.9411654472351074,0.2368381768465042,0.166364699602127,293.1816711425781,297.1499938964844,293.1499938964844,0.206152394413948,-4297.87158203125,304.1621398925781,0.9990000128746032,0.3202542662620544,0.2733517587184906,293.2894897460937,297.1499938964844,293.1499938964844,0.0096806259825825,-3011.782470703125,302.059814453125,0.5533430576324463,0.050000000745058,0.2287198603153228,291.17218017578125,291.1499938964844,274.2133483886719,272.0494689941406,285.43365478515625,293.844482421875,291.1718444824219,1.0,0.197352334856987,0.9253109097480774,0.9253109097480774,1.0,1.0,-0.9149929285049438,0.3921235203742981,0.5228694081306458,0.1623292863368988,0.0,0.0,0.1658502519130706,26.90572929382324,25.0,-3.567995309829712,-5289.25244140625,85.35725402832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54644775390625,305.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.552734375,18000.0,0.0,0.0,0.1176056414842605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127787172794342,0.1277914345264434,-4.256699412508169e-06,0.0,0.0001193547723232,0.0,0.0,5.008299350738525,0.0,0.0,0.0,0.274130254983902,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115556996315717,-662.004638671875,303.124267578125,0.5533430576324463,0.050000000745058,0.045787863433361,293.9031982421875,297.1499938964844,293.1499938964844,0.0028081168420612,-224.3565216064453,295.06402587890625,0.5533430576324463,0.050000000745058,0.0482168234884738,293.2190856933594,297.1499938964844,293.1499938964844,0.1615393757820129,-2614.790283203125,304.1574401855469,0.9411654472351074,0.2368381768465042,0.166364699602127,293.1816711425781,297.1499938964844,293.1499938964844,0.206152394413948,-4297.87158203125,304.1621398925781,0.9990000128746032,0.3202542662620544,0.2733517587184906,293.2894897460937,297.1499938964844,293.1499938964844,0.0096806259825825,-3011.782470703125,302.059814453125,0.5533430576324463,0.050000000745058,0.2287198603153228,291.17218017578125,291.1499938964844,274.2133483886719,272.0494689941406,285.43365478515625,293.844482421875,291.1718444824219,1.0,0.197352334856987,0.9253109097480774,0.9253109097480774,1.0,1.0,-0.9149929285049438,0.3921235203742981,0.5228694081306458,0.1623292863368988,0.0,0.0,0.1658502519130706,26.90572929382324,25.0,-3.567995309829712,-5289.25244140625,85.35725402832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54644775390625,305.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.552734375,18000.0,0.0,0.0,0.1176056414842605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127787172794342,0.1277914345264434,-4.256699412508169e-06,0.0,0.0001193547723232,0.0,0.0,5.008299350738525,0.0,0.0,0.0,0.274130254983902,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114692011848092,-659.6138916015625,303.0808410644531,0.5545214414596558,0.050000000745058,0.0457799918949604,293.9141845703125,297.1499938964844,293.1499938964844,0.0025937936734408,-207.3343048095703,294.77130126953125,0.5545214414596558,0.050000000745058,0.0482085384428501,293.2190856933594,297.1499938964844,293.1499938964844,0.1600844413042068,-2596.00439453125,304.1573791503906,0.9404141306877136,0.2350878268480301,0.1651406437158584,293.1809387207031,297.1499938964844,293.1499938964844,0.2047240436077118,-4274.6787109375,304.1604919433594,0.9990000128746032,0.3196014165878296,0.2718628942966461,293.2908020019531,297.1499938964844,293.1499938964844,0.0095994090661406,-2997.42529296875,302.0075988769531,0.5545214414596558,0.050000000745058,0.2286805510520935,291.1698913574219,291.1499938964844,274.25,272.0779113769531,285.45294189453125,293.8522033691406,291.16961669921875,1.0,0.1965465247631073,0.925272822380066,0.925272822380066,1.0,1.0,-0.91167014837265,0.3907385170459747,0.520931601524353,0.1613794267177581,0.0,0.0,0.1633521765470504,26.655649185180664,28.0,-3.176799297332764,-5250.8193359375,84.34558868408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317077636719,305.615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.912109375,18000.0,0.0,0.0,0.1161938160657882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126515656709671,0.1265199035406112,-4.254399755154736e-06,0.0,0.0001179219543701,0.0,0.0,4.9544291496276855,0.0,0.0,0.0,0.2739214301109314,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114692011848092,-659.6138916015625,303.0808410644531,0.5545214414596558,0.050000000745058,0.0457799918949604,293.9141845703125,297.1499938964844,293.1499938964844,0.0025937936734408,-207.3343048095703,294.77130126953125,0.5545214414596558,0.050000000745058,0.0482085384428501,293.2190856933594,297.1499938964844,293.1499938964844,0.1600844413042068,-2596.00439453125,304.1573791503906,0.9404141306877136,0.2350878268480301,0.1651406437158584,293.1809387207031,297.1499938964844,293.1499938964844,0.2047240436077118,-4274.6787109375,304.1604919433594,0.9990000128746032,0.3196014165878296,0.2718628942966461,293.2908020019531,297.1499938964844,293.1499938964844,0.0095994090661406,-2997.42529296875,302.0075988769531,0.5545214414596558,0.050000000745058,0.2286805510520935,291.1698913574219,291.1499938964844,274.25,272.0779113769531,285.45294189453125,293.8522033691406,291.16961669921875,1.0,0.1965465247631073,0.925272822380066,0.925272822380066,1.0,1.0,-0.91167014837265,0.3907385170459747,0.520931601524353,0.1613794267177581,0.0,0.0,0.1633521765470504,26.655649185180664,28.0,-3.176799297332764,-5250.8193359375,84.34558868408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317077636719,305.615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.912109375,18000.0,0.0,0.0,0.1161938160657882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126515656709671,0.1265199035406112,-4.254399755154736e-06,0.0,0.0001179219543701,0.0,0.0,4.9544291496276855,0.0,0.0,0.0,0.2739214301109314,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113916499540209,-657.5530395507812,303.0372619628906,0.55326908826828,0.050000000745058,0.0457883849740028,293.9251708984375,297.1499938964844,293.1499938964844,0.002378161996603,-190.1731414794922,294.47344970703125,0.55326908826828,0.050000000745058,0.048217374831438,293.2191772460937,297.1499938964844,293.1499938964844,0.1586620360612869,-2577.635009765625,304.15728759765625,0.935707151889801,0.2333192527294159,0.1639186441898346,293.1828308105469,297.1499938964844,293.1499938964844,0.2060864865779876,-4298.99365234375,304.15460205078125,0.9990000128746032,0.3184457123279571,0.2734453678131103,293.29217529296875,297.1499938964844,293.1499938964844,0.0095238042995333,-2984.33837890625,301.9543151855469,0.55326908826828,0.050000000745058,0.2287224531173706,291.1659545898437,291.1499938964844,274.2856140136719,272.1054382324219,285.47247314453125,293.8637084960937,291.1649169921875,1.0,0.1971153020858764,0.925232231616974,0.925232231616974,1.0,1.0,-0.9121719002723694,0.3910757899284363,0.5210961103439331,0.1611922681331634,0.0,0.0,0.1614330857992172,26.87892723083496,25.0,-7.28613805770874,-5221.45263671875,84.7860336303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,305.56298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1149589195847511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254575848579406,0.1254618316888809,-4.252385224390309e-06,0.0,0.0001166686852229,0.0,0.0,4.909561634063721,0.0,0.0,0.0,0.2737470865249634,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113916499540209,-657.5530395507812,303.0372619628906,0.55326908826828,0.050000000745058,0.0457883849740028,293.9251708984375,297.1499938964844,293.1499938964844,0.002378161996603,-190.1731414794922,294.47344970703125,0.55326908826828,0.050000000745058,0.048217374831438,293.2191772460937,297.1499938964844,293.1499938964844,0.1586620360612869,-2577.635009765625,304.15728759765625,0.935707151889801,0.2333192527294159,0.1639186441898346,293.1828308105469,297.1499938964844,293.1499938964844,0.2060864865779876,-4298.99365234375,304.15460205078125,0.9990000128746032,0.3184457123279571,0.2734453678131103,293.29217529296875,297.1499938964844,293.1499938964844,0.0095238042995333,-2984.33837890625,301.9543151855469,0.55326908826828,0.050000000745058,0.2287224531173706,291.1659545898437,291.1499938964844,274.2856140136719,272.1054382324219,285.47247314453125,293.8637084960937,291.1649169921875,1.0,0.1971153020858764,0.925232231616974,0.925232231616974,1.0,1.0,-0.9121719002723694,0.3910757899284363,0.5210961103439331,0.1611922681331634,0.0,0.0,0.1614330857992172,26.87892723083496,25.0,-7.28613805770874,-5221.45263671875,84.7860336303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,305.56298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1149589195847511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254575848579406,0.1254618316888809,-4.252385224390309e-06,0.0,0.0001166686852229,0.0,0.0,4.909561634063721,0.0,0.0,0.0,0.2737470865249634,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113104321062564,-655.3351440429688,302.9935913085937,0.5541893243789673,0.050000000745058,0.0457822233438491,293.93603515625,297.1499938964844,293.1499938964844,0.0021601100452244,-172.78973388671875,294.1707458496094,0.5541893243789673,0.050000000745058,0.0482108853757381,293.21929931640625,297.1499938964844,293.1499938964844,0.1572300344705581,-2559.1015625,304.1572570800781,0.9344515800476074,0.2315440475940704,0.1626768410205841,293.1865539550781,297.1499938964844,293.1499938964844,0.2051022946834564,-4282.5859375,304.1549072265625,0.9990000128746032,0.3168546259403229,0.2722825407981872,293.293701171875,297.1499938964844,293.1499938964844,0.0094443764537572,-2970.3154296875,301.8999328613281,0.5541893243789673,0.050000000745058,0.2286916822195053,291.1604309082031,291.1499938964844,274.3191833496094,272.1311340332031,285.4938049316406,293.8784484863281,291.1605224609375,1.0,0.1962718069553375,0.9251916408538818,0.9251916408538818,1.0,1.0,-0.9092360734939576,0.3898797929286957,0.5193563103675842,0.1602843403816223,0.0,0.0,0.1605021804571151,26.677976608276367,25.0,-3.551205635070801,-5196.1533203125,83.92636108398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,305.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.044921875,18000.0,0.0,0.0,0.1139430031180381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249515786767005,0.1249558329582214,-4.251112841302529e-06,0.0,0.0001156376674771,0.0,0.0,4.887779712677002,0.0,0.0,0.0,0.2736563086509704,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113104321062564,-655.3351440429688,302.9935913085937,0.5541893243789673,0.050000000745058,0.0457822233438491,293.93603515625,297.1499938964844,293.1499938964844,0.0021601100452244,-172.78973388671875,294.1707458496094,0.5541893243789673,0.050000000745058,0.0482108853757381,293.21929931640625,297.1499938964844,293.1499938964844,0.1572300344705581,-2559.1015625,304.1572570800781,0.9344515800476074,0.2315440475940704,0.1626768410205841,293.1865539550781,297.1499938964844,293.1499938964844,0.2051022946834564,-4282.5859375,304.1549072265625,0.9990000128746032,0.3168546259403229,0.2722825407981872,293.293701171875,297.1499938964844,293.1499938964844,0.0094443764537572,-2970.3154296875,301.8999328613281,0.5541893243789673,0.050000000745058,0.2286916822195053,291.1604309082031,291.1499938964844,274.3191833496094,272.1311340332031,285.4938049316406,293.8784484863281,291.1605224609375,1.0,0.1962718069553375,0.9251916408538818,0.9251916408538818,1.0,1.0,-0.9092360734939576,0.3898797929286957,0.5193563103675842,0.1602843403816223,0.0,0.0,0.1605021804571151,26.677976608276367,25.0,-3.551205635070801,-5196.1533203125,83.92636108398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,305.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.044921875,18000.0,0.0,0.0,0.1139430031180381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249515786767005,0.1249558329582214,-4.251112841302529e-06,0.0,0.0001156376674771,0.0,0.0,4.887779712677002,0.0,0.0,0.0,0.2736563086509704,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112663628533482,-654.020751953125,302.97216796875,0.5547710657119751,0.050000000745058,0.0457783602178096,293.94146728515625,297.1499938964844,293.1499938964844,0.002049769507721,-163.9606475830078,294.0209655761719,0.5547710657119751,0.050000000745058,0.0482068173587322,293.2193603515625,297.1499938964844,293.1499938964844,0.156460702419281,-2549.063232421875,304.1573486328125,0.9340088367462158,0.2306535542011261,0.1620544344186782,293.1874084472656,297.1499938964844,293.1499938964844,0.2043918669223785,-4270.685546875,304.1553039550781,0.9990000128746032,0.3162260353565216,0.2715476155281067,293.2944641113281,297.1499938964844,293.1499938964844,0.0094018727540969,-2962.2939453125,301.8731689453125,0.5547710657119751,0.050000000745058,0.2286723852157592,291.16162109375,291.1499938964844,274.3352355957031,272.14337158203125,285.5025939941406,293.8832092285156,291.1620483398437,1.0,0.1959095299243927,0.9251713752746582,0.9251713752746582,1.0,1.0,-0.907573699951172,0.3892057836055755,0.5183678865432739,0.1597634106874466,0.0,0.0,0.1596151292324066,26.554079055786133,25.0,0.089527390897274,-5181.24462890625,83.42621612548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,305.5146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1135201454162597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246100738644599,0.1246143206954002,-4.250659003446344e-06,0.0,0.0001152085169451,0.0,0.0,4.8735456466674805,0.0,0.0,0.0,0.2736020386219024,4.0,0.0,1.0
817560,293.275146484375,297.1499938964844,293.1499938964844,0.0112232929095625,-652.7434692382812,302.9507751464844,0.5552359819412231,0.050000000745058,0.0457752905786037,293.9468688964844,297.1499938964844,293.1499938964844,0.0019386505009606,-155.07061767578125,293.87017822265625,0.5552359819412231,0.050000000745058,0.0482035875320434,293.21942138671875,297.1499938964844,293.1499938964844,0.1556971222162246,-2539.1005859375,304.1573791503906,0.9333670139312744,0.2297609746456146,0.1614306420087814,293.1881103515625,297.1499938964844,293.1499938964844,0.2038227319717407,-4261.19873046875,304.1553649902344,0.9990000128746032,0.3156085908412933,0.2709603011608124,293.2952575683594,297.1499938964844,293.1499938964844,0.0093598393723368,-2954.38134765625,301.8462219238281,0.5552359819412231,0.050000000745058,0.228657066822052,291.1626281738281,291.1499938964844,274.3507995605469,272.1551513671875,285.51080322265625,293.887451171875,291.1626892089844,1.0,0.1955681145191192,0.9251428842544556,0.9251428842544556,1.0,1.0,-0.9060941338539124,0.3886144161224365,0.5174797177314758,0.1592777967453003,0.0,0.0,0.1586659997701645,26.45325469970703,25.0,0.4584833681583404,-5164.34326171875,82.99689483642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313049316406,305.49090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1131476238369941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241584122180938,0.1241626664996147,-4.250038273312384e-06,0.0,0.0001148304581874,0.0,0.0,4.854707717895508,0.0,0.0,0.0,0.2735324800014496,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111404620110988,-650.3217163085938,302.9078369140625,0.5560447573661804,0.050000000745058,0.045769989490509,293.9576721191406,297.1499938964844,293.1499938964844,0.0017148510087281,-137.17430114746094,293.5639038085937,0.5560447573661804,0.050000000745058,0.048198003321886,293.2195739746094,297.1499938964844,293.1499938964844,0.1541991680860519,-2519.562744140625,304.15740966796875,0.9318645596504213,0.2279731780290603,0.1601811796426773,293.1896057128906,297.1499938964844,293.1499938964844,0.2028596401214599,-4245.24609375,304.1551818847656,0.9990000128746032,0.3143446445465088,0.2699384093284607,293.2968139648437,297.1499938964844,293.1499938964844,0.0092776352539658,-2939.02392578125,301.7915344238281,0.5560447573661804,0.050000000745058,0.2286305874586105,291.1622009277344,291.1499938964844,274.3805847167969,272.1775817871094,285.5261535644531,293.8954772949219,291.1620788574219,1.0,0.1949471682310104,0.9250859618186952,0.9250859618186952,1.0,1.0,-0.9033230543136596,0.3875218033790588,0.5158012509346008,0.1583316624164581,0.0,0.0,0.157052457332611,26.275680541992188,25.0,-0.4776700139045715,-5132.99755859375,82.21333312988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3894958496094,305.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.1125246882438659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233413070440292,0.1233455538749694,-4.248639925208408e-06,0.0,0.0001141982502304,0.0,0.0,4.820346355438232,0.0,0.0,0.0,0.2734013199806213,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111404620110988,-650.3217163085938,302.9078369140625,0.5560447573661804,0.050000000745058,0.045769989490509,293.9576721191406,297.1499938964844,293.1499938964844,0.0017148510087281,-137.17430114746094,293.5639038085937,0.5560447573661804,0.050000000745058,0.048198003321886,293.2195739746094,297.1499938964844,293.1499938964844,0.1541991680860519,-2519.562744140625,304.15740966796875,0.9318645596504213,0.2279731780290603,0.1601811796426773,293.1896057128906,297.1499938964844,293.1499938964844,0.2028596401214599,-4245.24609375,304.1551818847656,0.9990000128746032,0.3143446445465088,0.2699384093284607,293.2968139648437,297.1499938964844,293.1499938964844,0.0092776352539658,-2939.02392578125,301.7915344238281,0.5560447573661804,0.050000000745058,0.2286305874586105,291.1622009277344,291.1499938964844,274.3805847167969,272.1775817871094,285.5261535644531,293.8954772949219,291.1620788574219,1.0,0.1949471682310104,0.9250859618186952,0.9250859618186952,1.0,1.0,-0.9033230543136596,0.3875218033790588,0.5158012509346008,0.1583316624164581,0.0,0.0,0.157052457332611,26.275680541992188,25.0,-0.4776700139045715,-5132.99755859375,82.21333312988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3894958496094,305.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.1125246882438659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233413070440292,0.1233455538749694,-4.248639925208408e-06,0.0,0.0001141982502304,0.0,0.0,4.820346355438232,0.0,0.0,0.0,0.2734013199806213,4.0,0.0,1.0
817740,293.2747497558594,297.1499938964844,293.1499938964844,0.011059389449656,-647.93310546875,302.8651123046875,0.5567113757133484,0.050000000745058,0.0457656569778919,293.96856689453125,297.1499938964844,293.1499938964844,0.0014880498638376,-119.03547668457033,293.2533874511719,0.5567113757133484,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527041792869568,-2500.026123046875,304.1574401855469,0.9301049709320068,0.2261824756860733,0.1589303314685821,293.1913146972656,297.1499938964844,293.1499938964844,0.2020623385906219,-4232.09326171875,304.15478515625,0.9990000128746032,0.3129942417144775,0.2690958082675934,293.2983703613281,297.1499938964844,293.1499938964844,0.0091959247365593,-2923.613037109375,301.7362670898437,0.5567113757133484,0.050000000745058,0.2286089360713958,291.1615295410156,291.1499938964844,274.4086303710937,272.1984558105469,285.5406799316406,293.9036560058594,291.16143798828125,1.0,0.1943991929292678,0.9250290393829346,0.9250290393829346,1.0,1.0,-0.9007737636566162,0.3865323364734649,0.5142413973808289,0.1574229598045349,0.0,0.0,0.155561938881874,26.126144409179688,25.0,-0.7251894474029541,-5104.583984375,81.51722717285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495483398437,305.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1120479479432106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226193755865097,0.1226236224174499,-4.2473739085835405e-06,0.0,0.0001137144208769,0.0,0.0,4.789984703063965,0.0,0.0,0.0,0.273283988237381,4.0,0.0,1.0
817800,293.2747497558594,297.1499938964844,293.1499938964844,0.011059389449656,-647.93310546875,302.8651123046875,0.5567113757133484,0.050000000745058,0.0457656569778919,293.96856689453125,297.1499938964844,293.1499938964844,0.0014880498638376,-119.03547668457033,293.2533874511719,0.5567113757133484,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527041792869568,-2500.026123046875,304.1574401855469,0.9301049709320068,0.2261824756860733,0.1589303314685821,293.1913146972656,297.1499938964844,293.1499938964844,0.2020623385906219,-4232.09326171875,304.15478515625,0.9990000128746032,0.3129942417144775,0.2690958082675934,293.2983703613281,297.1499938964844,293.1499938964844,0.0091959247365593,-2923.613037109375,301.7362670898437,0.5567113757133484,0.050000000745058,0.2286089360713958,291.1615295410156,291.1499938964844,274.4086303710937,272.1984558105469,285.5406799316406,293.9036560058594,291.16143798828125,1.0,0.1943991929292678,0.9250290393829346,0.9250290393829346,1.0,1.0,-0.9007737636566162,0.3865323364734649,0.5142413973808289,0.1574229598045349,0.0,0.0,0.155561938881874,26.126144409179688,25.0,-0.7251894474029541,-5104.583984375,81.51722717285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495483398437,305.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1120479479432106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226193755865097,0.1226236224174499,-4.2473739085835405e-06,0.0,0.0001137144208769,0.0,0.0,4.789984703063965,0.0,0.0,0.0,0.273283988237381,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109798554331064,-645.5672607421875,302.8226013183594,0.5572584867477417,0.050000000745058,0.0457621254026889,293.97955322265625,297.1499938964844,293.1499938964844,0.0012586151715368,-100.68441772460938,292.9388732910156,0.5572584867477417,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512095630168914,-2480.452880859375,304.1574401855469,0.928126096725464,0.2243883907794952,0.1576777845621109,293.193359375,297.1499938964844,293.1499938964844,0.2014040201902389,-4221.2685546875,304.154296875,0.9990000128746032,0.3115333020687103,0.2684039771556854,293.2999267578125,297.1499938964844,293.1499938964844,0.00911455322057,-2908.0986328125,301.6804504394531,0.5572584867477417,0.050000000745058,0.2285912930965423,291.1609191894531,291.1499938964844,274.43505859375,272.2179260253906,285.5545654296875,293.9121398925781,291.16082763671875,1.0,0.1939124464988708,0.924989640712738,0.924989640712738,1.0,1.0,-0.8984101414680481,0.3856259882450104,0.5127841234207153,0.1565558165311813,0.0,0.0,0.1541499197483062,26.00004005432129,25.0,-0.8034183979034424,-5078.08203125,80.89392852783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1116914600133895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219372525811195,0.1219414994120597,-4.246198386681499e-06,0.0,0.0001133526311605,0.0,0.0,4.761348247528076,0.0,0.0,0.0,0.2731737792491913,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109798554331064,-645.5672607421875,302.8226013183594,0.5572584867477417,0.050000000745058,0.0457621254026889,293.97955322265625,297.1499938964844,293.1499938964844,0.0012586151715368,-100.68441772460938,292.9388732910156,0.5572584867477417,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512095630168914,-2480.452880859375,304.1574401855469,0.928126096725464,0.2243883907794952,0.1576777845621109,293.193359375,297.1499938964844,293.1499938964844,0.2014040201902389,-4221.2685546875,304.154296875,0.9990000128746032,0.3115333020687103,0.2684039771556854,293.2999267578125,297.1499938964844,293.1499938964844,0.00911455322057,-2908.0986328125,301.6804504394531,0.5572584867477417,0.050000000745058,0.2285912930965423,291.1609191894531,291.1499938964844,274.43505859375,272.2179260253906,285.5545654296875,293.9121398925781,291.16082763671875,1.0,0.1939124464988708,0.924989640712738,0.924989640712738,1.0,1.0,-0.8984101414680481,0.3856259882450104,0.5127841234207153,0.1565558165311813,0.0,0.0,0.1541499197483062,26.00004005432129,25.0,-0.8034183979034424,-5078.08203125,80.89392852783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1116914600133895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219372525811195,0.1219414994120597,-4.246198386681499e-06,0.0,0.0001133526311605,0.0,0.0,4.761348247528076,0.0,0.0,0.0,0.2731737792491913,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109016364440321,-643.2152099609375,302.7803039550781,0.5577040314674377,0.050000000745058,0.0457592643797397,293.9905700683594,297.1499938964844,293.1499938964844,0.0010262901196256,-82.10072326660156,292.6205139160156,0.5577040314674377,0.050000000745058,0.0481867082417011,293.2200012207031,297.1499938964844,293.1499938964844,0.1497133374214172,-2460.814208984375,304.157470703125,0.9259586334228516,0.2225904911756515,0.1564231216907501,293.1957397460937,297.1499938964844,293.1499938964844,0.2008632719516754,-4212.39990234375,304.1537475585937,0.9990000128746032,0.309952974319458,0.2678403258323669,293.3014831542969,297.1499938964844,293.1499938964844,0.0090333549305796,-2892.43310546875,301.6240539550781,0.5577040314674377,0.050000000745058,0.2285770028829574,291.1604309082031,291.1499938964844,274.4599609375,272.2360534667969,285.5680236816406,293.92095947265625,291.1603698730469,1.0,0.1934777647256851,0.9249502420425416,0.9249502420425416,1.0,1.0,-0.8962035179138184,0.384785383939743,0.5114181041717529,0.1557336598634719,0.0,0.0,0.1527965068817138,25.893808364868164,25.0,-0.5911908745765686,-5053.54638671875,80.33201599121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,305.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1114277392625808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212919130921363,0.1212961599230766,-4.2450947148608975e-06,0.0,0.0001130849850596,0.0,0.0,4.734290599822998,0.0,0.0,0.0,0.2730697095394134,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109016364440321,-643.2152099609375,302.7803039550781,0.5577040314674377,0.050000000745058,0.0457592643797397,293.9905700683594,297.1499938964844,293.1499938964844,0.0010262901196256,-82.10072326660156,292.6205139160156,0.5577040314674377,0.050000000745058,0.0481867082417011,293.2200012207031,297.1499938964844,293.1499938964844,0.1497133374214172,-2460.814208984375,304.157470703125,0.9259586334228516,0.2225904911756515,0.1564231216907501,293.1957397460937,297.1499938964844,293.1499938964844,0.2008632719516754,-4212.39990234375,304.1537475585937,0.9990000128746032,0.309952974319458,0.2678403258323669,293.3014831542969,297.1499938964844,293.1499938964844,0.0090333549305796,-2892.43310546875,301.6240539550781,0.5577040314674377,0.050000000745058,0.2285770028829574,291.1604309082031,291.1499938964844,274.4599609375,272.2360534667969,285.5680236816406,293.92095947265625,291.1603698730469,1.0,0.1934777647256851,0.9249502420425416,0.9249502420425416,1.0,1.0,-0.8962035179138184,0.384785383939743,0.5114181041717529,0.1557336598634719,0.0,0.0,0.1527965068817138,25.893808364868164,25.0,-0.5911908745765686,-5053.54638671875,80.33201599121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,305.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1114277392625808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212919130921363,0.1212961599230766,-4.2450947148608975e-06,0.0,0.0001130849850596,0.0,0.0,4.734290599822998,0.0,0.0,0.0,0.2730697095394134,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.01086294837296,-642.041015625,302.75927734375,0.5578942894935608,0.050000000745058,0.0457580462098121,293.9961242675781,297.1499938964844,293.1499938964844,0.0009090791572816,-72.72445678710938,292.4599609375,0.5578942894935608,0.050000000745058,0.0481854267418384,293.2200622558594,297.1499938964844,293.1499938964844,0.1489638835191726,-2450.95947265625,304.157470703125,0.9248142838478088,0.2216900587081909,0.1557949185371399,293.197021484375,297.1499938964844,293.1499938964844,0.2006297707557678,-4208.5751953125,304.15350341796875,0.9990000128746032,0.3091177940368652,0.2675995230674743,293.3022766113281,297.1499938964844,293.1499938964844,0.0089927799999713,-2884.529296875,301.5956726074219,0.5578942894935608,0.050000000745058,0.2285709232091903,291.1602783203125,291.1499938964844,274.47186279296875,272.24462890625,285.5746154785156,293.9254455566406,291.1602478027344,1.0,0.1932771205902099,0.9249305725097656,0.9249305725097656,1.0,1.0,-0.8951501846313477,0.3843846321105957,0.510765552520752,0.1553403586149215,0.0,0.0,0.1521239727735519,25.847064971923828,25.0,-0.4147632122039795,-5041.86572265625,80.07064056396484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,305.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1113213673233985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209749653935432,0.1209792047739029,-4.244561296218308e-06,0.0,0.0001129770389525,0.0,0.0,4.721019268035889,0.0,0.0,0.0,0.2730187773704529,4.0,0.0,1.0
