time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108245266601443,-640.86767578125,302.73828125,0.5580651760101318,0.050000000745058,0.045756958425045,294.00164794921875,297.1499938964844,293.1499938964844,0.0007911719731055,-63.292236328125,292.29852294921875,0.5580651760101318,0.050000000745058,0.0481842793524265,293.2201232910156,297.1499938964844,293.1499938964844,0.1482134759426117,-2441.08056640625,304.157470703125,0.9236337542533876,0.2207885980606079,0.1551660746335983,293.1983947753906,297.1499938964844,293.1499938964844,0.2004183381795883,-4205.1142578125,304.1532592773437,0.9990000128746032,0.3082525134086609,0.2673832178115845,293.3030700683594,297.1499938964844,293.1499938964844,0.0089522181078791,-2876.576904296875,301.5671691894531,0.5580651760101318,0.050000000745058,0.2285654842853546,291.1602478027344,291.1499938964844,274.4834289550781,272.2528991699219,285.58111572265625,293.9300231933594,291.16021728515625,1.0,0.1930864602327346,0.9249120354652404,0.9249120354652404,1.0,1.0,-0.8941265940666199,0.3839949071407318,0.5101317167282104,0.1549593657255172,0.0,0.0,0.151447519659996,25.80413818359375,25.0,-0.2226466387510299,-5030.50732421875,79.82091522216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,305.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1112275049090385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206581965088844,0.120662435889244,-4.2440333345439285e-06,0.0,0.0001128817748394,0.0,0.0,4.707767009735107,0.0,0.0,0.0,0.2729679942131042,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107484832406044,-638.5243530273438,302.69647216796875,0.5583555698394775,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005543680745176,-44.3359260559082,291.97296142578125,0.5583555698394775,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467102915048599,-2421.255126953125,304.1575012207031,0.9211783409118652,0.2189826965332031,0.1539065241813659,293.2013244628906,297.1499938964844,293.1499938964844,0.2000540345907211,-4199.15576171875,304.1527709960937,0.9990000128746032,0.3064330220222473,0.2670154869556427,293.3046569824219,297.1499938964844,293.1499938964844,0.0088711315765976,-2860.52783203125,301.5097351074219,0.5583555698394775,0.050000000745058,0.2285562455654144,291.16033935546875,291.1499938964844,274.505615234375,272.26861572265625,285.59393310546875,293.93927001953125,291.16033935546875,1.0,0.1927316933870315,0.9248749017715454,0.9248749017715454,1.0,1.0,-0.8921578526496887,0.3832422792911529,0.5089155435562134,0.1542348861694336,0.0,0.0,0.1500659883022308,25.728422164916992,25.0,0.1513171941041946,-5008.57568359375,79.3523178100586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332458496094,305.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.1110633984208107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120016798377037,0.1200210377573967,-4.24297741119517e-06,0.0,0.0001127152281696,0.0,0.0,4.680965423583984,0.0,0.0,0.0,0.2728654742240906,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107484832406044,-638.5243530273438,302.69647216796875,0.5583555698394775,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005543680745176,-44.3359260559082,291.97296142578125,0.5583555698394775,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467102915048599,-2421.255126953125,304.1575012207031,0.9211783409118652,0.2189826965332031,0.1539065241813659,293.2013244628906,297.1499938964844,293.1499938964844,0.2000540345907211,-4199.15576171875,304.1527709960937,0.9990000128746032,0.3064330220222473,0.2670154869556427,293.3046569824219,297.1499938964844,293.1499938964844,0.0088711315765976,-2860.52783203125,301.5097351074219,0.5583555698394775,0.050000000745058,0.2285562455654144,291.16033935546875,291.1499938964844,274.505615234375,272.26861572265625,285.59393310546875,293.93927001953125,291.16033935546875,1.0,0.1927316933870315,0.9248749017715454,0.9248749017715454,1.0,1.0,-0.8921578526496887,0.3832422792911529,0.5089155435562134,0.1542348861694336,0.0,0.0,0.1500659883022308,25.728422164916992,25.0,0.1513171941041946,-5008.57568359375,79.3523178100586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332458496094,305.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.1110633984208107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120016798377037,0.1200210377573967,-4.24297741119517e-06,0.0,0.0001127152281696,0.0,0.0,4.680965423583984,0.0,0.0,0.0,0.2728654742240906,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106735872104763,-636.1895751953125,302.6549072265625,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.000441581592895,-25.08760643005371,291.6435241699219,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452045142650604,-2401.348388671875,304.1575012207031,0.9186154007911682,0.217172771692276,0.1526444107294082,293.2044677734375,297.1499938964844,293.1499938964844,0.1997594386339187,-4194.3427734375,304.15234375,0.9990000128746032,0.3044946491718292,0.2667241990566253,293.3062744140625,297.1499938964844,293.1499938964844,0.0087901419028639,-2844.298583984375,301.4517822265625,0.5585855841636658,0.050000000745058,0.2285489737987518,291.16064453125,291.1499938964844,274.52655029296875,272.28326416015625,285.6065368652344,293.9486389160156,291.16070556640625,1.0,0.1924083083868026,0.9248377680778505,0.9248377680778505,1.0,1.0,-0.890281081199646,0.3825185000896454,0.5077625513076782,0.1535611450672149,0.0,0.0,0.1486261934041977,25.664714813232425,25.0,0.4509808719158172,-4987.46337890625,78.92001342773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,305.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.1109114065766334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193545758724212,0.1193588227033615,-4.241900569468271e-06,0.0,0.0001125609778682,0.0,0.0,4.653332233428955,0.0,0.0,0.0,0.2727600336074829,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106735872104763,-636.1895751953125,302.6549072265625,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.000441581592895,-25.08760643005371,291.6435241699219,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452045142650604,-2401.348388671875,304.1575012207031,0.9186154007911682,0.217172771692276,0.1526444107294082,293.2044677734375,297.1499938964844,293.1499938964844,0.1997594386339187,-4194.3427734375,304.15234375,0.9990000128746032,0.3044946491718292,0.2667241990566253,293.3062744140625,297.1499938964844,293.1499938964844,0.0087901419028639,-2844.298583984375,301.4517822265625,0.5585855841636658,0.050000000745058,0.2285489737987518,291.16064453125,291.1499938964844,274.52655029296875,272.28326416015625,285.6065368652344,293.9486389160156,291.16070556640625,1.0,0.1924083083868026,0.9248377680778505,0.9248377680778505,1.0,1.0,-0.890281081199646,0.3825185000896454,0.5077625513076782,0.1535611450672149,0.0,0.0,0.1486261934041977,25.664714813232425,25.0,0.4509808719158172,-4987.46337890625,78.92001342773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,305.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.1109114065766334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193545758724212,0.1193588227033615,-4.241900569468271e-06,0.0,0.0001125609778682,0.0,0.0,4.653332233428955,0.0,0.0,0.0,0.2727600336074829,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0105999344959855,-633.8690185546875,302.6136779785156,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347900390625,297.1499938964844,293.1499938964844,0.0003178192710038,-5.434176921844482,291.3105163574219,0.5587645769119263,0.050000000745058,0.0481796115636825,293.2205810546875,297.1499938964844,293.1499938964844,0.1436975449323654,-2381.379638671875,304.1575012207031,0.9159687161445618,0.2153591513633728,0.1513798236846923,293.2077941894531,297.1499938964844,293.1499938964844,0.1995249539613723,-4190.51708984375,304.1519470214844,0.9990000128746032,0.3024382591247558,0.266497403383255,293.307861328125,297.1499938964844,293.1499938964844,0.0087092705070972,-2827.900634765625,301.3932800292969,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1611022949219,291.1499938964844,274.54638671875,272.29693603515625,285.618896484375,293.9580383300781,291.1611633300781,1.0,0.1921115666627884,0.9248016476631165,0.9248016476631165,1.0,1.0,-0.8884814977645874,0.381816029548645,0.5066654682159424,0.1529375314712524,0.0,0.0,0.1471139937639236,25.61122131347656,25.0,0.6297541260719299,-4966.94384765625,78.51834106445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,305.2077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.1107484921813011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186635792255401,0.1186678186058998,-4.240784619469196e-06,0.0,0.0001123956390074,0.0,0.0,4.624532699584961,0.0,0.0,0.0,0.2726502120494842,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0105999344959855,-633.8690185546875,302.6136779785156,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347900390625,297.1499938964844,293.1499938964844,0.0003178192710038,-5.434176921844482,291.3105163574219,0.5587645769119263,0.050000000745058,0.0481796115636825,293.2205810546875,297.1499938964844,293.1499938964844,0.1436975449323654,-2381.379638671875,304.1575012207031,0.9159687161445618,0.2153591513633728,0.1513798236846923,293.2077941894531,297.1499938964844,293.1499938964844,0.1995249539613723,-4190.51708984375,304.1519470214844,0.9990000128746032,0.3024382591247558,0.266497403383255,293.307861328125,297.1499938964844,293.1499938964844,0.0087092705070972,-2827.900634765625,301.3932800292969,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1611022949219,291.1499938964844,274.54638671875,272.29693603515625,285.618896484375,293.9580383300781,291.1611633300781,1.0,0.1921115666627884,0.9248016476631165,0.9248016476631165,1.0,1.0,-0.8884814977645874,0.381816029548645,0.5066654682159424,0.1529375314712524,0.0,0.0,0.1471139937639236,25.61122131347656,25.0,0.6297541260719299,-4966.94384765625,78.51834106445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,305.2077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.1107484921813011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186635792255401,0.1186678186058998,-4.240784619469196e-06,0.0,0.0001123956390074,0.0,0.0,4.624532699584961,0.0,0.0,0.0,0.2726502120494842,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105274077504873,-631.5602416992188,302.5726928710937,0.5589027404785156,0.050000000745058,0.04575165361166,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66845703125,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421890705823898,-2361.34375,304.15753173828125,0.9132628440856934,0.2135381251573562,0.1501121670007705,293.2112731933594,297.1499938964844,293.1499938964844,0.1993388682603836,-4187.48486328125,304.151611328125,0.9990000128746032,0.3002700507640838,0.2663223147392273,293.3095092773437,297.1499938964844,293.1499938964844,0.0086284829303622,-2811.327880859375,301.3341979980469,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1616516113281,291.1499938964844,274.565185546875,272.3096923828125,285.6327819824219,293.9701843261719,291.1617736816406,1.0,0.1918362230062484,0.9247655272483826,0.9247655272483826,1.0,1.0,-0.8867425322532654,0.3811274468898773,0.5056150555610657,0.1523601710796356,0.0,0.0,0.1455252915620803,25.565996170043945,25.0,1.0181927680969238,-4946.47802734375,78.14119720458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20562744140625,305.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.1105581745505333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117943562567234,0.1179478019475936,-4.239625468471786e-06,0.0,0.0001122024914366,0.0,0.0,4.594554424285889,0.0,0.0,0.0,0.2725359797477722,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105274077504873,-631.5602416992188,302.5726928710937,0.5589027404785156,0.050000000745058,0.04575165361166,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66845703125,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421890705823898,-2361.34375,304.15753173828125,0.9132628440856934,0.2135381251573562,0.1501121670007705,293.2112731933594,297.1499938964844,293.1499938964844,0.1993388682603836,-4187.48486328125,304.151611328125,0.9990000128746032,0.3002700507640838,0.2663223147392273,293.3095092773437,297.1499938964844,293.1499938964844,0.0086284829303622,-2811.327880859375,301.3341979980469,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1616516113281,291.1499938964844,274.565185546875,272.3096923828125,285.6327819824219,293.9701843261719,291.1617736816406,1.0,0.1918362230062484,0.9247655272483826,0.9247655272483826,1.0,1.0,-0.8867425322532654,0.3811274468898773,0.5056150555610657,0.1523601710796356,0.0,0.0,0.1455252915620803,25.565996170043945,25.0,1.0181927680969238,-4946.47802734375,78.14119720458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20562744140625,305.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.1105581745505333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117943562567234,0.1179478019475936,-4.239625468471786e-06,0.0,0.0001122024914366,0.0,0.0,4.594554424285889,0.0,0.0,0.0,0.2725359797477722,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.010491200722754,-630.3905639648438,302.55230712890625,0.5589573383331299,0.050000000745058,0.0457513108849525,294.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5589573383331299,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414248943328857,-2351.168701171875,304.15753173828125,0.911882221698761,0.2126186490058899,0.1494726091623306,293.21307373046875,297.1499938964844,293.1499938964844,0.1992568522691726,-4186.1396484375,304.1514892578125,0.9990000128746032,0.2991414666175842,0.2662531733512878,293.3103332519531,297.1499938964844,293.1499938964844,0.0085878698155283,-2802.886962890625,301.304443359375,0.5589573383331299,0.050000000745058,0.2285372763872146,291.16229248046875,291.1499938964844,274.57427978515625,272.3157653808594,285.63970947265625,293.9765930175781,291.1624755859375,1.0,0.19170543551445,0.9247474670410156,0.9247474670410156,1.0,1.0,-0.8858890533447266,0.380785584449768,0.5051034688949585,0.1520869582891464,0.0,0.0,0.1446444690227508,25.54625701904297,25.0,1.4590702056884766,-4936.185546875,77.9602279663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,305.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1104484051465988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175595298409462,0.1175637692213058,-4.239027020958019e-06,0.0,0.0001120910892495,0.0,0.0,4.5785980224609375,0.0,0.0,0.0,0.2724752426147461,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104553196579217,-629.2288208007812,302.53192138671875,0.559003472328186,0.050000000745058,0.0457510240375995,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.559003472328186,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.140660673379898,-2340.9833984375,304.1575622558594,0.9104916453361512,0.2116977125406265,0.1488310545682907,293.2148742675781,297.1499938964844,293.1499938964844,0.199187159538269,-4185.00146484375,304.1513366699219,0.9990000128746032,0.2979838848114013,0.2661946713924408,293.3111877441406,297.1499938964844,293.1499938964844,0.0085473041981458,-2794.421630859375,301.2745361328125,0.559003472328186,0.050000000745058,0.2285358309745788,291.1628723144531,291.1499938964844,274.5831298828125,272.3216552734375,285.6466979980469,293.98297119140625,291.1629943847656,1.0,0.1915788501501083,0.9247317910194396,0.9247317910194396,1.0,1.0,-0.8850463628768921,0.3804456889629364,0.5046007037162781,0.1518235951662063,0.0,0.0,0.1437260061502456,25.52820587158203,25.0,1.3986376523971558,-4925.43408203125,77.78398132324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,305.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1103263795375824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171471700072288,0.1171514093875885,-4.238389465172077e-06,0.0,0.0001119672524509,0.0,0.0,4.561478614807129,0.0,0.0,0.0,0.2724104821681976,4.0,0.0,1.0
818820,293.27105712890625,297.1499938964844,293.1499938964844,0.0103843947872519,-626.9215087890625,302.4912414550781,0.559073269367218,0.050000000745058,0.0457505881786346,294.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801818847656,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.13912995159626,-2320.549072265625,304.1575927734375,0.9076912999153136,0.209844022989273,0.147541344165802,293.2186279296875,297.1499938964844,293.1499938964844,0.1990793347358703,-4183.25,304.15106201171875,0.9990000128746032,0.2955809235572815,0.2661062777042389,293.3129272460937,297.1499938964844,293.1499938964844,0.0084662903100252,-2777.397216796875,301.2140808105469,0.559073269367218,0.050000000745058,0.2285336703062057,291.16375732421875,291.1499938964844,274.6002502441406,272.3329162597656,285.66162109375,293.99755859375,291.1639099121094,1.0,0.1913368552923202,0.9247004389762878,0.9247004389762878,1.0,1.0,-0.8833886981010437,0.3797702491283417,0.5036184191703796,0.1513231098651886,0.0,0.0,0.1418302655220031,25.49662208557129,25.0,1.3751521110534668,-4903.861328125,77.44395446777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,305.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1100397333502769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162985116243362,0.1163027510046958,-4.237039320287295e-06,0.0,0.0001116763451136,0.0,0.0,4.526233673095703,0.0,0.0,0.0,0.2722764611244201,4.0,0.0,1.0
818880,293.27105712890625,297.1499938964844,293.1499938964844,0.0103843947872519,-626.9215087890625,302.4912414550781,0.559073269367218,0.050000000745058,0.0457505881786346,294.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801818847656,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.13912995159626,-2320.549072265625,304.1575927734375,0.9076912999153136,0.209844022989273,0.147541344165802,293.2186279296875,297.1499938964844,293.1499938964844,0.1990793347358703,-4183.25,304.15106201171875,0.9990000128746032,0.2955809235572815,0.2661062777042389,293.3129272460937,297.1499938964844,293.1499938964844,0.0084662903100252,-2777.397216796875,301.2140808105469,0.559073269367218,0.050000000745058,0.2285336703062057,291.16375732421875,291.1499938964844,274.6002502441406,272.3329162597656,285.66162109375,293.99755859375,291.1639099121094,1.0,0.1913368552923202,0.9247004389762878,0.9247004389762878,1.0,1.0,-0.8833886981010437,0.3797702491283417,0.5036184191703796,0.1513231098651886,0.0,0.0,0.1418302655220031,25.49662208557129,25.0,1.3751521110534668,-4903.861328125,77.44395446777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,305.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1100397333502769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162985116243362,0.1163027510046958,-4.237039320287295e-06,0.0,0.0001116763451136,0.0,0.0,4.526233673095703,0.0,0.0,0.0,0.2722764611244201,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.010314205661416,-624.6163330078125,302.4505615234375,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375888288021087,-2299.92529296875,304.1576232910156,0.9048784375190736,0.2079741209745407,0.1462398469448089,293.2225036621094,297.1499938964844,293.1499938964844,0.1990042179822921,-4182.03515625,304.1508483886719,0.9990000128746032,0.2930611073970794,0.2660522758960724,293.3147277832031,297.1499938964844,293.1499938964844,0.00838522054255,-2760.1669921875,301.15289306640625,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16473388671875,291.1499938964844,274.6166687011719,272.3435363769531,285.6765441894531,294.012451171875,291.1648254394531,1.0,0.1911076009273529,0.924669086933136,0.924669086933136,1.0,1.0,-0.8817595839500427,0.3790987133979797,0.502660870552063,0.1508513987064361,0.0,0.0,0.1397994309663772,25.470382690429688,25.0,1.2185217142105105,-4881.85205078125,77.11796569824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,305.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.1096914336085319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153977513313293,0.1154019832611084,-4.2356141420896165e-06,0.0,0.0001113228572648,0.0,0.0,4.488875865936279,0.0,0.0,0.0,0.2721344530582428,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.010314205661416,-624.6163330078125,302.4505615234375,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375888288021087,-2299.92529296875,304.1576232910156,0.9048784375190736,0.2079741209745407,0.1462398469448089,293.2225036621094,297.1499938964844,293.1499938964844,0.1990042179822921,-4182.03515625,304.1508483886719,0.9990000128746032,0.2930611073970794,0.2660522758960724,293.3147277832031,297.1499938964844,293.1499938964844,0.00838522054255,-2760.1669921875,301.15289306640625,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16473388671875,291.1499938964844,274.6166687011719,272.3435363769531,285.6765441894531,294.012451171875,291.1648254394531,1.0,0.1911076009273529,0.924669086933136,0.924669086933136,1.0,1.0,-0.8817595839500427,0.3790987133979797,0.502660870552063,0.1508513987064361,0.0,0.0,0.1397994309663772,25.470382690429688,25.0,1.2185217142105105,-4881.85205078125,77.11796569824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,305.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.1096914336085319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153977513313293,0.1154019832611084,-4.2356141420896165e-06,0.0,0.0001113228572648,0.0,0.0,4.488875865936279,0.0,0.0,0.0,0.2721344530582428,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102449692785739,-622.3292236328125,302.409912109375,0.5591360330581665,0.050000000745058,0.0457502081990242,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5591360330581665,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360449194908142,-2279.218994140625,304.1576538085937,0.9020840525627136,0.2060916125774383,0.1449294090270996,293.2264099121094,297.1499938964844,293.1499938964844,0.1989625692367553,-4181.37939453125,304.150634765625,0.9990000128746032,0.2904271483421325,0.2660267651081085,293.3165588378906,297.1499938964844,293.1499938964844,0.0083043333142995,-2742.817138671875,301.0909118652344,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1653747558594,291.1499938964844,274.63250732421875,272.3536376953125,285.691650390625,294.02783203125,291.1654357910156,1.0,0.1908889859914779,0.9246408343315125,0.9246408343315125,1.0,1.0,-0.8801551461219788,0.3784317374229431,0.5017234086990356,0.1504018753767013,0.0,0.0,0.1377061307430267,25.44853973388672,25.0,0.8919623494148254,-4859.64892578125,76.80381774902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,305.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1092791408300399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144682466983795,0.1144724786281585,-4.23412302552606e-06,0.0,0.0001109044387703,0.0,0.0,4.450350284576416,0.0,0.0,0.0,0.2719877064228058,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102449692785739,-622.3292236328125,302.409912109375,0.5591360330581665,0.050000000745058,0.0457502081990242,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5591360330581665,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360449194908142,-2279.218994140625,304.1576538085937,0.9020840525627136,0.2060916125774383,0.1449294090270996,293.2264099121094,297.1499938964844,293.1499938964844,0.1989625692367553,-4181.37939453125,304.150634765625,0.9990000128746032,0.2904271483421325,0.2660267651081085,293.3165588378906,297.1499938964844,293.1499938964844,0.0083043333142995,-2742.817138671875,301.0909118652344,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1653747558594,291.1499938964844,274.63250732421875,272.3536376953125,285.691650390625,294.02783203125,291.1654357910156,1.0,0.1908889859914779,0.9246408343315125,0.9246408343315125,1.0,1.0,-0.8801551461219788,0.3784317374229431,0.5017234086990356,0.1504018753767013,0.0,0.0,0.1377061307430267,25.44853973388672,25.0,0.8919623494148254,-4859.64892578125,76.80381774902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,305.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1092791408300399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144682466983795,0.1144724786281585,-4.23412302552606e-06,0.0,0.0001109044387703,0.0,0.0,4.450350284576416,0.0,0.0,0.0,0.2719877064228058,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101764760911464,-620.0504150390625,302.3691711425781,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1344970613718032,-2258.4111328125,304.1576843261719,0.8992557525634766,0.2041969895362854,0.1436103880405426,293.2304077148437,297.1499938964844,293.1499938964844,0.1989478915929794,-4181.17138671875,304.15045166015625,0.9990000128746032,0.2876814603805542,0.2660254240036011,293.31842041015625,297.1499938964844,293.1499938964844,0.0082235848531126,-2725.321533203125,301.0281982421875,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1658020019531,291.1499938964844,274.6478271484375,272.36328125,285.7069396972656,294.043701171875,291.1658630371094,1.0,0.1906791925430297,0.9246125817298888,0.9246125817298888,1.0,1.0,-0.8785704970359802,0.3777692019939422,0.5008013248443604,0.1499679982662201,0.0,0.0,0.1355665326118469,25.430360794067383,25.0,0.6123471856117249,-4837.3603515625,76.4994888305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435607910156,305.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1088063195347786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135239601135253,0.1135281920433044,-4.232603259879397e-06,0.0,0.0001104245820897,0.0,0.0,4.411253929138184,0.0,0.0,0.0,0.2718386650085449,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101764760911464,-620.0504150390625,302.3691711425781,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1344970613718032,-2258.4111328125,304.1576843261719,0.8992557525634766,0.2041969895362854,0.1436103880405426,293.2304077148437,297.1499938964844,293.1499938964844,0.1989478915929794,-4181.17138671875,304.15045166015625,0.9990000128746032,0.2876814603805542,0.2660254240036011,293.31842041015625,297.1499938964844,293.1499938964844,0.0082235848531126,-2725.321533203125,301.0281982421875,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1658020019531,291.1499938964844,274.6478271484375,272.36328125,285.7069396972656,294.043701171875,291.1658630371094,1.0,0.1906791925430297,0.9246125817298888,0.9246125817298888,1.0,1.0,-0.8785704970359802,0.3777692019939422,0.5008013248443604,0.1499679982662201,0.0,0.0,0.1355665326118469,25.430360794067383,25.0,0.6123471856117249,-4837.3603515625,76.4994888305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435607910156,305.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1088063195347786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135239601135253,0.1135281920433044,-4.232603259879397e-06,0.0,0.0001104245820897,0.0,0.0,4.411253929138184,0.0,0.0,0.0,0.2718386650085449,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101424790918827,-618.9132080078125,302.3487548828125,0.559131383895874,0.050000000745058,0.0457502491772174,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.559131383895874,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337218731641769,-2247.9716796875,304.1576843261719,0.8978199362754822,0.2032454758882522,0.1429478824138641,293.232421875,297.1499938964844,293.1499938964844,0.1989495754241943,-4181.216796875,304.1503601074219,0.9990000128746032,0.2862672507762909,0.2660327553749084,293.3193664550781,297.1499938964844,293.1499938964844,0.008183266967535,-2716.51953125,300.9965515136719,0.559131383895874,0.050000000745058,0.2285319715738296,291.1659545898437,291.1499938964844,274.6553649902344,272.3679504394531,285.714599609375,294.0517883300781,291.1659851074219,1.0,0.1905771493911743,0.9245984554290771,0.9245984554290771,1.0,1.0,-0.8777844905853271,0.377439796924591,0.5003446936607361,0.1497549265623092,0.0,0.0,0.1344862133264541,25.422456741333008,25.0,0.482205331325531,-4826.18798828125,76.35050964355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,305.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1085492223501205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130490154027938,0.1130532473325729,-4.231837465340504e-06,0.0,0.0001101636589737,0.0,0.0,4.391606330871582,0.0,0.0,0.0,0.2717637419700622,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101086199283599,-617.7765502929688,302.3283386230469,0.55912184715271,0.050000000745058,0.0457503125071525,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.55912184715271,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329459398984909,-2237.509765625,304.15771484375,0.8963706493377686,0.2022913545370102,0.142283484339714,293.2344665527344,297.1499938964844,293.1499938964844,0.1989567279815673,-4181.35302734375,304.1502685546875,0.9990000128746032,0.2848255634307861,0.2660448849201202,293.3203125,297.1499938964844,293.1499938964844,0.0081429863348603,-2707.680419921875,300.9647521972656,0.55912184715271,0.050000000745058,0.2285322993993759,291.16607666015625,291.1499938964844,274.6628112792969,272.37255859375,285.7222900390625,294.0599975585937,291.1661071777344,1.0,0.1904767900705337,0.9245867133140564,0.9245867133140564,1.0,1.0,-0.8770021796226501,0.3771118819713592,0.4998902976512909,0.1495434492826461,0.0,0.0,0.1334024369716644,25.41525077819824,25.0,0.3619976937770843,-4815.00634765625,76.20343780517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1082797273993492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125739440321922,0.1125781759619712,-4.231070306559559e-06,0.0,0.000109890155727,0.0,0.0,4.371963977813721,0.0,0.0,0.0,0.2716887891292572,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100413039326667,-615.5037841796875,302.2873229980469,0.5590820908546448,0.050000000745058,0.0457505732774734,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5590820908546448,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313923150300979,-2216.523681640625,304.15771484375,0.8934208154678345,0.2003760486841201,0.1409496963024139,293.2384948730469,297.1499938964844,293.1499938964844,0.1989641487598419,-4181.5283203125,304.1501770019531,0.9990000128746032,0.2818642854690552,0.2660621702671051,293.3221740722656,297.1499938964844,293.1499938964844,0.0080625843256711,-2689.89892578125,300.9006042480469,0.5590820908546448,0.050000000745058,0.2285335958003997,291.16619873046875,291.1499938964844,274.677490234375,272.381591796875,285.7377624511719,294.0766906738281,291.1662292480469,1.0,0.190279945731163,0.9245632290840148,0.9245632290840148,1.0,1.0,-0.875419020652771,0.3764484524726867,0.4989705681800842,0.1491155475378036,0.0,0.0,0.1312314569950103,25.40414428710937,25.0,0.1808163672685623,-4792.57958984375,75.91204071044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1077096089720726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116271838545799,0.1116314157843589,-4.229540081723826e-06,0.0,0.0001093115570256,0.0,0.0,4.332854270935059,0.0,0.0,0.0,0.2715395390987396,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100413039326667,-615.5037841796875,302.2873229980469,0.5590820908546448,0.050000000745058,0.0457505732774734,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5590820908546448,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313923150300979,-2216.523681640625,304.15771484375,0.8934208154678345,0.2003760486841201,0.1409496963024139,293.2384948730469,297.1499938964844,293.1499938964844,0.1989641487598419,-4181.5283203125,304.1501770019531,0.9990000128746032,0.2818642854690552,0.2660621702671051,293.3221740722656,297.1499938964844,293.1499938964844,0.0080625843256711,-2689.89892578125,300.9006042480469,0.5590820908546448,0.050000000745058,0.2285335958003997,291.16619873046875,291.1499938964844,274.677490234375,272.381591796875,285.7377624511719,294.0766906738281,291.1662292480469,1.0,0.190279945731163,0.9245632290840148,0.9245632290840148,1.0,1.0,-0.875419020652771,0.3764484524726867,0.4989705681800842,0.1491155475378036,0.0,0.0,0.1312314569950103,25.40414428710937,25.0,0.1808163672685623,-4792.57958984375,75.91204071044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1077096089720726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116271838545799,0.1116314157843589,-4.229540081723826e-06,0.0,0.0001093115570256,0.0,0.0,4.332854270935059,0.0,0.0,0.0,0.2715395390987396,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099749146029353,-613.2401123046875,302.2462158203125,0.5586274862289429,0.050000000745058,0.0457534790039062,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5586274862289429,0.050000000745058,0.0481806136667728,293.2233581542969,297.1499938964844,293.1499938964844,0.1298341751098632,-2195.41748046875,304.1577453613281,0.8898833990097046,0.1984538584947586,0.1396123766899109,293.2420349121094,297.1499938964844,293.1499938964844,0.198145255446434,-4167.33203125,304.15155029296875,0.9982882738113404,0.2789039313793182,0.2651305794715881,293.32403564453125,297.1499938964844,293.1499938964844,0.0079827839508652,-2672.03515625,300.8359375,0.5586274862289429,0.050000000745058,0.2285480946302414,291.1666564941406,291.1499938964844,274.6919860839844,272.3904113769531,285.75250244140625,294.0922546386719,291.16680908203125,1.0,0.1900638490915298,0.9245396852493286,0.9245396852493286,1.0,1.0,-0.8727383613586426,0.3753125965595245,0.4974257349967956,0.1484254449605941,0.0,0.0,0.1289926469326019,25.45172691345215,25.0,1.0712714195251465,-4768.33935546875,75.5167007446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,304.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1071055904030799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106733009219169,0.1106775254011154,-4.228018042340409e-06,0.0,0.0001086985648726,0.0,0.0,4.293517112731934,0.0,0.0,0.0,0.2713894844055176,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099749146029353,-613.2401123046875,302.2462158203125,0.5586274862289429,0.050000000745058,0.0457534790039062,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5586274862289429,0.050000000745058,0.0481806136667728,293.2233581542969,297.1499938964844,293.1499938964844,0.1298341751098632,-2195.41748046875,304.1577453613281,0.8898833990097046,0.1984538584947586,0.1396123766899109,293.2420349121094,297.1499938964844,293.1499938964844,0.198145255446434,-4167.33203125,304.15155029296875,0.9982882738113404,0.2789039313793182,0.2651305794715881,293.32403564453125,297.1499938964844,293.1499938964844,0.0079827839508652,-2672.03515625,300.8359375,0.5586274862289429,0.050000000745058,0.2285480946302414,291.1666564941406,291.1499938964844,274.6919860839844,272.3904113769531,285.75250244140625,294.0922546386719,291.16680908203125,1.0,0.1900638490915298,0.9245396852493286,0.9245396852493286,1.0,1.0,-0.8727383613586426,0.3753125965595245,0.4974257349967956,0.1484254449605941,0.0,0.0,0.1289926469326019,25.45172691345215,25.0,1.0712714195251465,-4768.33935546875,75.5167007446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,304.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1071055904030799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106733009219169,0.1106775254011154,-4.228018042340409e-06,0.0,0.0001086985648726,0.0,0.0,4.293517112731934,0.0,0.0,0.0,0.2713894844055176,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099083818495273,-610.9110717773438,302.20526123046875,0.5575990080833435,0.050000000745058,0.045760091394186,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5575990080833435,0.050000000745058,0.0481875799596309,293.22369384765625,297.1499938964844,293.1499938964844,0.1282559931278228,-2173.953369140625,304.1578063964844,0.8855615854263306,0.1965281218290329,0.1382751762866974,293.2432861328125,297.1499938964844,293.1499938964844,0.1958429962396621,-4127.94775390625,304.1548156738281,0.9948487281799316,0.2763126194477081,0.2626183927059173,293.32586669921875,297.1499938964844,293.1499938964844,0.007902992889285,-2653.78662109375,300.77130126953125,0.5575990080833435,0.050000000745058,0.2285811305046081,291.1692199707031,291.1499938964844,274.7063903808594,272.399169921875,285.7629089355469,294.10064697265625,291.1696472167969,1.0,0.1897796988487243,0.9245259761810304,0.9245259761810304,1.0,1.0,-0.8681626319885254,0.3733673989772796,0.4947952628135681,0.1472701728343963,0.0,0.0,0.1262808889150619,25.57765007019043,25.0,3.38291883468628,-4739.05029296875,74.91548156738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.1064669489860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10957832634449,0.1095825582742691,-4.226400051265955e-06,0.0,0.0001080504225683,0.0,0.0,4.248549461364746,0.0,0.0,0.0,0.2712195515632629,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099083818495273,-610.9110717773438,302.20526123046875,0.5575990080833435,0.050000000745058,0.045760091394186,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5575990080833435,0.050000000745058,0.0481875799596309,293.22369384765625,297.1499938964844,293.1499938964844,0.1282559931278228,-2173.953369140625,304.1578063964844,0.8855615854263306,0.1965281218290329,0.1382751762866974,293.2432861328125,297.1499938964844,293.1499938964844,0.1958429962396621,-4127.94775390625,304.1548156738281,0.9948487281799316,0.2763126194477081,0.2626183927059173,293.32586669921875,297.1499938964844,293.1499938964844,0.007902992889285,-2653.78662109375,300.77130126953125,0.5575990080833435,0.050000000745058,0.2285811305046081,291.1692199707031,291.1499938964844,274.7063903808594,272.399169921875,285.7629089355469,294.10064697265625,291.1696472167969,1.0,0.1897796988487243,0.9245259761810304,0.9245259761810304,1.0,1.0,-0.8681626319885254,0.3733673989772796,0.4947952628135681,0.1472701728343963,0.0,0.0,0.1262808889150619,25.57765007019043,25.0,3.38291883468628,-4739.05029296875,74.91548156738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.1064669489860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10957832634449,0.1095825582742691,-4.226400051265955e-06,0.0,0.0001080504225683,0.0,0.0,4.248549461364746,0.0,0.0,0.0,0.2712195515632629,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098421331495046,-608.585205078125,302.1640014648437,0.5568403005599976,0.050000000745058,0.0457650199532508,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5568403005599976,0.050000000745058,0.0481927692890167,293.2239990234375,297.1499938964844,293.1499938964844,0.1266864985227584,-2152.565185546875,304.1578063964844,0.881598711013794,0.1945995986461639,0.1369342058897018,293.2433166503906,297.1499938964844,293.1499938964844,0.1937533468008041,-4092.367431640625,304.1566772460937,0.9917904734611512,0.2739419937133789,0.2603556513786316,293.3276062011719,297.1499938964844,293.1499938964844,0.0078235706314444,-2635.488525390625,300.7060852050781,0.5568403005599976,0.050000000745058,0.2286057472229004,291.1712341308594,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1051025390625,291.1713562011719,1.0,0.1894554644823074,0.924512267112732,0.924512267112732,1.0,1.0,-0.8638790845870972,0.3715507686138153,0.4923282861709595,0.1461820900440216,0.0,0.0,0.1232887580990791,25.66189193725586,25.0,2.211488962173462,-4707.28369140625,74.30610656738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,304.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.1057831719517707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083192154765129,0.1083234399557113,-4.2244955693604425e-06,0.0,0.0001073564708349,0.0,0.0,4.19687032699585,0.0,0.0,0.0,0.2710246741771698,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098421331495046,-608.585205078125,302.1640014648437,0.5568403005599976,0.050000000745058,0.0457650199532508,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5568403005599976,0.050000000745058,0.0481927692890167,293.2239990234375,297.1499938964844,293.1499938964844,0.1266864985227584,-2152.565185546875,304.1578063964844,0.881598711013794,0.1945995986461639,0.1369342058897018,293.2433166503906,297.1499938964844,293.1499938964844,0.1937533468008041,-4092.367431640625,304.1566772460937,0.9917904734611512,0.2739419937133789,0.2603556513786316,293.3276062011719,297.1499938964844,293.1499938964844,0.0078235706314444,-2635.488525390625,300.7060852050781,0.5568403005599976,0.050000000745058,0.2286057472229004,291.1712341308594,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1051025390625,291.1713562011719,1.0,0.1894554644823074,0.924512267112732,0.924512267112732,1.0,1.0,-0.8638790845870972,0.3715507686138153,0.4923282861709595,0.1461820900440216,0.0,0.0,0.1232887580990791,25.66189193725586,25.0,2.211488962173462,-4707.28369140625,74.30610656738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,304.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.1057831719517707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083192154765129,0.1083234399557113,-4.2244955693604425e-06,0.0,0.0001073564708349,0.0,0.0,4.19687032699585,0.0,0.0,0.0,0.2710246741771698,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098094260320067,-607.44287109375,302.1431884765625,0.5565181970596313,0.050000000745058,0.0457671247422695,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5565181970596313,0.050000000745058,0.0481949858367443,293.2241516113281,297.1499938964844,293.1499938964844,0.1259099841117859,-2141.97216796875,304.1578063964844,0.8796940445899963,0.1936354786157608,0.1362633407115936,293.2431945800781,297.1499938964844,293.1499938964844,0.1927443593740463,-4075.239013671875,304.15728759765625,0.9903141260147096,0.2727834284305572,0.259259283542633,293.3284606933594,297.1499938964844,293.1499938964844,0.0077841798774898,-2626.39892578125,300.67315673828125,0.5565181970596313,0.050000000745058,0.228616252541542,291.17156982421875,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.10711669921875,291.1716003417969,1.0,0.1892818510532379,0.9245054125785828,0.9245054125785828,1.0,1.0,-0.861775815486908,0.3706597089767456,0.4911161363124847,0.1456472277641296,0.0,0.0,0.1218173801898956,25.69491958618164,25.0,1.4193716049194336,-4691.64892578125,73.99620819091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052673339844,304.9008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.105423592031002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076963171362876,0.1077005416154861,-4.223501491651405e-06,0.0,0.0001069915451807,0.0,0.0,4.17128324508667,0.0,0.0,0.0,0.2709272503852844,4.0,0.0,1.0
