time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097768427804112,-606.3031005859375,302.1222839355469,0.5562237501144409,0.050000000745058,0.0457690544426441,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5562237501144409,0.050000000745058,0.0481970198452472,293.2242736816406,297.1499938964844,293.1499938964844,0.1251363009214401,-2131.406005859375,304.1578063964844,0.8778268098831177,0.1926716119050979,0.135592445731163,293.2430419921875,297.1499938964844,293.1499938964844,0.1917451024055481,-4058.291748046875,304.15777587890625,0.9888521432876588,0.2716343104839325,0.2581737339496612,293.3293151855469,297.1499938964844,293.1499938964844,0.007744934875518,-2617.307861328125,300.6400756835937,0.5562237501144409,0.050000000745058,0.2286259084939956,291.17169189453125,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1717224121094,1.0,0.189101830124855,0.9245169758796692,0.9245169758796692,1.0,1.0,-0.8596841096878052,0.3697744011878967,0.4899097084999084,0.1451158374547958,0.0,0.0,0.1203556731343269,25.723482131958008,25.0,0.8249111175537109,-4676.2216796875,73.68279266357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106689453125,304.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1050536632537841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070830821990966,0.1070873066782951,-4.222515599394683e-06,0.0,0.0001066161130438,0.0,0.0,4.1461052894592285,0.0,0.0,0.0,0.2708311080932617,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.009711836464703,-604.018310546875,302.08026123046875,0.5557012557983398,0.050000000745058,0.0457725003361702,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5557012557983398,0.050000000745058,0.0482006445527076,293.2244873046875,297.1499938964844,293.1499938964844,0.1235948726534843,-2110.3154296875,304.15777587890625,0.8741827607154846,0.1907445192337036,0.1342508196830749,293.2426452636719,297.1499938964844,293.1499938964844,0.189764454960823,-4024.7177734375,304.1584777832031,0.9859471321105956,0.2693564593791961,0.2560238540172577,293.3309326171875,297.1499938964844,293.1499938964844,0.0076667326502501,-2599.06396484375,300.5735168457031,0.5557012557983398,0.050000000745058,0.2286431044340133,291.1717224121094,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,294.11358642578125,291.17169189453125,1.0,0.1887258440256118,0.9245400428771972,0.9245400428771972,1.0,1.0,-0.8555228114128113,0.3680140078067779,0.4875088036060333,0.144059956073761,0.0,0.0,0.1174539774656295,25.76982307434082,25.0,0.0995267182588577,-4645.68408203125,73.0472183227539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207702636719,304.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1042892783880233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105876475572586,0.1058807000517845,-4.220581104164012e-06,0.0,0.0001058403649949,0.0,0.0,4.09662675857544,0.0,0.0,0.0,0.2706422209739685,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.009711836464703,-604.018310546875,302.08026123046875,0.5557012557983398,0.050000000745058,0.0457725003361702,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5557012557983398,0.050000000745058,0.0482006445527076,293.2244873046875,297.1499938964844,293.1499938964844,0.1235948726534843,-2110.3154296875,304.15777587890625,0.8741827607154846,0.1907445192337036,0.1342508196830749,293.2426452636719,297.1499938964844,293.1499938964844,0.189764454960823,-4024.7177734375,304.1584777832031,0.9859471321105956,0.2693564593791961,0.2560238540172577,293.3309326171875,297.1499938964844,293.1499938964844,0.0076667326502501,-2599.06396484375,300.5735168457031,0.5557012557983398,0.050000000745058,0.2286431044340133,291.1717224121094,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,294.11358642578125,291.17169189453125,1.0,0.1887258440256118,0.9245400428771972,0.9245400428771972,1.0,1.0,-0.8555228114128113,0.3680140078067779,0.4875088036060333,0.144059956073761,0.0,0.0,0.1174539774656295,25.76982307434082,25.0,0.0995267182588577,-4645.68408203125,73.0472183227539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207702636719,304.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1042892783880233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105876475572586,0.1058807000517845,-4.220581104164012e-06,0.0,0.0001058403649949,0.0,0.0,4.09662675857544,0.0,0.0,0.0,0.2706422209739685,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096468580886721,-601.7161865234375,302.03790283203125,0.555249035358429,0.050000000745058,0.0457754954695701,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.555249035358429,0.050000000745058,0.0482038035988807,293.22467041015625,297.1499938964844,293.1499938964844,0.1220592036843299,-2089.2490234375,304.1577453613281,0.8706345558166504,0.1888179033994674,0.132909208536148,293.2422180175781,297.1499938964844,293.1499938964844,0.1878019720315933,-3991.44384765625,304.158935546875,0.983046531677246,0.2671006619930267,0.2538954019546509,293.33251953125,297.1499938964844,293.1499938964844,0.0075888102874159,-2580.697265625,300.5064697265625,0.555249035358429,0.050000000745058,0.2286580801010131,291.1716003417969,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.1184997558594,291.17156982421875,1.0,0.188332974910736,0.92456316947937,0.92456316947937,1.0,1.0,-0.8513834476470947,0.3662631511688232,0.4851202964782715,0.1430130451917648,0.0,0.0,0.1145825907588005,25.80474090576172,25.0,-0.1747789829969406,-4615.4482421875,72.40316009521484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,304.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1035024151206016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046958193182945,0.1047000363469123,-4.218694812152535e-06,0.0,0.000105041792267,0.0,0.0,4.048290252685547,0.0,0.0,0.0,0.2704576849937439,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096468580886721,-601.7161865234375,302.03790283203125,0.555249035358429,0.050000000745058,0.0457754954695701,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.555249035358429,0.050000000745058,0.0482038035988807,293.22467041015625,297.1499938964844,293.1499938964844,0.1220592036843299,-2089.2490234375,304.1577453613281,0.8706345558166504,0.1888179033994674,0.132909208536148,293.2422180175781,297.1499938964844,293.1499938964844,0.1878019720315933,-3991.44384765625,304.158935546875,0.983046531677246,0.2671006619930267,0.2538954019546509,293.33251953125,297.1499938964844,293.1499938964844,0.0075888102874159,-2580.697265625,300.5064697265625,0.555249035358429,0.050000000745058,0.2286580801010131,291.1716003417969,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.1184997558594,291.17156982421875,1.0,0.188332974910736,0.92456316947937,0.92456316947937,1.0,1.0,-0.8513834476470947,0.3662631511688232,0.4851202964782715,0.1430130451917648,0.0,0.0,0.1145825907588005,25.80474090576172,25.0,-0.1747789829969406,-4615.4482421875,72.40316009521484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,304.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1035024151206016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046958193182945,0.1047000363469123,-4.218694812152535e-06,0.0,0.000105041792267,0.0,0.0,4.048290252685547,0.0,0.0,0.0,0.2704576849937439,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095817502588033,-599.3871459960938,301.99517822265625,0.5548514723777771,0.050000000745058,0.0457781478762626,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5548514723777771,0.050000000745058,0.0482065938413143,293.224853515625,297.1499938964844,293.1499938964844,0.1205271854996681,-2068.17431640625,304.15771484375,0.8671611547470093,0.1868913769721985,0.1315673738718032,293.24169921875,297.1499938964844,293.1499938964844,0.1858547925949096,-3958.395751953125,304.1591796875,0.9801355600357056,0.264864444732666,0.251785397529602,293.3340759277344,297.1499938964844,293.1499938964844,0.0075111053884029,-2562.17626953125,300.43896484375,0.5548514723777771,0.050000000745058,0.2286713272333145,291.1714782714844,291.1499938964844,274.7810363769531,272.4445495605469,285.8051147460937,294.1239013671875,291.1714782714844,1.0,0.1879274398088455,0.9245933890342712,0.9245933890342712,1.0,1.0,-0.8472630381584167,0.3645199537277221,0.4827430844306946,0.1419765353202819,0.0,0.0,0.1117256507277488,25.83082771301269,25.0,-0.1601124703884124,-4585.33349609375,71.75399780273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,304.75860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.1027047708630561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035362184047699,0.1035404354333877,-4.2168535401287954e-06,0.0,0.0001042322837747,0.0,0.0,4.000895023345947,0.0,0.0,0.0,0.270276814699173,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095817502588033,-599.3871459960938,301.99517822265625,0.5548514723777771,0.050000000745058,0.0457781478762626,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5548514723777771,0.050000000745058,0.0482065938413143,293.224853515625,297.1499938964844,293.1499938964844,0.1205271854996681,-2068.17431640625,304.15771484375,0.8671611547470093,0.1868913769721985,0.1315673738718032,293.24169921875,297.1499938964844,293.1499938964844,0.1858547925949096,-3958.395751953125,304.1591796875,0.9801355600357056,0.264864444732666,0.251785397529602,293.3340759277344,297.1499938964844,293.1499938964844,0.0075111053884029,-2562.17626953125,300.43896484375,0.5548514723777771,0.050000000745058,0.2286713272333145,291.1714782714844,291.1499938964844,274.7810363769531,272.4445495605469,285.8051147460937,294.1239013671875,291.1714782714844,1.0,0.1879274398088455,0.9245933890342712,0.9245933890342712,1.0,1.0,-0.8472630381584167,0.3645199537277221,0.4827430844306946,0.1419765353202819,0.0,0.0,0.1117256507277488,25.83082771301269,25.0,-0.1601124703884124,-4585.33349609375,71.75399780273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,304.75860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.1027047708630561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035362184047699,0.1035404354333877,-4.2168535401287954e-06,0.0,0.0001042322837747,0.0,0.0,4.000895023345947,0.0,0.0,0.0,0.270276814699173,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095164412632584,-597.0267944335938,301.9520568847656,0.5544968247413635,0.050000000745058,0.0457805208861827,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5544968247413635,0.050000000745058,0.0482090935111045,293.2250061035156,297.1499938964844,293.1499938964844,0.1189979165792465,-2047.0780029296875,304.1576843261719,0.8637471199035645,0.1849647164344787,0.1302252262830734,293.2411804199219,297.1499938964844,293.1499938964844,0.1839224398136139,-3925.549560546875,304.1593322753906,0.977204203605652,0.2626466453075409,0.2496925741434097,293.3356018066406,297.1499938964844,293.1499938964844,0.0074336063116788,-2543.4921875,300.3710327148437,0.5544968247413635,0.050000000745058,0.2286831885576248,291.1714782714844,291.1499938964844,274.7972106933594,272.45458984375,285.8147888183594,294.1297912597656,291.1714782714844,1.0,0.1875125914812088,0.9246236085891724,0.9246236085891724,1.0,1.0,-0.8431605100631714,0.3627829551696777,0.4803775548934936,0.1409518420696258,0.0,0.0,0.1088628768920898,25.85005569458008,25.0,-0.0182489491999149,-4555.1376953125,71.10247039794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404846191406,304.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1019066348671913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023890972137451,0.1023933142423629,-4.215043645672267e-06,0.0,0.0001034222732414,0.0,0.0,3.954087495803833,0.0,0.0,0.0,0.2700985074043274,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095164412632584,-597.0267944335938,301.9520568847656,0.5544968247413635,0.050000000745058,0.0457805208861827,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5544968247413635,0.050000000745058,0.0482090935111045,293.2250061035156,297.1499938964844,293.1499938964844,0.1189979165792465,-2047.0780029296875,304.1576843261719,0.8637471199035645,0.1849647164344787,0.1302252262830734,293.2411804199219,297.1499938964844,293.1499938964844,0.1839224398136139,-3925.549560546875,304.1593322753906,0.977204203605652,0.2626466453075409,0.2496925741434097,293.3356018066406,297.1499938964844,293.1499938964844,0.0074336063116788,-2543.4921875,300.3710327148437,0.5544968247413635,0.050000000745058,0.2286831885576248,291.1714782714844,291.1499938964844,274.7972106933594,272.45458984375,285.8147888183594,294.1297912597656,291.1714782714844,1.0,0.1875125914812088,0.9246236085891724,0.9246236085891724,1.0,1.0,-0.8431605100631714,0.3627829551696777,0.4803775548934936,0.1409518420696258,0.0,0.0,0.1088628768920898,25.85005569458008,25.0,-0.0182489491999149,-4555.1376953125,71.10247039794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404846191406,304.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1019066348671913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023890972137451,0.1023933142423629,-4.215043645672267e-06,0.0,0.0001034222732414,0.0,0.0,3.954087495803833,0.0,0.0,0.0,0.2700985074043274,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094837108626961,-595.8346557617188,301.93035888671875,0.5543329119682312,0.050000000745058,0.0457816235721111,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5543329119682312,0.050000000745058,0.0482102558016777,293.2250671386719,297.1499938964844,293.1499938964844,0.1182342544198036,-2036.5205078125,304.1576843261719,0.8620589375495911,0.1840012967586517,0.1295540034770965,293.2409362792969,297.1499938964844,293.1499938964844,0.1829619258642196,-3909.201171875,304.1593933105469,0.9757288098335266,0.261544406414032,0.248652383685112,293.3363342285156,297.1499938964844,293.1499938964844,0.0073949438519775,-2534.0908203125,300.3369140625,0.5543329119682312,0.050000000745058,0.2286886870861053,291.1715087890625,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329040527344,291.1715087890625,1.0,0.1873024851083755,0.9246387481689452,0.9246387481689452,1.0,1.0,-0.8411158323287964,0.3619165122509002,0.4791993498802185,0.1404444426298141,0.0,0.0,0.1074241399765014,25.85755920410156,25.0,0.0682096406817436,-4539.96533203125,70.77648162841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419189453125,304.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1015098765492439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018180176615715,0.1018222346901893,-4.21414733864367e-06,0.0,0.0001030196144711,0.0,0.0,3.9308135509490967,0.0,0.0,0.0,0.2700099647045135,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094509162008762,-594.634033203125,301.9085388183594,0.5541766285896301,0.050000000745058,0.0457826778292655,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5541766285896301,0.050000000745058,0.0482113622128963,293.2251281738281,297.1499938964844,293.1499938964844,0.1174712553620338,-2025.9571533203125,304.1576843261719,0.8603814840316772,0.1830378323793411,0.1288826763629913,293.2406616210937,297.1499938964844,293.1499938964844,0.182005301117897,-3892.90283203125,304.159423828125,0.97424578666687,0.260446548461914,0.247616246342659,293.33709716796875,297.1499938964844,293.1499938964844,0.0073563195765018,-2524.6455078125,300.3026733398437,0.5541766285896301,0.050000000745058,0.2286939471960067,291.1716003417969,291.1499938964844,274.8139953613281,272.46514892578125,285.8250427246094,294.1361389160156,291.1716003417969,1.0,0.18709097802639,0.9246623516082764,0.9246623516082764,1.0,1.0,-0.8390754461288452,0.361051470041275,0.4780240058898926,0.1399409025907516,0.0,0.0,0.1059777736663818,25.863887786865234,25.0,0.1538867652416229,-4524.72802734375,70.45066833496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,304.6693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.240234375,18000.0,0.0,0.0,0.101115845143795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012474745512008,0.1012516915798187,-4.21325466959388e-06,0.0,0.0001026197278406,0.0,0.0,3.907580137252808,0.0,0.0,0.0,0.2699216604232788,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093851750716567,-592.2088623046875,301.8645935058594,0.5538840889930725,0.050000000745058,0.0457846522331237,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5538840889930725,0.050000000745058,0.0482134409248828,293.2252502441406,297.1499938964844,293.1499938964844,0.1159476041793823,-2004.8175048828125,304.1576538085937,0.8570559620857239,0.1811110079288482,0.1275399029254913,293.2400817871094,297.1499938964844,293.1499938964844,0.180104374885559,-3860.4677734375,304.1594543457031,0.971255898475647,0.2582640945911407,0.2455562949180603,293.33856201171875,297.1499938964844,293.1499938964844,0.007279229350388,-2505.634765625,300.23388671875,0.5538840889930725,0.050000000745058,0.2287038117647171,291.1718139648437,291.1499938964844,274.8315734863281,272.476318359375,285.8359069824219,294.14288330078125,291.1718444824219,1.0,0.1866646707057953,0.9247095584869384,0.9247095584869384,1.0,1.0,-0.8350083231925964,0.3593248724937439,0.4756834208965301,0.1389456391334533,0.0,0.0,0.1030560657382011,25.873497009277344,25.0,0.3045581579208374,-4494.0263671875,69.80034637451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.1003385037183761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100105419754982,0.1001096293330192,-4.211475697957212e-06,0.0,0.0001018308321363,0.0,0.0,3.861128807067871,0.0,0.0,0.0,0.2697453498840332,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093851750716567,-592.2088623046875,301.8645935058594,0.5538840889930725,0.050000000745058,0.0457846522331237,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5538840889930725,0.050000000745058,0.0482134409248828,293.2252502441406,297.1499938964844,293.1499938964844,0.1159476041793823,-2004.8175048828125,304.1576538085937,0.8570559620857239,0.1811110079288482,0.1275399029254913,293.2400817871094,297.1499938964844,293.1499938964844,0.180104374885559,-3860.4677734375,304.1594543457031,0.971255898475647,0.2582640945911407,0.2455562949180603,293.33856201171875,297.1499938964844,293.1499938964844,0.007279229350388,-2505.634765625,300.23388671875,0.5538840889930725,0.050000000745058,0.2287038117647171,291.1718139648437,291.1499938964844,274.8315734863281,272.476318359375,285.8359069824219,294.14288330078125,291.1718444824219,1.0,0.1866646707057953,0.9247095584869384,0.9247095584869384,1.0,1.0,-0.8350083231925964,0.3593248724937439,0.4756834208965301,0.1389456391334533,0.0,0.0,0.1030560657382011,25.873497009277344,25.0,0.3045581579208374,-4494.0263671875,69.80034637451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.1003385037183761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100105419754982,0.1001096293330192,-4.211475697957212e-06,0.0,0.0001018308321363,0.0,0.0,3.861128807067871,0.0,0.0,0.0,0.2697453498840332,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093192793428897,-589.7537841796875,301.8202209472656,0.5536140203475952,0.050000000745058,0.0457864813506603,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5536140203475952,0.050000000745058,0.0482153706252574,293.225341796875,297.1499938964844,293.1499938964844,0.1144276112318039,-1983.667724609375,304.1576232910156,0.8537647128105164,0.1791846007108688,0.126197263598442,293.239501953125,297.1499938964844,293.1499938964844,0.1782201528549194,-3828.249267578125,304.1594543457031,0.9682311415672302,0.2560987472534179,0.243512287735939,293.34002685546875,297.1499938964844,293.1499938964844,0.0072023710235953,-2486.470947265625,300.1646728515625,0.5536140203475952,0.050000000745058,0.2287129610776901,291.172119140625,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.1721496582031,1.0,0.1862353384494781,0.9247568249702454,0.9247568249702454,1.0,1.0,-0.8309592008590698,0.3576023578643799,0.4733568727970123,0.137967512011528,0.0,0.0,0.1000883132219314,25.87980461120605,25.0,0.4277550280094147,-4463.005859375,69.15284729003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422546386719,304.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.0995775237679481,0.0,0.0,0.0,0.0,1.0,0.0001891736319521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989584773778915,0.0990601927042007,-0.0001017134054563,0.0,0.0001010585256153,0.0,0.0,3.8183085918426514,0.0,0.0,0.0,0.2695782780647278,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093192793428897,-589.7537841796875,301.8202209472656,0.5536140203475952,0.050000000745058,0.0457864813506603,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5536140203475952,0.050000000745058,0.0482153706252574,293.225341796875,297.1499938964844,293.1499938964844,0.1144276112318039,-1983.667724609375,304.1576232910156,0.8537647128105164,0.1791846007108688,0.126197263598442,293.239501953125,297.1499938964844,293.1499938964844,0.1782201528549194,-3828.249267578125,304.1594543457031,0.9682311415672302,0.2560987472534179,0.243512287735939,293.34002685546875,297.1499938964844,293.1499938964844,0.0072023710235953,-2486.470947265625,300.1646728515625,0.5536140203475952,0.050000000745058,0.2287129610776901,291.172119140625,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.1721496582031,1.0,0.1862353384494781,0.9247568249702454,0.9247568249702454,1.0,1.0,-0.8309592008590698,0.3576023578643799,0.4733568727970123,0.137967512011528,0.0,0.0,0.1000883132219314,25.87980461120605,25.0,0.4277550280094147,-4463.005859375,69.15284729003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422546386719,304.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.0995775237679481,0.0,0.0,0.0,0.0,1.0,0.0001891736319521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989584773778915,0.0990601927042007,-0.0001017134054563,0.0,0.0001010585256153,0.0,0.0,3.8183085918426514,0.0,0.0,0.0,0.2695782780647278,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092808147892355,-588.3247680664062,301.7917785644531,0.5538867115974426,0.050000000745058,0.0457846671342849,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5538867115974426,0.050000000745058,0.0482134595513343,293.2202453613281,297.1499938964844,293.1499938964844,0.1135582700371742,-1971.6907958984373,304.1565246582031,0.8524353504180908,0.178321361541748,0.1254388242959976,293.23370361328125,297.1499938964844,293.1499938964844,0.1770578771829605,-3808.6552734375,304.158203125,0.9669905304908752,0.2550143301486969,0.2422747164964676,293.3353881835937,297.1499938964844,293.1499938964844,0.0071466951631009,-2472.535400390625,300.1116027832031,0.5538867115974426,0.050000000745058,0.228703886270523,291.1715087890625,291.1499938964844,274.8689270019531,272.500244140625,285.8601379394531,294.1585998535156,291.1711730957031,1.0,0.1858397722244262,0.924814224243164,0.924814224243164,1.0,1.0,-0.8285478353500366,0.3565821647644043,0.4719656407833099,0.1373756676912307,0.0,0.0,0.0972288027405738,25.805912017822266,25.0,-1.6180990934371948,-4434.3427734375,68.65999603271484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.763671875,18000.0,0.0,0.0,0.0988357439637184,0.0,0.0,0.0,0.0,1.0,0.0005173811805434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978311598300933,0.0984079763293266,-0.0005768134142272,0.0,0.0001003057186608,0.0,0.0,3.790963649749756,0.0,0.0,0.0,0.2694515287876129,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092808147892355,-588.3247680664062,301.7917785644531,0.5538867115974426,0.050000000745058,0.0457846671342849,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5538867115974426,0.050000000745058,0.0482134595513343,293.2202453613281,297.1499938964844,293.1499938964844,0.1135582700371742,-1971.6907958984373,304.1565246582031,0.8524353504180908,0.178321361541748,0.1254388242959976,293.23370361328125,297.1499938964844,293.1499938964844,0.1770578771829605,-3808.6552734375,304.158203125,0.9669905304908752,0.2550143301486969,0.2422747164964676,293.3353881835937,297.1499938964844,293.1499938964844,0.0071466951631009,-2472.535400390625,300.1116027832031,0.5538867115974426,0.050000000745058,0.228703886270523,291.1715087890625,291.1499938964844,274.8689270019531,272.500244140625,285.8601379394531,294.1585998535156,291.1711730957031,1.0,0.1858397722244262,0.924814224243164,0.924814224243164,1.0,1.0,-0.8285478353500366,0.3565821647644043,0.4719656407833099,0.1373756676912307,0.0,0.0,0.0972288027405738,25.805912017822266,25.0,-1.6180990934371948,-4434.3427734375,68.65999603271484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,304.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.763671875,18000.0,0.0,0.0,0.0988357439637184,0.0,0.0,0.0,0.0,1.0,0.0005173811805434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978311598300933,0.0984079763293266,-0.0005768134142272,0.0,0.0001003057186608,0.0,0.0,3.790963649749756,0.0,0.0,0.0,0.2694515287876129,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092337289825081,-586.576416015625,301.759521484375,0.5539912581443787,0.050000000745058,0.0457839779555797,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5539912581443787,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126166582107544,-1958.6168212890625,304.15594482421875,0.8507161736488342,0.1770487129688263,0.1245994791388511,293.23065185546875,297.1499938964844,293.1499938964844,0.1758286952972412,-3787.739501953125,304.15753173828125,0.9653433561325072,0.2535178363323211,0.2409311830997467,293.3326416015625,297.1499938964844,293.1499938964844,0.0070848856121301,-2456.98828125,300.0546569824219,0.5539912581443787,0.050000000745058,0.2287004441022873,291.1700744628906,291.1499938964844,274.8879089355469,272.51202392578125,285.8780822753906,294.1762390136719,291.1700439453125,1.0,0.1854705363512039,0.9248716235160828,0.9248716235160828,1.0,1.0,-0.8259223103523254,0.355467140674591,0.4704551696777344,0.1367428302764892,0.0,0.0,0.09467414021492,25.760156631469727,25.0,-0.9871013164520264,-4407.32470703125,68.17462921142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0981247276067733,0.0,0.0,0.0,0.0,1.0,0.0008582532755099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968475565314292,0.0983279272913932,-0.0014803706435486,0.0,9.958412556443363e-05,0.0,0.0,3.78618597984314,0.0,0.0,0.0,0.2693897783756256,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092337289825081,-586.576416015625,301.759521484375,0.5539912581443787,0.050000000745058,0.0457839779555797,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5539912581443787,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126166582107544,-1958.6168212890625,304.15594482421875,0.8507161736488342,0.1770487129688263,0.1245994791388511,293.23065185546875,297.1499938964844,293.1499938964844,0.1758286952972412,-3787.739501953125,304.15753173828125,0.9653433561325072,0.2535178363323211,0.2409311830997467,293.3326416015625,297.1499938964844,293.1499938964844,0.0070848856121301,-2456.98828125,300.0546569824219,0.5539912581443787,0.050000000745058,0.2287004441022873,291.1700744628906,291.1499938964844,274.8879089355469,272.51202392578125,285.8780822753906,294.1762390136719,291.1700439453125,1.0,0.1854705363512039,0.9248716235160828,0.9248716235160828,1.0,1.0,-0.8259223103523254,0.355467140674591,0.4704551696777344,0.1367428302764892,0.0,0.0,0.09467414021492,25.760156631469727,25.0,-0.9871013164520264,-4407.32470703125,68.17462921142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0981247276067733,0.0,0.0,0.0,0.0,1.0,0.0008582532755099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968475565314292,0.0983279272913932,-0.0014803706435486,0.0,9.958412556443363e-05,0.0,0.0,3.78618597984314,0.0,0.0,0.0,0.2693897783756256,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.009208439849317,-585.6139526367188,301.74249267578125,0.5539714694023132,0.050000000745058,0.0457841157913208,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5539714694023132,0.050000000745058,0.0482128784060478,293.2169494628906,297.1499938964844,293.1499938964844,0.1120773255825042,-1951.07958984375,304.15582275390625,0.8496413826942444,0.1763470321893692,0.1241226568818092,293.2295837402344,297.1499938964844,293.1499938964844,0.1751360744237899,-3775.8623046875,304.1574401855469,0.964297354221344,0.2527053952217102,0.2401811480522155,293.331787109375,297.1499938964844,293.1499938964844,0.007052818313241,-2448.7919921875,300.025390625,0.5539714694023132,0.050000000745058,0.2287011444568634,291.1701965332031,291.1499938964844,274.8973999023437,272.5177917480469,285.8870849609375,294.1851806640625,291.1702880859375,1.0,0.1852895468473434,0.9249002933502196,0.9249002933502196,1.0,1.0,-0.8244510889053345,0.3548415005207062,0.4696095883846283,0.1363905221223831,0.0,0.0,0.0933141410350799,25.748565673828125,25.0,-0.0590966381132602,-4393.3671875,67.92338562011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,304.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0977833345532417,0.0,0.0,0.0,0.0,1.0,0.0010163887636736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963480919599533,0.0983889997005462,-0.0020409089047461,0.0,9.923765901476143e-05,0.0,0.0,3.7878260612487793,0.0,0.0,0.0,0.2693708837032318,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091823805123567,-584.6144409179688,301.7249450683594,0.553926408290863,0.050000000745058,0.0457844249904155,294.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.553926408290863,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115129962563514,-1943.174560546875,304.1557922363281,0.8484874367713928,0.1756179481744766,0.1236239522695541,293.22869873046875,297.1499938964844,293.1499938964844,0.1744184643030166,-3763.526123046875,304.1573791503906,0.9631678462028505,0.2518703937530517,0.2394047826528549,293.3311767578125,297.1499938964844,293.1499938964844,0.0070202527567744,-2440.413330078125,299.9956359863281,0.553926408290863,0.050000000745058,0.2287026792764663,291.1706237792969,291.1499938964844,274.9068908691406,272.52349853515625,285.8958740234375,294.1937561035156,291.1707458496094,1.0,0.1851098388433456,0.9249247312545776,0.9249247312545776,1.0,1.0,-0.8229234218597412,0.3541914224624634,0.4687319993972778,0.1360258162021637,0.0,0.0,0.0919000059366226,25.740955352783203,25.0,0.6002999544143677,-4378.93115234375,67.66940307617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,304.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.0974504947662353,0.0,0.0,0.0,0.0,1.0,0.0011645585764199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958282351493835,0.0984751656651496,-0.0026469330769032,0.0,9.889986540656535e-05,0.0,0.0,3.7904531955718994,0.0,0.0,0.0,0.2693546116352081,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091286608949303,-582.5418090820312,301.68853759765625,0.553787112236023,0.050000000745058,0.0457853749394416,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.553787112236023,0.050000000745058,0.0482142008841037,293.215576171875,297.1499938964844,293.1499938964844,0.1103315651416778,-1926.5848388671875,304.1558532714844,0.8460111021995544,0.1740947514772415,0.122576855123043,293.2273254394531,297.1499938964844,293.1499938964844,0.1729409247636795,-3738.0673828125,304.1573791503906,0.960732638835907,0.250155508518219,0.2378021478652954,293.33062744140625,297.1499938964844,293.1499938964844,0.0069541307166218,-2423.28125,299.9347839355469,0.553787112236023,0.050000000745058,0.228707417845726,291.17156982421875,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,294.2098083496094,291.17169189453125,1.0,0.184752345085144,0.9249735474586488,0.9249735474586488,1.0,1.0,-0.8197513818740845,0.352840781211853,0.466910570859909,0.1352718919515609,0.0,0.0,0.0889619141817092,25.733455657958984,25.0,1.1824568510055542,-4349.25244140625,67.15581512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,304.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.0968053415417671,0.0,0.0,0.0,0.0,1.0,0.0014295942382887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947501584887504,0.0986742302775383,-0.0039240727201104,0.0,9.824511653278024e-05,0.0,0.0,3.796746492385864,0.0,0.0,0.0,0.269324392080307,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091286608949303,-582.5418090820312,301.68853759765625,0.553787112236023,0.050000000745058,0.0457853749394416,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.553787112236023,0.050000000745058,0.0482142008841037,293.215576171875,297.1499938964844,293.1499938964844,0.1103315651416778,-1926.5848388671875,304.1558532714844,0.8460111021995544,0.1740947514772415,0.122576855123043,293.2273254394531,297.1499938964844,293.1499938964844,0.1729409247636795,-3738.0673828125,304.1573791503906,0.960732638835907,0.250155508518219,0.2378021478652954,293.33062744140625,297.1499938964844,293.1499938964844,0.0069541307166218,-2423.28125,299.9347839355469,0.553787112236023,0.050000000745058,0.228707417845726,291.17156982421875,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,294.2098083496094,291.17169189453125,1.0,0.184752345085144,0.9249735474586488,0.9249735474586488,1.0,1.0,-0.8197513818740845,0.352840781211853,0.466910570859909,0.1352718919515609,0.0,0.0,0.0889619141817092,25.733455657958984,25.0,1.1824568510055542,-4349.25244140625,67.15581512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,304.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.0968053415417671,0.0,0.0,0.0,0.0,1.0,0.0014295942382887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947501584887504,0.0986742302775383,-0.0039240727201104,0.0,9.824511653278024e-05,0.0,0.0,3.796746492385864,0.0,0.0,0.0,0.269324392080307,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090734446421265,-580.39794921875,301.6506652832031,0.5536071062088013,0.050000000745058,0.0457865968346595,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5536071062088013,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1090974137187004,-1909.2076416015625,304.15594482421875,0.8433739542961121,0.1725027412176132,0.1214782893657684,293.226318359375,297.1499938964844,293.1499938964844,0.1714306026697158,-3711.98388671875,304.1574401855469,0.9581279754638672,0.2484019547700882,0.2361575216054916,293.3306884765625,297.1499938964844,293.1499938964844,0.0068871635012328,-2405.782958984375,299.8724365234375,0.5536071062088013,0.050000000745058,0.2287135273218155,291.1724548339844,291.1499938964844,274.9449157714844,272.5455322265625,285.9292297363281,294.22479248046875,291.1725769042969,1.0,0.1843952536582946,0.9250223636627196,0.9250223636627196,1.0,1.0,-0.8164694309234619,0.3514425158500671,0.4650269150733948,0.1344960778951645,0.0,0.0,0.0859070569276809,25.73232650756836,25.0,1.228747844696045,-4318.9970703125,66.6366958618164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180847167969,304.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.096179574728012,0.0,0.0,0.0,0.0,1.0,0.0016576019115746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936389714479446,0.0988566651940345,-0.005217698868364,0.0,9.761004184838384e-05,0.0,0.0,3.8023793697357178,0.0,0.0,0.0,0.2692918479442596,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090734446421265,-580.39794921875,301.6506652832031,0.5536071062088013,0.050000000745058,0.0457865968346595,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5536071062088013,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1090974137187004,-1909.2076416015625,304.15594482421875,0.8433739542961121,0.1725027412176132,0.1214782893657684,293.226318359375,297.1499938964844,293.1499938964844,0.1714306026697158,-3711.98388671875,304.1574401855469,0.9581279754638672,0.2484019547700882,0.2361575216054916,293.3306884765625,297.1499938964844,293.1499938964844,0.0068871635012328,-2405.782958984375,299.8724365234375,0.5536071062088013,0.050000000745058,0.2287135273218155,291.1724548339844,291.1499938964844,274.9449157714844,272.5455322265625,285.9292297363281,294.22479248046875,291.1725769042969,1.0,0.1843952536582946,0.9250223636627196,0.9250223636627196,1.0,1.0,-0.8164694309234619,0.3514425158500671,0.4650269150733948,0.1344960778951645,0.0,0.0,0.0859070569276809,25.73232650756836,25.0,1.228747844696045,-4318.9970703125,66.6366958618164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180847167969,304.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.096179574728012,0.0,0.0,0.0,0.0,1.0,0.0016576019115746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936389714479446,0.0988566651940345,-0.005217698868364,0.0,9.761004184838384e-05,0.0,0.0,3.8023793697357178,0.0,0.0,0.0,0.2692918479442596,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090172234922647,-578.2020263671875,301.61163330078125,0.5534045100212097,0.050000000745058,0.04578797519207,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5534045100212097,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078233048319816,-1891.223388671875,304.1560974121094,0.8406225442886353,0.1708558499813079,0.120339423418045,293.2255554199219,297.1499938964844,293.1499938964844,0.1699031889438629,-3685.554443359375,304.1575012207031,0.9554017782211304,0.2466252744197845,0.2344880551099777,293.3311462402344,297.1499938964844,293.1499938964844,0.0068197059445083,-2388.0107421875,299.80889892578125,0.5534045100212097,0.050000000745058,0.228720411658287,291.1732177734375,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,294.23907470703125,291.1733093261719,1.0,0.1840369254350662,0.9250872135162354,0.9250872135162354,1.0,1.0,-0.8131106495857239,0.3500113189220428,0.463099330663681,0.1337064504623413,0.0,0.0,0.082760289311409,25.734691619873047,25.0,1.0658994913101196,-4288.4677734375,66.11338806152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,304.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0955645442008972,0.0,0.0,0.0,0.0,1.0,0.0018571517430245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092505469918251,0.0989992022514343,-0.0064937276765704,0.0,9.69858665484935e-05,0.0,0.0,3.8064310550689697,0.0,0.0,0.0,0.2692544162273407,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090172234922647,-578.2020263671875,301.61163330078125,0.5534045100212097,0.050000000745058,0.04578797519207,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5534045100212097,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078233048319816,-1891.223388671875,304.1560974121094,0.8406225442886353,0.1708558499813079,0.120339423418045,293.2255554199219,297.1499938964844,293.1499938964844,0.1699031889438629,-3685.554443359375,304.1575012207031,0.9554017782211304,0.2466252744197845,0.2344880551099777,293.3311462402344,297.1499938964844,293.1499938964844,0.0068197059445083,-2388.0107421875,299.80889892578125,0.5534045100212097,0.050000000745058,0.228720411658287,291.1732177734375,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,294.23907470703125,291.1733093261719,1.0,0.1840369254350662,0.9250872135162354,0.9250872135162354,1.0,1.0,-0.8131106495857239,0.3500113189220428,0.463099330663681,0.1337064504623413,0.0,0.0,0.082760289311409,25.734691619873047,25.0,1.0658994913101196,-4288.4677734375,66.11338806152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,304.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0955645442008972,0.0,0.0,0.0,0.0,1.0,0.0018571517430245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092505469918251,0.0989992022514343,-0.0064937276765704,0.0,9.69858665484935e-05,0.0,0.0,3.8064310550689697,0.0,0.0,0.0,0.2692544162273407,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089602982625365,-575.9644775390625,301.5716552734375,0.5531894564628601,0.050000000745058,0.0457894392311573,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065159887075424,-1872.7247314453125,304.15625,0.8377816677093506,0.1691617220640182,0.1191664710640907,293.2249450683594,297.1499938964844,293.1499938964844,0.1683671474456787,-3658.92724609375,304.1575622558594,0.952582836151123,0.2448348402976989,0.2328036278486251,293.3318786621094,297.1499938964844,293.1499938964844,0.0067519806325435,-2370.01904296875,299.744384765625,0.5531894564628601,0.050000000745058,0.2287277281284332,291.173828125,291.1499938964844,274.9827575683594,272.56640625,285.9609680175781,294.2530517578125,291.1739196777344,1.0,0.1836764812469482,0.925152063369751,0.925152063369751,1.0,1.0,-0.8096936941146851,0.348554790019989,0.461138904094696,0.132906898856163,0.0,0.0,0.0795396417379379,25.73894500732422,25.0,0.8882253766059875,-4257.8603515625,65.58675384521484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,304.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.0949529036879539,0.0,0.0,0.0,0.0,1.0,0.0020358150359243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913578793406486,0.0991040021181106,-0.0077461283653974,0.0,9.636512550059706e-05,0.0,0.0,3.8089869022369385,0.0,0.0,0.0,0.2692124843597412,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089602982625365,-575.9644775390625,301.5716552734375,0.5531894564628601,0.050000000745058,0.0457894392311573,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065159887075424,-1872.7247314453125,304.15625,0.8377816677093506,0.1691617220640182,0.1191664710640907,293.2249450683594,297.1499938964844,293.1499938964844,0.1683671474456787,-3658.92724609375,304.1575622558594,0.952582836151123,0.2448348402976989,0.2328036278486251,293.3318786621094,297.1499938964844,293.1499938964844,0.0067519806325435,-2370.01904296875,299.744384765625,0.5531894564628601,0.050000000745058,0.2287277281284332,291.173828125,291.1499938964844,274.9827575683594,272.56640625,285.9609680175781,294.2530517578125,291.1739196777344,1.0,0.1836764812469482,0.925152063369751,0.925152063369751,1.0,1.0,-0.8096936941146851,0.348554790019989,0.461138904094696,0.132906898856163,0.0,0.0,0.0795396417379379,25.73894500732422,25.0,0.8882253766059875,-4257.8603515625,65.58675384521484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,304.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.0949529036879539,0.0,0.0,0.0,0.0,1.0,0.0020358150359243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913578793406486,0.0991040021181106,-0.0077461283653974,0.0,9.636512550059706e-05,0.0,0.0,3.8089869022369385,0.0,0.0,0.0,0.2692124843597412,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.008931609801948,-574.8308715820312,301.5513610839844,0.5530791282653809,0.050000000745058,0.0457901917397975,294.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5530791282653809,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058504804968833,-1863.289794921875,304.15631103515625,0.836330771446228,0.168297603726387,0.118567869067192,293.2247009277344,297.1499938964844,293.1499938964844,0.1675974130630493,-3645.5654296875,304.1575927734375,0.951144516468048,0.2439363896846771,0.2319578379392624,293.33233642578125,297.1499938964844,293.1499938964844,0.0067180404439568,-2360.944091796875,299.7117919921875,0.5530791282653809,0.050000000745058,0.2287314981222152,291.1741027832031,291.1499938964844,274.9921875,272.57147216796875,285.96881103515625,294.25994873046875,291.1741943359375,1.0,0.183495283126831,0.9251844882965088,0.9251844882965088,1.0,1.0,-0.8079665899276733,0.3478184044361114,0.4601481556892395,0.1325040906667709,0.0,0.0,0.0779027268290519,25.74148178100586,25.0,0.8261486887931824,-4242.5517578125,65.32229614257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087158203125,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.0946463122963905,0.0,0.0,0.0,0.0,1.0,0.0021190759725868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907798409461975,0.0991438329219818,-0.0083639975637197,0.0,9.605397644918412e-05,0.0,0.0,3.809767484664917,0.0,0.0,0.0,0.2691899836063385,4.0,0.0,1.0
