time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089028151705861,-573.6887817382812,301.5309143066406,0.5529677271842957,0.050000000745058,0.0457909516990184,294.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5529677271842957,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051777303218841,-1853.73974609375,304.1564025878906,0.8348613977432251,0.1674230545759201,0.1179618462920188,293.2244567871094,297.1499938964844,293.1499938964844,0.1668272465467453,-3632.183349609375,304.1576232910156,0.9496899247169496,0.2430367916822433,0.2311106473207473,293.33282470703125,297.1499938964844,293.1499938964844,0.0066840867511928,-2351.825439453125,299.6790466308594,0.5529677271842957,0.050000000745058,0.2287352979183197,291.17437744140625,291.1499938964844,275.0015869140625,272.5764465332031,285.97662353515625,294.2668762207031,291.1744384765625,1.0,0.1833133846521377,0.925222873687744,0.925222873687744,1.0,1.0,-0.8062289357185364,0.3470776081085205,0.4591513276100158,0.1320998519659042,0.0,0.0,0.0762488320469856,25.74416732788086,25.0,0.7840914130210876,-4227.24609375,65.05722045898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,304.117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0943382903933525,0.0,0.0,0.0,0.0,1.0,0.0021992246620357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901994481682777,0.0991781130433082,-0.0089786611497402,0.0,9.574137220624834e-05,0.0,0.0,3.810326099395752,0.0,0.0,0.0,0.2691668272018432,4.0,0.0,1.0
821820,293.2640380859375,297.1499938964844,293.1499938964844,0.0088449381291866,-571.379638671875,301.489501953125,0.5527430176734924,0.050000000745058,0.0457924902439117,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5527430176734924,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038109883666038,-1834.298583984375,304.1565246582031,0.8318678140640259,0.1656427681446075,0.1167280450463295,293.2240295410156,297.1499938964844,293.1499938964844,0.165286973118782,-3605.38232421875,304.1576538085937,0.9467378854751588,0.2412357181310653,0.2294139117002487,293.3338623046875,297.1499938964844,293.1499938964844,0.0066161532886326,-2333.4580078125,299.613037109375,0.5527430176734924,0.050000000745058,0.2287429720163345,291.1749267578125,291.1499938964844,275.0202941894531,272.5861511230469,285.9922790527344,294.2807922363281,291.17498779296875,1.0,0.1829475313425064,0.9252995252609252,0.9252995252609252,1.0,1.0,-0.8027248382568359,0.3455834984779358,0.4571413397789001,0.1312872171401977,0.0,0.0,0.0728885680437088,25.749786376953125,25.0,0.7535656690597534,-4196.62939453125,64.52542877197266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,304.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15625,18000.0,0.0,0.0,0.0937157943844795,0.0,0.0,0.0,0.0,1.0,0.00235192081891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890316814184188,0.0992334336042404,-0.0102017503231763,0.0,9.510961535852402e-05,0.0,0.0,3.810916185379028,0.0,0.0,0.0,0.2691188156604767,4.0,0.0,1.0
821880,293.2640380859375,297.1499938964844,293.1499938964844,0.0088449381291866,-571.379638671875,301.489501953125,0.5527430176734924,0.050000000745058,0.0457924902439117,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5527430176734924,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038109883666038,-1834.298583984375,304.1565246582031,0.8318678140640259,0.1656427681446075,0.1167280450463295,293.2240295410156,297.1499938964844,293.1499938964844,0.165286973118782,-3605.38232421875,304.1576538085937,0.9467378854751588,0.2412357181310653,0.2294139117002487,293.3338623046875,297.1499938964844,293.1499938964844,0.0066161532886326,-2333.4580078125,299.613037109375,0.5527430176734924,0.050000000745058,0.2287429720163345,291.1749267578125,291.1499938964844,275.0202941894531,272.5861511230469,285.9922790527344,294.2807922363281,291.17498779296875,1.0,0.1829475313425064,0.9252995252609252,0.9252995252609252,1.0,1.0,-0.8027248382568359,0.3455834984779358,0.4571413397789001,0.1312872171401977,0.0,0.0,0.0728885680437088,25.749786376953125,25.0,0.7535656690597534,-4196.62939453125,64.52542877197266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,304.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15625,18000.0,0.0,0.0,0.0937157943844795,0.0,0.0,0.0,0.0,1.0,0.00235192081891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890316814184188,0.0992334336042404,-0.0102017503231763,0.0,9.510961535852402e-05,0.0,0.0,3.810916185379028,0.0,0.0,0.0,0.2691188156604767,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087867463007569,-569.038818359375,301.44757080078125,0.5525166988372803,0.050000000745058,0.0457940436899662,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5525166988372803,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024160757660865,-1814.401123046875,304.1566772460937,0.8287977576255798,0.1638208925724029,0.1154653429985046,293.2236633300781,297.1499938964844,293.1499938964844,0.1637481600046157,-3578.5537109375,304.1576538085937,0.9437355399131776,0.23943392932415,0.2277159392833709,293.3349914550781,297.1499938964844,293.1499938964844,0.0065482268109917,-2314.925048828125,299.5464782714844,0.5525166988372803,0.050000000745058,0.2287507206201553,291.17547607421875,291.1499938964844,275.03887939453125,272.5956115722656,286.00799560546875,294.2948913574219,291.175537109375,1.0,0.1825788915157318,0.9253761768341064,0.9253761768341064,1.0,1.0,-0.7991846799850464,0.3440737128257751,0.4551109373569488,0.1304694712162017,0.0,0.0,0.0694544315338134,25.755584716796875,25.0,0.7792561054229736,-4165.96728515625,63.991661071777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.0930823609232902,0.0,0.0,0.0,0.0,1.0,0.0024966171476989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878541767597198,0.0992747545242309,-0.0114205786958336,0.0,9.446676267543808e-05,0.0,0.0,3.8109476566314697,0.0,0.0,0.0,0.2690689861774444,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087867463007569,-569.038818359375,301.44757080078125,0.5525166988372803,0.050000000745058,0.0457940436899662,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5525166988372803,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024160757660865,-1814.401123046875,304.1566772460937,0.8287977576255798,0.1638208925724029,0.1154653429985046,293.2236633300781,297.1499938964844,293.1499938964844,0.1637481600046157,-3578.5537109375,304.1576538085937,0.9437355399131776,0.23943392932415,0.2277159392833709,293.3349914550781,297.1499938964844,293.1499938964844,0.0065482268109917,-2314.925048828125,299.5464782714844,0.5525166988372803,0.050000000745058,0.2287507206201553,291.17547607421875,291.1499938964844,275.03887939453125,272.5956115722656,286.00799560546875,294.2948913574219,291.175537109375,1.0,0.1825788915157318,0.9253761768341064,0.9253761768341064,1.0,1.0,-0.7991846799850464,0.3440737128257751,0.4551109373569488,0.1304694712162017,0.0,0.0,0.0694544315338134,25.755584716796875,25.0,0.7792561054229736,-4165.96728515625,63.991661071777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.0930823609232902,0.0,0.0,0.0,0.0,1.0,0.0024966171476989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878541767597198,0.0992747545242309,-0.0114205786958336,0.0,9.446676267543808e-05,0.0,0.0,3.8109476566314697,0.0,0.0,0.0,0.2690689861774444,4.0,0.0,1.0
822060,293.2659912109375,297.1499938964844,293.1499938964844,0.0087282937020063,-566.6677856445312,301.4051208496094,0.5522893667221069,0.050000000745058,0.0457956045866012,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5522893667221069,0.050000000745058,0.0482249781489372,293.2178955078125,297.1499938964844,293.1499938964844,0.1009918227791786,-1794.0257568359375,304.1568298339844,0.8256413340568542,0.1619554609060287,0.1141724735498428,293.2233581542969,297.1499938964844,293.1499938964844,0.1622122675180435,-3551.722412109375,304.1576538085937,0.9406900405883788,0.2376331686973571,0.2260184735059738,293.3362121582031,297.1499938964844,293.1499938964844,0.0064803380519151,-2296.234130859375,299.4793395996094,0.5522893667221069,0.050000000745058,0.2287585288286209,291.1760559082031,291.1499938964844,275.0573425292969,272.6048278808594,286.0238037109375,294.30926513671875,291.1761474609375,1.0,0.1822073608636856,0.9254655838012696,0.9254655838012696,1.0,1.0,-0.7956089973449707,0.3425489366054535,0.4530600905418396,0.1296470314264297,0.0,0.0,0.065939225256443,25.761474609375,25.0,0.8240891695022583,-4135.19091796875,63.45598220825195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,303.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0924354866147041,0.0,0.0,0.0,0.0,1.0,0.0026353439316153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866651907563209,0.0993051007390022,-0.0126399081200361,0.0,9.381026757182552e-05,0.0,0.0,3.810537815093994,0.0,0.0,0.0,0.2690175771713257,4.0,0.0,1.0
822120,293.2659912109375,297.1499938964844,293.1499938964844,0.0087282937020063,-566.6677856445312,301.4051208496094,0.5522893667221069,0.050000000745058,0.0457956045866012,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5522893667221069,0.050000000745058,0.0482249781489372,293.2178955078125,297.1499938964844,293.1499938964844,0.1009918227791786,-1794.0257568359375,304.1568298339844,0.8256413340568542,0.1619554609060287,0.1141724735498428,293.2233581542969,297.1499938964844,293.1499938964844,0.1622122675180435,-3551.722412109375,304.1576538085937,0.9406900405883788,0.2376331686973571,0.2260184735059738,293.3362121582031,297.1499938964844,293.1499938964844,0.0064803380519151,-2296.234130859375,299.4793395996094,0.5522893667221069,0.050000000745058,0.2287585288286209,291.1760559082031,291.1499938964844,275.0573425292969,272.6048278808594,286.0238037109375,294.30926513671875,291.1761474609375,1.0,0.1822073608636856,0.9254655838012696,0.9254655838012696,1.0,1.0,-0.7956089973449707,0.3425489366054535,0.4530600905418396,0.1296470314264297,0.0,0.0,0.065939225256443,25.761474609375,25.0,0.8240891695022583,-4135.19091796875,63.45598220825195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,303.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0924354866147041,0.0,0.0,0.0,0.0,1.0,0.0026353439316153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866651907563209,0.0993051007390022,-0.0126399081200361,0.0,9.381026757182552e-05,0.0,0.0,3.810537815093994,0.0,0.0,0.0,0.2690175771713257,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086696334183216,-564.2684326171875,301.3621520996094,0.552061140537262,0.050000000745058,0.0457971803843975,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.552061140537262,0.050000000745058,0.04822663590312,293.2188415527344,297.1499938964844,293.1499938964844,0.0995369926095008,-1773.1502685546875,304.156982421875,0.8223845958709717,0.1600441932678222,0.1128479167819023,293.2230529785156,297.1499938964844,293.1499938964844,0.160680666565895,-3524.911865234375,304.1576538085937,0.9376080632209778,0.2358346879482269,0.2243228405714035,293.3374328613281,297.1499938964844,293.1499938964844,0.0064125168137252,-2277.393310546875,299.4117126464844,0.552061140537262,0.050000000745058,0.2287663966417312,291.1766662597656,291.1499938964844,275.0755920410156,272.6137390136719,286.03973388671875,294.3240051269531,291.1767578125,1.0,0.1818329095840454,0.9255549311637878,0.9255549311637878,1.0,1.0,-0.7919976115226746,0.3410087823867798,0.4509888589382171,0.1288194060325622,0.0,0.0,0.0623387359082698,25.76742935180664,25.0,0.8627142310142517,-4104.24853515625,62.91839599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,303.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0917735546827316,0.0,0.0,0.0,0.0,1.0,0.0027696297038346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854639858007431,0.0993275716900825,-0.0138635830953717,0.0,9.31384929572232e-05,0.0,0.0,3.8098068237304688,0.0,0.0,0.0,0.2689649164676666,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086696334183216,-564.2684326171875,301.3621520996094,0.552061140537262,0.050000000745058,0.0457971803843975,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.552061140537262,0.050000000745058,0.04822663590312,293.2188415527344,297.1499938964844,293.1499938964844,0.0995369926095008,-1773.1502685546875,304.156982421875,0.8223845958709717,0.1600441932678222,0.1128479167819023,293.2230529785156,297.1499938964844,293.1499938964844,0.160680666565895,-3524.911865234375,304.1576538085937,0.9376080632209778,0.2358346879482269,0.2243228405714035,293.3374328613281,297.1499938964844,293.1499938964844,0.0064125168137252,-2277.393310546875,299.4117126464844,0.552061140537262,0.050000000745058,0.2287663966417312,291.1766662597656,291.1499938964844,275.0755920410156,272.6137390136719,286.03973388671875,294.3240051269531,291.1767578125,1.0,0.1818329095840454,0.9255549311637878,0.9255549311637878,1.0,1.0,-0.7919976115226746,0.3410087823867798,0.4509888589382171,0.1288194060325622,0.0,0.0,0.0623387359082698,25.76742935180664,25.0,0.8627142310142517,-4104.24853515625,62.91839599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,303.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0917735546827316,0.0,0.0,0.0,0.0,1.0,0.0027696297038346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854639858007431,0.0993275716900825,-0.0138635830953717,0.0,9.31384929572232e-05,0.0,0.0,3.8098068237304688,0.0,0.0,0.0,0.2689649164676666,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086402371525764,-563.05859375,301.34051513671875,0.5519466996192932,0.050000000745058,0.0457979701459407,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5519466996192932,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0987976193428039,-1762.5172119140625,304.15704345703125,0.8207129240036011,0.159070536494255,0.1121732220053672,293.2229309082031,297.1499938964844,293.1499938964844,0.159916803240776,-3511.52001953125,304.1576538085937,0.9360553622245787,0.2349365502595901,0.2234759926795959,293.33807373046875,297.1499938964844,293.1499938964844,0.0063786385580897,-2267.9189453125,299.3777160644531,0.5519466996192932,0.050000000745058,0.2287703454494476,291.177001953125,291.1499938964844,275.08465576171875,272.6181030273437,286.0477294921875,294.3314819335937,291.17706298828125,1.0,0.1816445589065551,0.9255996346473694,0.9255996346473694,1.0,1.0,-0.7901782393455505,0.3402328193187713,0.4499453902244568,0.1284035593271255,0.0,0.0,0.0605057291686534,25.77043342590332,25.0,0.8766173124313354,-4088.70263671875,62.64887237548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,303.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0914366915822029,0.0,0.0,0.0,0.0,1.0,0.0028354518581181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848588049411773,0.0993364825844764,-0.0144776776432991,0.0,9.279661753680556e-05,0.0,0.0,3.8093459606170654,0.0,0.0,0.0,0.2689381837844848,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086108073592185,-561.8424072265625,301.3187561035156,0.5518319606781006,0.050000000745058,0.0457987636327743,294.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5518319606781006,0.050000000745058,0.0482283048331737,293.2198791503906,297.1499938964844,293.1499938964844,0.098050057888031,-1751.7518310546875,304.1571350097656,0.819009006023407,0.158084824681282,0.1114900857210159,293.2227783203125,297.1499938964844,293.1499938964844,0.1591543555259704,-3498.138916015625,304.1576538085937,0.9344958066940308,0.2340392768383026,0.2226298600435257,293.3387145996094,297.1499938964844,293.1499938964844,0.0063447831198573,-2258.409423828125,299.3435974121094,0.5518319606781006,0.050000000745058,0.2287743091583252,291.17730712890625,291.1499938964844,275.0936889648437,272.6224060058594,286.0557861328125,294.3390808105469,291.1773986816406,1.0,0.1814554780721664,0.9256497025489808,0.9256497025489808,1.0,1.0,-0.7883495688438416,0.3394530415534973,0.4488965570926666,0.1279864609241485,0.0,0.0,0.0586511045694351,25.7734603881836,25.0,0.8851228952407837,-4073.106201171875,62.37887191772461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.091095931828022,0.0,0.0,0.0,0.0,1.0,0.0029005487449467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842507630586624,0.0993443056941032,-0.0150935435667634,0.0,9.245079127140345e-05,0.0,0.0,3.808840036392212,0.0,0.0,0.0,0.268911212682724,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085518816486001,-559.3924560546875,301.27490234375,0.5516018271446228,0.050000000745058,0.045800358057022,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5516018271446228,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965310782194137,-1729.8382568359375,304.15728759765625,0.8154951930046082,0.156077891588211,0.1100993603467941,293.2225341796875,297.1499938964844,293.1499938964844,0.1576339304447174,-3471.414306640625,304.1576232910156,0.9313599467277528,0.2322472333908081,0.2209399342536926,293.3399963378906,297.1499938964844,293.1499938964844,0.0062771756201982,-2239.295166015625,299.2749938964844,0.5516018271446228,0.050000000745058,0.2287822663784027,291.1779479980469,291.1499938964844,275.1115417480469,272.6307983398437,286.07196044921875,294.3545837402344,291.17803955078125,1.0,0.181075170636177,0.925749897956848,0.925749897956848,1.0,1.0,-0.7846658229827881,0.3378822207450866,0.4467836320400238,0.1271483302116394,0.0,0.0,0.0548813231289386,25.77956199645996,25.0,0.8906607031822205,-4041.779052734375,61.83762741088867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,303.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0904035866260528,0.0,0.0,0.0,0.0,1.0,0.0030288633424788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830279290676117,0.0993580967187881,-0.0163301657885313,0.0,9.174814476864412e-05,0.0,0.0,3.807748079299927,0.0,0.0,0.0,0.2688569128513336,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085518816486001,-559.3924560546875,301.27490234375,0.5516018271446228,0.050000000745058,0.045800358057022,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5516018271446228,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965310782194137,-1729.8382568359375,304.15728759765625,0.8154951930046082,0.156077891588211,0.1100993603467941,293.2225341796875,297.1499938964844,293.1499938964844,0.1576339304447174,-3471.414306640625,304.1576232910156,0.9313599467277528,0.2322472333908081,0.2209399342536926,293.3399963378906,297.1499938964844,293.1499938964844,0.0062771756201982,-2239.295166015625,299.2749938964844,0.5516018271446228,0.050000000745058,0.2287822663784027,291.1779479980469,291.1499938964844,275.1115417480469,272.6307983398437,286.07196044921875,294.3545837402344,291.17803955078125,1.0,0.181075170636177,0.925749897956848,0.925749897956848,1.0,1.0,-0.7846658229827881,0.3378822207450866,0.4467836320400238,0.1271483302116394,0.0,0.0,0.0548813231289386,25.77956199645996,25.0,0.8906607031822205,-4041.779052734375,61.83762741088867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,303.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0904035866260528,0.0,0.0,0.0,0.0,1.0,0.0030288633424788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830279290676117,0.0993580967187881,-0.0163301657885313,0.0,9.174814476864412e-05,0.0,0.0,3.807748079299927,0.0,0.0,0.0,0.2688569128513336,4.0,0.0,1.0
822540,293.2704162597656,297.1499938964844,293.1499938964844,0.0084928637370467,-556.918701171875,301.2306213378906,0.55137038230896,0.050000000745058,0.0458019636571407,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.55137038230896,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.09497632086277,-1707.36474609375,304.1574401855469,0.8118083477020264,0.154019296169281,0.1086727902293205,293.2222900390625,297.1499938964844,293.1499938964844,0.1561199426651001,-3444.747802734375,304.1576232910156,0.9282073378562928,0.2304591089487075,0.2192535400390625,293.3412780761719,297.1499938964844,293.1499938964844,0.0062096933834254,-2220.0517578125,299.2059326171875,0.55137038230896,0.050000000745058,0.2287902981042862,291.1785888671875,291.1499938964844,275.1291809082031,272.63897705078125,286.0882568359375,294.3705139160156,291.1786499023437,1.0,0.1806917935609817,0.9258500933647156,0.9258500933647156,1.0,1.0,-0.7809433937072754,0.3362948894500732,0.4446485042572021,0.1263041198253631,0.0,0.0,0.0510263890027999,25.785785675048828,25.0,0.8806859254837036,-4010.232177734375,61.29437255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,303.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3203125,18000.0,0.0,0.0,0.0896966755390167,0.0,0.0,0.0,0.0,1.0,0.0031551474239677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817954465746879,0.0993682742118835,-0.0175728257745504,0.0,9.10307207959704e-05,0.0,0.0,3.806507110595703,0.0,0.0,0.0,0.2688019573688507,4.0,0.0,1.0
822600,293.2704162597656,297.1499938964844,293.1499938964844,0.0084928637370467,-556.918701171875,301.2306213378906,0.55137038230896,0.050000000745058,0.0458019636571407,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.55137038230896,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.09497632086277,-1707.36474609375,304.1574401855469,0.8118083477020264,0.154019296169281,0.1086727902293205,293.2222900390625,297.1499938964844,293.1499938964844,0.1561199426651001,-3444.747802734375,304.1576232910156,0.9282073378562928,0.2304591089487075,0.2192535400390625,293.3412780761719,297.1499938964844,293.1499938964844,0.0062096933834254,-2220.0517578125,299.2059326171875,0.55137038230896,0.050000000745058,0.2287902981042862,291.1785888671875,291.1499938964844,275.1291809082031,272.63897705078125,286.0882568359375,294.3705139160156,291.1786499023437,1.0,0.1806917935609817,0.9258500933647156,0.9258500933647156,1.0,1.0,-0.7809433937072754,0.3362948894500732,0.4446485042572021,0.1263041198253631,0.0,0.0,0.0510263890027999,25.785785675048828,25.0,0.8806859254837036,-4010.232177734375,61.29437255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,303.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3203125,18000.0,0.0,0.0,0.0896966755390167,0.0,0.0,0.0,0.0,1.0,0.0031551474239677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817954465746879,0.0993682742118835,-0.0175728257745504,0.0,9.10307207959704e-05,0.0,0.0,3.806507110595703,0.0,0.0,0.0,0.2688019573688507,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084337815642356,-554.4223022460938,301.1859130859375,0.5511377453804016,0.050000000745058,0.0458035841584205,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5511377453804016,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0933846831321716,-1684.3250732421875,304.1576232910156,0.8079100847244263,0.1519084721803665,0.1072098687291145,293.2220458984375,297.1499938964844,293.1499938964844,0.1546128988265991,-3418.14794921875,304.1575927734375,0.9250462651252748,0.2286751866340637,0.2175709754228592,293.34259033203125,297.1499938964844,293.1499938964844,0.0061423419974744,-2200.681884765625,299.1363830566406,0.5511377453804016,0.050000000745058,0.2287983894348144,291.17919921875,291.1499938964844,275.14654541015625,272.6468811035156,286.10467529296875,294.3868408203125,291.1792907714844,1.0,0.1803053170442581,0.925962507724762,0.925962507724762,1.0,1.0,-0.7771820425987244,0.3346913754940033,0.4424906373023987,0.1254540681838989,0.0,0.0,0.0470904298126697,25.792116165161133,25.0,0.8535468578338623,-3978.481201171875,60.7491569519043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,303.5365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.0889767780900001,0.0,0.0,0.0,0.0,1.0,0.0032798955217003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805553719401359,0.0993760079145431,-0.0188206322491168,0.0,9.03001200640574e-05,0.0,0.0,3.80516529083252,0.0,0.0,0.0,0.2687465250492096,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084337815642356,-554.4223022460938,301.1859130859375,0.5511377453804016,0.050000000745058,0.0458035841584205,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5511377453804016,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0933846831321716,-1684.3250732421875,304.1576232910156,0.8079100847244263,0.1519084721803665,0.1072098687291145,293.2220458984375,297.1499938964844,293.1499938964844,0.1546128988265991,-3418.14794921875,304.1575927734375,0.9250462651252748,0.2286751866340637,0.2175709754228592,293.34259033203125,297.1499938964844,293.1499938964844,0.0061423419974744,-2200.681884765625,299.1363830566406,0.5511377453804016,0.050000000745058,0.2287983894348144,291.17919921875,291.1499938964844,275.14654541015625,272.6468811035156,286.10467529296875,294.3868408203125,291.1792907714844,1.0,0.1803053170442581,0.925962507724762,0.925962507724762,1.0,1.0,-0.7771820425987244,0.3346913754940033,0.4424906373023987,0.1254540681838989,0.0,0.0,0.0470904298126697,25.792116165161133,25.0,0.8535468578338623,-3978.481201171875,60.7491569519043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,303.5365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.0889767780900001,0.0,0.0,0.0,0.0,1.0,0.0032798955217003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805553719401359,0.0993760079145431,-0.0188206322491168,0.0,9.03001200640574e-05,0.0,0.0,3.80516529083252,0.0,0.0,0.0,0.2687465250492096,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.008374648168683,-551.9038696289062,301.1407775878906,0.5509039163589478,0.050000000745058,0.0458052158355712,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.5509039163589478,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917545109987258,-1660.70654296875,304.15777587890625,0.8037629127502441,0.1497443169355392,0.1057097315788269,293.2218322753906,297.1499938964844,293.1499938964844,0.1531132012605667,-3391.621826171875,304.1575622558594,0.921885907649994,0.2268957644701004,0.2158925533294677,293.3438720703125,297.1499938964844,293.1499938964844,0.0060751195996999,-2181.186767578125,299.0663757324219,0.5509039163589478,0.050000000745058,0.2288065403699875,291.1797790527344,291.1499938964844,275.1636047363281,272.6545715332031,286.1211853027344,294.403564453125,291.17987060546875,1.0,0.1799156665802002,0.9260749220848083,0.9260749220848083,1.0,1.0,-0.7733810544013977,0.3330711126327514,0.4403099417686462,0.1245976388454437,0.0,0.0,0.0430770590901374,25.79853248596192,25.0,0.8147661089897156,-3946.541259765625,60.20195007324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,303.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0882456675171852,0.0,0.0,0.0,0.0,1.0,0.0034035050775855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793096795678138,0.0993817150592804,-0.0200720336288213,0.0,8.955813245847821e-05,0.0,0.0,3.803741216659546,0.0,0.0,0.0,0.2686907947063446,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.008374648168683,-551.9038696289062,301.1407775878906,0.5509039163589478,0.050000000745058,0.0458052158355712,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.5509039163589478,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917545109987258,-1660.70654296875,304.15777587890625,0.8037629127502441,0.1497443169355392,0.1057097315788269,293.2218322753906,297.1499938964844,293.1499938964844,0.1531132012605667,-3391.621826171875,304.1575622558594,0.921885907649994,0.2268957644701004,0.2158925533294677,293.3438720703125,297.1499938964844,293.1499938964844,0.0060751195996999,-2181.186767578125,299.0663757324219,0.5509039163589478,0.050000000745058,0.2288065403699875,291.1797790527344,291.1499938964844,275.1636047363281,272.6545715332031,286.1211853027344,294.403564453125,291.17987060546875,1.0,0.1799156665802002,0.9260749220848083,0.9260749220848083,1.0,1.0,-0.7733810544013977,0.3330711126327514,0.4403099417686462,0.1245976388454437,0.0,0.0,0.0430770590901374,25.79853248596192,25.0,0.8147661089897156,-3946.541259765625,60.20195007324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,303.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0882456675171852,0.0,0.0,0.0,0.0,1.0,0.0034035050775855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793096795678138,0.0993817150592804,-0.0200720336288213,0.0,8.955813245847821e-05,0.0,0.0,3.803741216659546,0.0,0.0,0.0,0.2686907947063446,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083450749516487,-550.6367797851562,301.1180725097656,0.5507866740226746,0.050000000745058,0.0458060391247272,294.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5507866740226746,0.050000000745058,0.0482359640300273,293.2259216308594,297.1499938964844,293.1499938964844,0.0909250229597091,-1648.684814453125,304.1578674316406,0.8016243577003479,0.1486426293849945,0.104945994913578,293.2217102050781,297.1499938964844,293.1499938964844,0.1523661315441131,-3378.38720703125,304.15753173828125,0.9203092455863952,0.2260077148675918,0.215054914355278,293.34454345703125,297.1499938964844,293.1499938964844,0.0060415668413043,-2171.395751953125,299.0311889648437,0.5507866740226746,0.050000000745058,0.2288106381893158,291.1800537109375,291.1499938964844,275.17205810546875,272.6582946777344,286.12945556640625,294.4120788574219,291.1801452636719,1.0,0.1797196716070175,0.9261311292648317,0.9261311292648317,1.0,1.0,-0.771466076374054,0.3322548866271972,0.4392112195491791,0.1241670921444892,0.0,0.0,0.0410433560609817,25.801761627197266,25.0,0.7938506603240967,-3930.512939453125,59.92766571044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,303.4075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0878766328096389,0.0,0.0,0.0,0.0,1.0,0.0034649800509214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786856189370155,0.0993839800357818,-0.0206983629614114,0.0,8.918360981624573e-05,0.0,0.0,3.803006410598755,0.0,0.0,0.0,0.2686628699302673,4.0,0.0,1.0
822960,293.2738952636719,297.1499938964844,293.1499938964844,0.0083154905587434,-549.3642578125,301.0952453613281,0.550669252872467,0.050000000745058,0.0458068586885929,294.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.550669252872467,0.050000000745058,0.0482368282973766,293.2266845703125,297.1499938964844,293.1499938964844,0.0900854840874672,-1636.517333984375,304.157958984375,0.7994496822357178,0.1475277841091156,0.1041728854179382,293.2216186523437,297.1499938964844,293.1499938964844,0.1516209542751312,-3365.171875,304.15753173828125,0.918736696243286,0.2251209020614624,0.2142183482646942,293.3451843261719,297.1499938964844,293.1499938964844,0.0060080369003117,-2161.571044921875,298.99591064453125,0.550669252872467,0.050000000745058,0.2288147509098053,291.1803283691406,291.1499938964844,275.1803894042969,272.6620178222656,286.13775634765625,294.420654296875,291.180419921875,1.0,0.1795228719711303,0.926192820072174,0.926192820072174,1.0,1.0,-0.7695412635803223,0.3314346373081207,0.4381066262722015,0.1237350702285766,0.0,0.0,0.0389917716383934,25.80499839782715,25.0,0.7717359662055969,-3914.447509765625,59.65290069580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,303.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0875056087970733,0.0,0.0,0.0,0.0,1.0,0.0035262978635728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780609175562858,0.0993857607245445,-0.0213248468935489,0.0,8.880706445779651e-05,0.0,0.0,3.802253246307373,0.0,0.0,0.0,0.2686348855495453,4.0,0.0,1.0
823020,293.2750549316406,297.1499938964844,293.1499938964844,0.008256321772933,-546.8040161132812,301.0492858886719,0.5504339933395386,0.050000000745058,0.0458085089921951,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5504339933395386,0.050000000745058,0.048238568007946,293.2283020019531,297.1499938964844,293.1499938964844,0.0883755609393119,-1611.7425537109375,304.1581726074219,0.794992208480835,0.1452576816082,0.1025983169674873,293.2214050292969,297.1499938964844,293.1499938964844,0.1501367092132568,-3338.80810546875,304.1575012207031,0.9156107306480408,0.2233512252569198,0.2125488668680191,293.34649658203125,297.1499938964844,293.1499938964844,0.0059411050751805,-2141.839111328125,298.9249572753906,0.5504339933395386,0.050000000745058,0.2288229912519455,291.18084716796875,291.1499938964844,275.1968688964844,272.6692199707031,286.1543273925781,294.43804931640625,291.180908203125,1.0,0.1791267544031143,0.9263161420822144,0.9263161420822144,1.0,1.0,-0.7656618356704712,0.3297816514968872,0.4358802139759063,0.1228661760687828,0.0,0.0,0.0348369739949703,25.81145668029785,25.0,0.7152037620544434,-3882.210693359375,59.101932525634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,303.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0867587327957153,0.0,0.0,0.0,0.0,1.0,0.003648656187579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768103823065757,0.0993879288434982,-0.0225775446742773,0.0,8.804908429738134e-05,0.0,0.0,3.800693988800049,0.0,0.0,0.0,0.2685788571834564,4.0,0.0,1.0
823080,293.2750549316406,297.1499938964844,293.1499938964844,0.008256321772933,-546.8040161132812,301.0492858886719,0.5504339933395386,0.050000000745058,0.0458085089921951,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5504339933395386,0.050000000745058,0.048238568007946,293.2283020019531,297.1499938964844,293.1499938964844,0.0883755609393119,-1611.7425537109375,304.1581726074219,0.794992208480835,0.1452576816082,0.1025983169674873,293.2214050292969,297.1499938964844,293.1499938964844,0.1501367092132568,-3338.80810546875,304.1575012207031,0.9156107306480408,0.2233512252569198,0.2125488668680191,293.34649658203125,297.1499938964844,293.1499938964844,0.0059411050751805,-2141.839111328125,298.9249572753906,0.5504339933395386,0.050000000745058,0.2288229912519455,291.18084716796875,291.1499938964844,275.1968688964844,272.6692199707031,286.1543273925781,294.43804931640625,291.180908203125,1.0,0.1791267544031143,0.9263161420822144,0.9263161420822144,1.0,1.0,-0.7656618356704712,0.3297816514968872,0.4358802139759063,0.1228661760687828,0.0,0.0,0.0348369739949703,25.81145668029785,25.0,0.7152037620544434,-3882.210693359375,59.101932525634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,303.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0867587327957153,0.0,0.0,0.0,0.0,1.0,0.003648656187579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768103823065757,0.0993879288434982,-0.0225775446742773,0.0,8.804908429738134e-05,0.0,0.0,3.800693988800049,0.0,0.0,0.0,0.2685788571834564,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.008197191171348,-544.2251586914062,301.0029602050781,0.550199031829834,0.050000000745058,0.0458101630210876,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.550199031829834,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866289809346199,-1586.4591064453125,304.1583557128906,0.7904066443443298,0.1429411619901657,0.1009909808635711,293.22119140625,297.1499938964844,293.1499938964844,0.148660123348236,-3312.5244140625,304.157470703125,0.9125207662582396,0.2215861976146698,0.2108837366104126,293.3478088378906,297.1499938964844,293.1499938964844,0.0058743422850966,-2121.997802734375,298.85357666015625,0.550199031829834,0.050000000745058,0.228831261396408,291.18133544921875,291.1499938964844,275.21295166015625,272.6762084960937,286.1708984375,294.4557189941406,291.181396484375,1.0,0.1787277460098266,0.9264394640922546,0.9264394640922546,1.0,1.0,-0.7617483735084534,0.3281144499778747,0.4336339235305786,0.1219919621944427,0.0,0.0,0.0306259039789438,25.81780815124512,25.0,0.6605147123336792,-3849.929931640625,58.54979705810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,303.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0860078334808349,0.0,0.0,0.0,0.0,1.0,0.0037707693409174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755627676844596,0.0993893444538116,-0.0238265749067068,0.0,8.7287015048787e-05,0.0,0.0,3.7991130352020255,0.0,0.0,0.0,0.2685230076313019,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.008197191171348,-544.2251586914062,301.0029602050781,0.550199031829834,0.050000000745058,0.0458101630210876,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.550199031829834,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866289809346199,-1586.4591064453125,304.1583557128906,0.7904066443443298,0.1429411619901657,0.1009909808635711,293.22119140625,297.1499938964844,293.1499938964844,0.148660123348236,-3312.5244140625,304.157470703125,0.9125207662582396,0.2215861976146698,0.2108837366104126,293.3478088378906,297.1499938964844,293.1499938964844,0.0058743422850966,-2121.997802734375,298.85357666015625,0.550199031829834,0.050000000745058,0.228831261396408,291.18133544921875,291.1499938964844,275.21295166015625,272.6762084960937,286.1708984375,294.4557189941406,291.181396484375,1.0,0.1787277460098266,0.9264394640922546,0.9264394640922546,1.0,1.0,-0.7617483735084534,0.3281144499778747,0.4336339235305786,0.1219919621944427,0.0,0.0,0.0306259039789438,25.81780815124512,25.0,0.6605147123336792,-3849.929931640625,58.54979705810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,303.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0860078334808349,0.0,0.0,0.0,0.0,1.0,0.0037707693409174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755627676844596,0.0993893444538116,-0.0238265749067068,0.0,8.7287015048787e-05,0.0,0.0,3.7991130352020255,0.0,0.0,0.0,0.2685230076313019,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.0081380736082792,-541.6264038085938,300.95623779296875,0.5499645471572876,0.050000000745058,0.0458118170499801,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5499645471572876,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848433226346969,-1560.649658203125,304.1585388183594,0.7856935858726501,0.1405771374702453,0.0993497818708419,293.2209777832031,297.1499938964844,293.1499938964844,0.1471915692090988,-3286.327392578125,304.15740966796875,0.9094815850257874,0.2198264151811599,0.2092233896255493,293.3490905761719,297.1499938964844,293.1499938964844,0.0058077187277376,-2102.039306640625,298.7817687988281,0.5499645471572876,0.050000000745058,0.2288395166397094,291.1817626953125,291.1499938964844,275.22869873046875,272.6829833984375,286.1874084472656,294.4736022949219,291.18182373046875,1.0,0.1783256828784942,0.9265763163566588,0.9265763163566588,1.0,1.0,-0.7578000426292419,0.3264330923557281,0.4313669800758362,0.1211125552654266,0.0,0.0,0.0263579078018665,25.82399177551269,25.0,0.6005517244338989,-3817.603515625,57.99639129638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351745605469,303.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.085254818201065,0.0,0.0,0.0,0.0,1.0,0.0038930175360292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074318453669548,0.0993886888027191,-0.0250702314078807,0.0,8.652280666865408e-05,0.0,0.0,3.7974612712860094,0.0,0.0,0.0,0.2684672772884369,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.0081380736082792,-541.6264038085938,300.95623779296875,0.5499645471572876,0.050000000745058,0.0458118170499801,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5499645471572876,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848433226346969,-1560.649658203125,304.1585388183594,0.7856935858726501,0.1405771374702453,0.0993497818708419,293.2209777832031,297.1499938964844,293.1499938964844,0.1471915692090988,-3286.327392578125,304.15740966796875,0.9094815850257874,0.2198264151811599,0.2092233896255493,293.3490905761719,297.1499938964844,293.1499938964844,0.0058077187277376,-2102.039306640625,298.7817687988281,0.5499645471572876,0.050000000745058,0.2288395166397094,291.1817626953125,291.1499938964844,275.22869873046875,272.6829833984375,286.1874084472656,294.4736022949219,291.18182373046875,1.0,0.1783256828784942,0.9265763163566588,0.9265763163566588,1.0,1.0,-0.7578000426292419,0.3264330923557281,0.4313669800758362,0.1211125552654266,0.0,0.0,0.0263579078018665,25.82399177551269,25.0,0.6005517244338989,-3817.603515625,57.99639129638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351745605469,303.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.085254818201065,0.0,0.0,0.0,0.0,1.0,0.0038930175360292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074318453669548,0.0993886888027191,-0.0250702314078807,0.0,8.652280666865408e-05,0.0,0.0,3.7974612712860094,0.0,0.0,0.0,0.2684672772884369,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080790165811777,-539.0099487304688,300.9091186523437,0.5497314929962158,0.050000000745058,0.0458134673535823,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.5497314929962158,0.050000000745058,0.0482437871396541,293.2332763671875,297.1499938964844,293.1499938964844,0.083020843565464,-1534.3660888671875,304.1587219238281,0.7808672189712524,0.1381703168153762,0.0976779386401176,293.22076416015625,297.1499938964844,293.1499938964844,0.1457314491271972,-3260.22509765625,304.1573791503906,0.9065096974372864,0.218072161078453,0.2075681239366531,293.3503723144531,297.1499938964844,293.1499938964844,0.0057412725873291,-2081.977783203125,298.70953369140625,0.5497314929962158,0.050000000745058,0.2288477569818496,291.1821594238281,291.1499938964844,275.2440490722656,272.6895751953125,286.2037658691406,294.4915771484375,291.18218994140625,1.0,0.1779207438230514,0.926713228225708,0.926713228225708,1.0,1.0,-0.7538209557533264,0.3247390389442444,0.429081916809082,0.1202284768223762,0.0,0.0,0.0220423862338066,25.82988166809082,25.0,0.5248705744743347,-3785.294921875,57.44221878051758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.9790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.0845019966363906,0.0,0.0,0.0,0.0,1.0,0.0040157306939363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730803236365318,0.0993864238262176,-0.0263060983270406,0.0,8.575878746341914e-05,0.0,0.0,3.7957592010498047,0.0,0.0,0.0,0.2684117555618286,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080790165811777,-539.0099487304688,300.9091186523437,0.5497314929962158,0.050000000745058,0.0458134673535823,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.5497314929962158,0.050000000745058,0.0482437871396541,293.2332763671875,297.1499938964844,293.1499938964844,0.083020843565464,-1534.3660888671875,304.1587219238281,0.7808672189712524,0.1381703168153762,0.0976779386401176,293.22076416015625,297.1499938964844,293.1499938964844,0.1457314491271972,-3260.22509765625,304.1573791503906,0.9065096974372864,0.218072161078453,0.2075681239366531,293.3503723144531,297.1499938964844,293.1499938964844,0.0057412725873291,-2081.977783203125,298.70953369140625,0.5497314929962158,0.050000000745058,0.2288477569818496,291.1821594238281,291.1499938964844,275.2440490722656,272.6895751953125,286.2037658691406,294.4915771484375,291.18218994140625,1.0,0.1779207438230514,0.926713228225708,0.926713228225708,1.0,1.0,-0.7538209557533264,0.3247390389442444,0.429081916809082,0.1202284768223762,0.0,0.0,0.0220423862338066,25.82988166809082,25.0,0.5248705744743347,-3785.294921875,57.44221878051758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.9790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.0845019966363906,0.0,0.0,0.0,0.0,1.0,0.0040157306939363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730803236365318,0.0993864238262176,-0.0263060983270406,0.0,8.575878746341914e-05,0.0,0.0,3.7957592010498047,0.0,0.0,0.0,0.2684117555618286,4.0,0.0,1.0
