time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823500,293.279052734375,297.1499938964844,293.1499938964844,0.0080495066940784,-537.6948852539062,300.88543701171875,0.549615740776062,0.050000000745058,0.045814286917448,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.549615740776062,0.050000000745058,0.0482446514070034,293.2341003417969,297.1499938964844,293.1499938964844,0.0820958092808723,-1521.0528564453125,304.1588134765625,0.7784144878387451,0.136951208114624,0.0968309268355369,293.2206420898437,297.1499938964844,293.1499938964844,0.1450047194957733,-3247.212646484375,304.1573486328125,0.9050545692443848,0.2171972692012787,0.2067425400018692,293.3510131835937,297.1499938964844,293.1499938964844,0.0057081063278019,-2071.906005859375,298.6732177734375,0.549615740776062,0.050000000745058,0.2288518548011779,291.18231201171875,291.1499938964844,275.2515563964844,272.6927795410156,286.2118835449219,294.50054931640625,291.182373046875,1.0,0.1777172237634658,0.9267816543579102,0.9267816543579102,1.0,1.0,-0.7518205642700195,0.3238875567913055,0.427933007478714,0.1197848096489906,0.0,0.0,0.0198690183460712,25.83268928527832,25.0,0.4834787249565124,-3769.162353515625,57.16493225097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,302.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0841263383626937,0.0,0.0,0.0,0.0,1.0,0.0040773684158921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724643394351005,0.0993846803903579,-0.0269203428179025,0.0,8.537754183635116e-05,0.0,0.0,3.79489016532898,0.0,0.0,0.0,0.2683841288089752,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080200126394629,-536.37548828125,300.86163330078125,0.5495004653930664,0.050000000745058,0.0458151064813137,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5495004653930664,0.050000000745058,0.0482455119490623,293.23492431640625,297.1499938964844,293.1499938964844,0.0811615735292434,-1507.62890625,304.1589050292969,0.7759371399879456,0.135722130537033,0.0959767624735832,293.22052001953125,297.1499938964844,293.1499938964844,0.1442802548408508,-3234.2265625,304.1573486328125,0.9036229848861694,0.2163239568471908,0.2059183865785598,293.3516540527344,297.1499938964844,293.1499938964844,0.0056749745272099,-2061.80615234375,298.6368408203125,0.5495004653930664,0.050000000745058,0.2288559377193451,291.1824645996094,291.1499938964844,275.25897216796875,272.6959228515625,286.2199401855469,294.5095520019531,291.1825256347656,1.0,0.1775130480527877,0.926856815814972,0.926856815814972,1.0,1.0,-0.7498133182525635,0.3230334520339966,0.4267798960208893,0.1193402856588363,0.0,0.0,0.0176868122071027,25.835399627685547,25.0,0.4411047399044037,-3753.05615234375,56.88756561279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,302.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.0837515294551849,0.0,0.0,0.0,0.0,1.0,0.0041392492130398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718508884310722,0.0993825420737266,-0.0275316555052995,0.0,8.499715477228165e-05,0.0,0.0,3.794009923934937,0.0,0.0,0.0,0.268356591463089,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079610701650381,-533.724365234375,300.8138122558594,0.5492713451385498,0.050000000745058,0.0458167344331741,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5492713451385498,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792668461799621,-1480.4786376953125,304.1590881347656,0.7709158658981323,0.1332352310419082,0.0942483693361282,293.2203063964844,297.1499938964844,293.1499938964844,0.1428386569023132,-3208.34619140625,304.15728759765625,0.90081125497818,0.2145818620920181,0.2042742669582367,293.3529052734375,297.1499938964844,293.1499938964844,0.0056087812408804,-2041.5169677734373,298.5636901855469,0.5492713451385498,0.050000000745058,0.2288640886545181,291.1827087402344,291.1499938964844,275.2734680175781,272.7020874023437,286.2359313964844,294.527587890625,291.18267822265625,1.0,0.1771028786897659,0.9270071387290956,0.9270071387290956,1.0,1.0,-0.7457795143127441,0.3213173747062683,0.4244621396064758,0.1184485182166099,0.0,0.0,0.0133076654747128,25.84056663513184,25.0,0.0287704784423112,-3718.779296875,56.33287048339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,302.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0830048024654388,0.0,0.0,0.0,0.0,1.0,0.0042699696496129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070527896285057,0.0993304103612899,-0.0288025103509426,0.0,8.423932013101876e-05,0.0,0.0,3.790371894836426,0.0,0.0,0.0,0.2682921588420868,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079610701650381,-533.724365234375,300.8138122558594,0.5492713451385498,0.050000000745058,0.0458167344331741,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5492713451385498,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792668461799621,-1480.4786376953125,304.1590881347656,0.7709158658981323,0.1332352310419082,0.0942483693361282,293.2203063964844,297.1499938964844,293.1499938964844,0.1428386569023132,-3208.34619140625,304.15728759765625,0.90081125497818,0.2145818620920181,0.2042742669582367,293.3529052734375,297.1499938964844,293.1499938964844,0.0056087812408804,-2041.5169677734373,298.5636901855469,0.5492713451385498,0.050000000745058,0.2288640886545181,291.1827087402344,291.1499938964844,275.2734680175781,272.7020874023437,286.2359313964844,294.527587890625,291.18267822265625,1.0,0.1771028786897659,0.9270071387290956,0.9270071387290956,1.0,1.0,-0.7457795143127441,0.3213173747062683,0.4244621396064758,0.1184485182166099,0.0,0.0,0.0133076654747128,25.84056663513184,25.0,0.0287704784423112,-3718.779296875,56.33287048339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,302.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0830048024654388,0.0,0.0,0.0,0.0,1.0,0.0042699696496129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070527896285057,0.0993304103612899,-0.0288025103509426,0.0,8.423932013101876e-05,0.0,0.0,3.790371894836426,0.0,0.0,0.0,0.2682921588420868,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079096825793385,-531.748291015625,300.7618713378906,0.5490443706512451,0.050000000745058,0.0458183549344539,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5490443706512451,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0774597376585006,-1454.89990234375,304.1590576171875,0.7658144235610962,0.1307122409343719,0.0924941003322601,293.2200927734375,297.1499938964844,293.1499938964844,0.1416224241256714,-3186.854248046875,304.1568603515625,0.8980045318603516,0.2128471434116363,0.2026362717151641,293.3540954589844,297.1499938964844,293.1499938964844,0.0055463616736233,-2023.5836181640625,298.48388671875,0.5490443706512451,0.050000000745058,0.2288721650838852,291.16827392578125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5457763671875,291.1605834960937,1.0,0.1766904890537262,0.9271574020385742,0.9271574020385742,1.0,1.0,-0.741722047328949,0.3195917904376983,0.4221302568912506,0.1175534129142761,0.0,0.0,0.0113307889550924,25.845365524291992,25.0,-39.4874153137207,-3592.064697265625,55.77850341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345703125,302.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.0821586772799491,0.0,0.0,0.0,0.0,1.0,0.0047395112924277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064762108027935,0.0978121235966682,-0.0330500192940235,0.0,8.338061161339283e-05,0.0,0.0,3.725068092346192,0.0,0.0,0.0,0.2679219543933868,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079096825793385,-531.748291015625,300.7618713378906,0.5490443706512451,0.050000000745058,0.0458183549344539,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5490443706512451,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0774597376585006,-1454.89990234375,304.1590576171875,0.7658144235610962,0.1307122409343719,0.0924941003322601,293.2200927734375,297.1499938964844,293.1499938964844,0.1416224241256714,-3186.854248046875,304.1568603515625,0.8980045318603516,0.2128471434116363,0.2026362717151641,293.3540954589844,297.1499938964844,293.1499938964844,0.0055463616736233,-2023.5836181640625,298.48388671875,0.5490443706512451,0.050000000745058,0.2288721650838852,291.16827392578125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5457763671875,291.1605834960937,1.0,0.1766904890537262,0.9271574020385742,0.9271574020385742,1.0,1.0,-0.741722047328949,0.3195917904376983,0.4221302568912506,0.1175534129142761,0.0,0.0,0.0113307889550924,25.845365524291992,25.0,-39.4874153137207,-3592.064697265625,55.77850341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345703125,302.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.0821586772799491,0.0,0.0,0.0,0.0,1.0,0.0047395112924277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064762108027935,0.0978121235966682,-0.0330500192940235,0.0,8.338061161339283e-05,0.0,0.0,3.725068092346192,0.0,0.0,0.0,0.2679219543933868,4.0,0.0,1.0
823860,293.2827453613281,297.1499938964844,293.1499938964844,0.0078578945249319,-529.5713500976562,300.7093505859375,0.5488229990005493,0.050000000745058,0.0458199381828308,294.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5488229990005493,0.050000000745058,0.04825060069561,293.23974609375,297.1499938964844,293.1499938964844,0.0755622461438179,-1428.036865234375,304.15924072265625,0.7606565952301025,0.1281607747077942,0.0907184109091758,293.2198181152344,297.1499938964844,293.1499938964844,0.1403245329856872,-3163.604248046875,304.1568298339844,0.8952139019966125,0.2111269533634185,0.2010109424591064,293.355224609375,297.1499938964844,293.1499938964844,0.0054858783259987,-2005.473876953125,298.4030456542969,0.5488229990005493,0.050000000745058,0.2288800776004791,291.1522216796875,291.1499938964844,275.3010559082031,272.7138671875,286.26763916015625,294.5643615722656,291.1600036621094,1.0,0.1762761771678924,0.92731910943985,0.92731910943985,1.0,1.0,-0.7376537322998047,0.3178625106811523,0.4197911918163299,0.1166579872369766,0.0,0.0,0.0132710579782724,25.849252700805664,25.0,18.969621658325195,-3698.480224609375,55.22560501098633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36334228515625,302.6678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.0811493620276451,0.0,0.0,0.0,0.0,1.0,0.0044790934771299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700622573494911,0.1008275672793388,-0.0307653117924928,0.0,8.235628774855286e-05,0.0,0.0,3.846213579177856,0.0,0.0,0.0,0.2683810293674469,4.0,0.0,1.0
823920,293.2827453613281,297.1499938964844,293.1499938964844,0.0078578945249319,-529.5713500976562,300.7093505859375,0.5488229990005493,0.050000000745058,0.0458199381828308,294.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5488229990005493,0.050000000745058,0.04825060069561,293.23974609375,297.1499938964844,293.1499938964844,0.0755622461438179,-1428.036865234375,304.15924072265625,0.7606565952301025,0.1281607747077942,0.0907184109091758,293.2198181152344,297.1499938964844,293.1499938964844,0.1403245329856872,-3163.604248046875,304.1568298339844,0.8952139019966125,0.2111269533634185,0.2010109424591064,293.355224609375,297.1499938964844,293.1499938964844,0.0054858783259987,-2005.473876953125,298.4030456542969,0.5488229990005493,0.050000000745058,0.2288800776004791,291.1522216796875,291.1499938964844,275.3010559082031,272.7138671875,286.26763916015625,294.5643615722656,291.1600036621094,1.0,0.1762761771678924,0.92731910943985,0.92731910943985,1.0,1.0,-0.7376537322998047,0.3178625106811523,0.4197911918163299,0.1166579872369766,0.0,0.0,0.0132710579782724,25.849252700805664,25.0,18.969621658325195,-3698.480224609375,55.22560501098633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36334228515625,302.6678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.0811493620276451,0.0,0.0,0.0,0.0,1.0,0.0044790934771299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700622573494911,0.1008275672793388,-0.0307653117924928,0.0,8.235628774855286e-05,0.0,0.0,3.846213579177856,0.0,0.0,0.0,0.2683810293674469,4.0,0.0,1.0
823980,293.2837829589844,297.1499938964844,293.1499938964844,0.0077959918417036,-526.7233276367188,300.66314697265625,0.5486013293266296,0.050000000745058,0.0458215288817882,294.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5486013293266296,0.050000000745058,0.048252273350954,293.2413330078125,297.1499938964844,293.1499938964844,0.0735532268881797,-1399.661376953125,304.1594543457031,0.7554259896278381,0.1255653649568557,0.0889154747128486,293.2195739746094,297.1499938964844,293.1499938964844,0.1389079242944717,-3138.04150390625,304.15679931640625,0.8924188017845154,0.2094076722860336,0.1993895471096038,293.3564147949219,297.1499938964844,293.1499938964844,0.0054163495078682,-1983.6776123046875,298.3330993652344,0.5486013293266296,0.050000000745058,0.2288880199193954,291.1622009277344,291.1499938964844,275.3140869140625,272.7195129394531,286.282958984375,294.5824584960937,291.1457214355469,1.0,0.1758600026369094,0.9274807572364808,0.9274807572364808,1.0,1.0,-0.7335574626922607,0.3161219656467438,0.4174355268478393,0.1157582700252533,0.0,0.0,0.0094968741759657,25.853206634521484,25.0,-69.7791519165039,-3401.77587890625,54.67310333251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588562011719,301.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.50390625,18000.0,0.0,0.0,0.0803668349981308,0.0,0.0,0.0,0.0,1.0,0.0054451539181172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0567145347595214,0.0950301140546798,-0.0383155792951583,0.0,8.156212425092235e-05,0.0,0.0,3.6106691360473633,0.0,0.0,0.0,0.2673779129981994,4.0,0.0,1.0
824040,293.2837829589844,297.1499938964844,293.1499938964844,0.0077959918417036,-526.7233276367188,300.66314697265625,0.5486013293266296,0.050000000745058,0.0458215288817882,294.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5486013293266296,0.050000000745058,0.048252273350954,293.2413330078125,297.1499938964844,293.1499938964844,0.0735532268881797,-1399.661376953125,304.1594543457031,0.7554259896278381,0.1255653649568557,0.0889154747128486,293.2195739746094,297.1499938964844,293.1499938964844,0.1389079242944717,-3138.04150390625,304.15679931640625,0.8924188017845154,0.2094076722860336,0.1993895471096038,293.3564147949219,297.1499938964844,293.1499938964844,0.0054163495078682,-1983.6776123046875,298.3330993652344,0.5486013293266296,0.050000000745058,0.2288880199193954,291.1622009277344,291.1499938964844,275.3140869140625,272.7195129394531,286.282958984375,294.5824584960937,291.1457214355469,1.0,0.1758600026369094,0.9274807572364808,0.9274807572364808,1.0,1.0,-0.7335574626922607,0.3161219656467438,0.4174355268478393,0.1157582700252533,0.0,0.0,0.0094968741759657,25.853206634521484,25.0,-69.7791519165039,-3401.77587890625,54.67310333251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588562011719,301.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.50390625,18000.0,0.0,0.0,0.0803668349981308,0.0,0.0,0.0,0.0,1.0,0.0054451539181172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0567145347595214,0.0950301140546798,-0.0383155792951583,0.0,8.156212425092235e-05,0.0,0.0,3.6106691360473633,0.0,0.0,0.0,0.2673779129981994,4.0,0.0,1.0
824100,293.2841796875,297.1499938964844,293.1499938964844,0.0077910367399454,-527.5048217773438,300.6242980957031,0.5484912991523743,0.050000000745058,0.0458223186433315,294.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5484912991523743,0.050000000745058,0.0482531078159809,293.2421264648437,297.1499938964844,293.1499938964844,0.0728815570473671,-1390.7850341796875,304.1589660644531,0.7527866959571838,0.1242579817771911,0.0880039483308792,293.21942138671875,297.1499938964844,293.1499938964844,0.1388225108385086,-3137.55126953125,304.1557312011719,0.8910247087478638,0.2085560262203216,0.1985825002193451,293.3569030761719,297.1499938964844,293.1499938964844,0.0053973933681845,-1981.4986572265625,298.2717590332031,0.5484912991523743,0.050000000745058,0.2288919687271118,291.1083374023437,291.1499938964844,275.3204345703125,272.7222595214844,286.2908630371094,294.59210205078125,291.101806640625,1.0,0.1756512224674224,0.9275616407394408,0.9275616407394408,1.0,1.0,-0.7315016388893127,0.3152486681938171,0.4162529706954956,0.1153072863817215,0.0,0.0,0.0177229400724172,25.85504150390625,25.0,-32.80728530883789,-3682.3134765625,54.39718246459961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851318359375,302.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.525390625,18000.0,0.0,0.0,0.0796597301959991,0.0,0.0,0.0,0.0,1.0,0.0047758994624018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696083605289459,0.1029515117406845,-0.0333431437611579,0.0,8.084449655143544e-05,0.0,0.0,3.921526908874512,0.0,0.0,0.0,0.2684858441352844,4.0,0.0,1.0
824160,293.2846069335937,297.1499938964844,293.1499938964844,0.0077473795972764,-524.6251220703125,300.6078186035156,0.5483846068382263,0.050000000745058,0.045823086053133,294.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5483846068382263,0.050000000745058,0.0482539162039756,293.24285888671875,297.1499938964844,293.1499938964844,0.0715667903423309,-1371.825439453125,304.15972900390625,0.7501477003097534,0.1229458376765251,0.0870904102921485,293.2192687988281,297.1499938964844,293.1499938964844,0.1376163512468338,-3114.7265625,304.15692138671875,0.8896427750587463,0.2077076137065887,0.1977816969156265,293.3573913574219,297.1499938964844,293.1499938964844,0.0053601805120706,-1966.526123046875,298.24774169921875,0.5483846068382263,0.050000000745058,0.2288957983255386,291.1377258300781,291.1499938964844,275.3266296386719,272.7249450683594,286.2985534667969,294.6015014648437,291.1596069335937,1.0,0.1754421889781952,0.927648425102234,0.927648425102234,1.0,1.0,-0.7294507026672363,0.3143777847290039,0.41507288813591,0.1148579195141792,0.0,0.0,0.0161506049335002,25.856359481811523,25.0,67.48433685302734,-3716.625244140625,54.122318267822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783264160156,302.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.079257346689701,0.0,0.0,0.0,0.0,1.0,0.0045060389675199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715774968266487,0.1025955826044082,-0.0310180801898241,0.0,8.04361334303394e-05,0.0,0.0,3.915935039520264,0.0,0.0,0.0,0.2686005532741546,4.0,0.0,1.0
824220,293.2857360839844,297.1499938964844,293.1499938964844,0.0076684723608195,-520.3818969726562,300.5716247558594,0.548163115978241,0.050000000745058,0.0458246804773807,294.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.548163115978241,0.050000000745058,0.0482555963099002,293.24444580078125,297.1499938964844,293.1499938964844,0.0692803040146827,-1339.6568603515625,304.1601867675781,0.7447869181632996,0.1202693060040474,0.0852342024445533,293.21905517578125,297.1499938964844,293.1499938964844,0.1358739584684372,-3082.6064453125,304.1573181152344,0.8868485689163208,0.2059965133666992,0.1961713284254074,293.35870361328125,297.1499938964844,293.1499938964844,0.0052785114385187,-1938.4835205078125,298.19482421875,0.548163115978241,0.050000000745058,0.2289037704467773,291.18701171875,291.1499938964844,275.3385925292969,272.730224609375,286.31298828125,294.6190185546875,291.1573181152344,1.0,0.1750226318836212,0.9278219938278198,0.9278219938278198,1.0,1.0,-0.7253038287162781,0.3126173615455627,0.4126864671707153,0.1139507815241813,0.0,0.0,0.0053374404087662,25.860301971435547,25.0,-132.85562133789062,-2935.128662109375,53.57130432128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,300.4950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.556640625,18000.0,0.0,0.0,0.0788141041994094,0.0,0.0,0.0,0.0,1.0,0.0067346864379942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397170595824718,0.086046852171421,-0.0463297925889492,0.0,7.99862973508425e-05,0.0,0.0,3.2574827671051025,0.0,0.0,0.0,0.2659608721733093,4.0,0.0,1.0
824280,293.2857360839844,297.1499938964844,293.1499938964844,0.0076684723608195,-520.3818969726562,300.5716247558594,0.548163115978241,0.050000000745058,0.0458246804773807,294.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.548163115978241,0.050000000745058,0.0482555963099002,293.24444580078125,297.1499938964844,293.1499938964844,0.0692803040146827,-1339.6568603515625,304.1601867675781,0.7447869181632996,0.1202693060040474,0.0852342024445533,293.21905517578125,297.1499938964844,293.1499938964844,0.1358739584684372,-3082.6064453125,304.1573181152344,0.8868485689163208,0.2059965133666992,0.1961713284254074,293.35870361328125,297.1499938964844,293.1499938964844,0.0052785114385187,-1938.4835205078125,298.19482421875,0.548163115978241,0.050000000745058,0.2289037704467773,291.18701171875,291.1499938964844,275.3385925292969,272.730224609375,286.31298828125,294.6190185546875,291.1573181152344,1.0,0.1750226318836212,0.9278219938278198,0.9278219938278198,1.0,1.0,-0.7253038287162781,0.3126173615455627,0.4126864671707153,0.1139507815241813,0.0,0.0,0.0053374404087662,25.860301971435547,25.0,-132.85562133789062,-2935.128662109375,53.57130432128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,300.4950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.556640625,18000.0,0.0,0.0,0.0788141041994094,0.0,0.0,0.0,0.0,1.0,0.0067346864379942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397170595824718,0.086046852171421,-0.0463297925889492,0.0,7.99862973508425e-05,0.0,0.0,3.2574827671051025,0.0,0.0,0.0,0.2659608721733093,4.0,0.0,1.0
824340,293.2862854003906,297.1499938964844,293.1499938964844,0.0076610939577221,-521.67724609375,300.489990234375,0.5479515194892883,0.050000000745058,0.0458262115716934,294.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.5479515194892883,0.050000000745058,0.0482572056353092,293.245849609375,297.1499938964844,293.1499938964844,0.0677097737789154,-1318.7911376953125,304.15972900390625,0.7393903136253357,0.1175912246108055,0.0833603516221046,293.2186584472656,297.1499938964844,293.1499938964844,0.1355072259902954,-3077.51123046875,304.1560363769531,0.8840960264205933,0.204325795173645,0.1945832967758178,293.3594055175781,297.1499938964844,293.1499938964844,0.0052496492862701,-1935.33984375,298.0657043457031,0.5479515194892883,0.050000000745058,0.2289114147424698,291.0687866210937,291.1499938964844,275.3500061035156,272.7353820800781,286.32891845703125,294.6395568847656,291.1189270019531,1.0,0.1746015846729278,0.9279956221580504,0.9279956221580504,1.0,1.0,-0.7211620211601257,0.3108600378036499,0.4103019535541534,0.1130458638072013,0.0,0.0,0.0313527584075927,25.862648010253903,25.0,122.6655502319336,-3787.986328125,53.02318572998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150695800781,303.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.232421875,18000.0,0.0,0.0,0.0770904123783111,0.0,0.0,0.0,0.0,1.0,0.0045048231258988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756695866584777,0.1066825538873672,-0.0310129635035991,0.0,7.823697524145246e-05,0.0,0.0,4.076120853424072,0.0,0.0,0.0,0.2690863907337188,4.0,0.0,1.0
824400,293.2862854003906,297.1499938964844,293.1499938964844,0.0076610939577221,-521.67724609375,300.489990234375,0.5479515194892883,0.050000000745058,0.0458262115716934,294.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.5479515194892883,0.050000000745058,0.0482572056353092,293.245849609375,297.1499938964844,293.1499938964844,0.0677097737789154,-1318.7911376953125,304.15972900390625,0.7393903136253357,0.1175912246108055,0.0833603516221046,293.2186584472656,297.1499938964844,293.1499938964844,0.1355072259902954,-3077.51123046875,304.1560363769531,0.8840960264205933,0.204325795173645,0.1945832967758178,293.3594055175781,297.1499938964844,293.1499938964844,0.0052496492862701,-1935.33984375,298.0657043457031,0.5479515194892883,0.050000000745058,0.2289114147424698,291.0687866210937,291.1499938964844,275.3500061035156,272.7353820800781,286.32891845703125,294.6395568847656,291.1189270019531,1.0,0.1746015846729278,0.9279956221580504,0.9279956221580504,1.0,1.0,-0.7211620211601257,0.3108600378036499,0.4103019535541534,0.1130458638072013,0.0,0.0,0.0313527584075927,25.862648010253903,25.0,122.6655502319336,-3787.986328125,53.02318572998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150695800781,303.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.232421875,18000.0,0.0,0.0,0.0770904123783111,0.0,0.0,0.0,0.0,1.0,0.0045048231258988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756695866584777,0.1066825538873672,-0.0310129635035991,0.0,7.823697524145246e-05,0.0,0.0,4.076120853424072,0.0,0.0,0.0,0.2690863907337188,4.0,0.0,1.0
824460,293.29949951171875,297.1499938964844,293.1499938964844,0.0074852220714092,-510.3172302246094,300.4557189941406,0.546839714050293,0.050000000745058,0.0458342432975769,294.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.546839714050293,0.050000000745058,0.048265665769577,293.25811767578125,297.1499938964844,293.1499938964844,0.0631952360272407,-1255.173095703125,304.1639404296875,0.7296696305274963,0.112665057182312,0.0802734345197677,293.2290344238281,297.1499938964844,293.1499938964844,0.1310217678546905,-2992.1083984375,304.1613464355469,0.8776252269744873,0.2004703432321548,0.1913973689079284,293.373046875,297.1499938964844,293.1499938964844,0.0051065166480839,-1878.0916748046875,298.037353515625,0.546839714050293,0.050000000745058,0.2289515435695648,291.2434387207031,291.1499938964844,275.3590393066406,272.7395324707031,286.33758544921875,294.6501770019531,291.2505187988281,1.0,0.174114316701889,0.9281815886497498,0.9281815886497498,1.0,1.0,-0.7137026190757751,0.3076847195625305,0.4060178995132446,0.1114384531974792,0.0,0.0,0.0041842870414257,26.008420944213867,25.0,97.4582748413086,-3461.50048828125,52.21831893920898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,302.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.65625,18000.0,0.0,0.0,0.0773488506674766,0.0,0.0,0.0,0.0,1.0,0.0049823434092104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609869547188282,0.0960552468895912,-0.035068292170763,0.0,7.849925168557093e-05,0.0,0.0,3.6637463569641113,0.0,0.0,0.0,0.2675611674785614,4.0,0.0,1.0
824520,293.29949951171875,297.1499938964844,293.1499938964844,0.0074852220714092,-510.3172302246094,300.4557189941406,0.546839714050293,0.050000000745058,0.0458342432975769,294.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.546839714050293,0.050000000745058,0.048265665769577,293.25811767578125,297.1499938964844,293.1499938964844,0.0631952360272407,-1255.173095703125,304.1639404296875,0.7296696305274963,0.112665057182312,0.0802734345197677,293.2290344238281,297.1499938964844,293.1499938964844,0.1310217678546905,-2992.1083984375,304.1613464355469,0.8776252269744873,0.2004703432321548,0.1913973689079284,293.373046875,297.1499938964844,293.1499938964844,0.0051065166480839,-1878.0916748046875,298.037353515625,0.546839714050293,0.050000000745058,0.2289515435695648,291.2434387207031,291.1499938964844,275.3590393066406,272.7395324707031,286.33758544921875,294.6501770019531,291.2505187988281,1.0,0.174114316701889,0.9281815886497498,0.9281815886497498,1.0,1.0,-0.7137026190757751,0.3076847195625305,0.4060178995132446,0.1114384531974792,0.0,0.0,0.0041842870414257,26.008420944213867,25.0,97.4582748413086,-3461.50048828125,52.21831893920898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,302.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.65625,18000.0,0.0,0.0,0.0773488506674766,0.0,0.0,0.0,0.0,1.0,0.0049823434092104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609869547188282,0.0960552468895912,-0.035068292170763,0.0,7.849925168557093e-05,0.0,0.0,3.6637463569641113,0.0,0.0,0.0,0.2675611674785614,4.0,0.0,1.0
824580,293.3080749511719,297.1499938964844,293.1499938964844,0.0075838207267224,-523.8834838867188,300.25408935546875,0.5460013747215271,0.050000000745058,0.0458403788506984,294.6875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8696594238281,0.5460013747215271,0.050000000745058,0.0482721254229545,293.2652893066406,297.1499938964844,293.1499938964844,0.0624970234930515,-1250.578369140625,304.16021728515625,0.7201313376426697,0.1084620580077171,0.0772383511066436,293.2338562011719,297.1499938964844,293.1499938964844,0.133620947599411,-3048.8505859375,304.1528015136719,0.8718392252922058,0.1974786669015884,0.188408613204956,293.38201904296875,297.1499938964844,293.1499938964844,0.0051129558123648,-1912.4857177734373,297.727783203125,0.5460013747215271,0.050000000745058,0.2289821803569793,290.8119812011719,291.1499938964844,275.36407470703125,272.741943359375,286.3357238769531,294.6448669433594,290.785888671875,1.0,0.173571303486824,0.9283676147460938,0.9283676147460938,1.0,1.0,-0.7065247893333435,0.304636687040329,0.4018881022930145,0.1098851338028907,0.0,0.0,0.0658097565174102,26.10633087158203,25.0,-150.3907470703125,-3792.9033203125,51.40227508544922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50396728515625,301.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17870.68359375,18000.0,0.0,0.0,0.0745538547635078,0.0,0.0,0.0,0.0,1.0,0.0052671977318823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761056169867515,0.113176092505455,-0.0370704717934131,0.0,7.566268322989345e-05,0.0,0.0,4.307647228240967,0.0,0.0,0.0,0.2693386077880859,4.0,0.0,1.0
824640,293.3080749511719,297.1499938964844,293.1499938964844,0.0075838207267224,-523.8834838867188,300.25408935546875,0.5460013747215271,0.050000000745058,0.0458403788506984,294.6875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8696594238281,0.5460013747215271,0.050000000745058,0.0482721254229545,293.2652893066406,297.1499938964844,293.1499938964844,0.0624970234930515,-1250.578369140625,304.16021728515625,0.7201313376426697,0.1084620580077171,0.0772383511066436,293.2338562011719,297.1499938964844,293.1499938964844,0.133620947599411,-3048.8505859375,304.1528015136719,0.8718392252922058,0.1974786669015884,0.188408613204956,293.38201904296875,297.1499938964844,293.1499938964844,0.0051129558123648,-1912.4857177734373,297.727783203125,0.5460013747215271,0.050000000745058,0.2289821803569793,290.8119812011719,291.1499938964844,275.36407470703125,272.741943359375,286.3357238769531,294.6448669433594,290.785888671875,1.0,0.173571303486824,0.9283676147460938,0.9283676147460938,1.0,1.0,-0.7065247893333435,0.304636687040329,0.4018881022930145,0.1098851338028907,0.0,0.0,0.0658097565174102,26.10633087158203,25.0,-150.3907470703125,-3792.9033203125,51.40227508544922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50396728515625,301.4403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17870.68359375,18000.0,0.0,0.0,0.0745538547635078,0.0,0.0,0.0,0.0,1.0,0.0052671977318823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761056169867515,0.113176092505455,-0.0370704717934131,0.0,7.566268322989345e-05,0.0,0.0,4.307647228240967,0.0,0.0,0.0,0.2693386077880859,4.0,0.0,1.0
824700,293.3111572265625,297.1499938964844,293.1499938964844,0.0074629611335694,-513.1362915039062,300.2711181640625,0.5457366704940796,0.050000000745058,0.0458423346281051,294.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9527587890625,0.5457366704940796,0.050000000745058,0.0482741855084896,293.2677001953125,297.1499938964844,293.1499938964844,0.0593173652887344,-1205.028076171875,304.1641540527344,0.7157160639762878,0.1065275743603706,0.0758581459522247,293.23516845703125,297.1499938964844,293.1499938964844,0.1296968907117843,-2971.46923828125,304.15948486328125,0.8694851994514465,0.196158692240715,0.1871252506971359,293.38525390625,297.1499938964844,293.1499938964844,0.0050466689281165,-1872.791015625,297.765625,0.5457366704940796,0.050000000745058,0.2289919406175613,290.9932861328125,291.1499938964844,275.3651733398437,272.7425231933594,286.3345031738281,294.6430969238281,291.098876953125,1.0,0.1732927858829498,0.9284605979919434,0.9284605979919434,1.0,1.0,-0.7033445835113525,0.3032876551151275,0.400056928396225,0.1091977357864379,0.0,0.0,0.0607052706182003,26.129440307617188,25.0,287.2894897460937,-3979.992919921875,51.01967239379883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799499511719,304.1630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.353515625,18000.0,0.0,0.0,0.0740764513611793,0.0,0.0,0.0,0.0,1.0,0.0039512538351118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867129787802696,0.1124127507209777,-0.0256997738033533,0.0,7.517817721236497e-05,0.0,0.0,4.313156604766846,0.0,0.0,0.0,0.2700793147087097,4.0,0.0,1.0
824760,293.3143615722656,297.1499938964844,293.1499938964844,0.0073263891972601,-502.51605224609375,300.3042297363281,0.5455122590065002,0.050000000745058,0.0458439961075782,294.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.5455122590065002,0.050000000745058,0.0482759363949298,293.2699279785156,297.1499938964844,293.1499938964844,0.0564564056694507,-1164.9053955078125,304.166748046875,0.7112389802932739,0.1045975089073181,0.0745106115937233,293.2362976074219,297.1499938964844,293.1499938964844,0.1263425350189209,-2905.56103515625,304.1637878417969,0.8672627806663513,0.1948608160018921,0.1858910024166107,293.3886413574219,297.1499938964844,293.1499938964844,0.0049473070539534,-1825.703857421875,297.830078125,0.5455122590065002,0.050000000745058,0.2290002554655075,291.22802734375,291.1499938964844,275.3653564453125,272.7427062988281,286.3313903808594,294.63848876953125,291.2757873535156,1.0,0.1730112731456756,0.9285792708396912,0.9285792708396912,1.0,1.0,-0.7002601623535156,0.3019802570343017,0.3982798755168915,0.1085326820611953,0.0,0.0,0.0311156306415796,26.14574432373047,25.0,304.8768615722656,-3828.29248046875,50.64337539672852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647766113281,304.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.59375,18000.0,0.0,0.0,0.0746819823980331,0.0,0.0,0.0,0.0,1.0,0.0038739359006285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797523558139801,0.1046866849064827,-0.0249343309551477,0.0,7.579271914437413e-05,0.0,0.0,4.01528787612915,0.0,0.0,0.0,0.2693025767803192,4.0,0.0,1.0
824820,293.3198547363281,297.1499938964844,293.1499938964844,0.0072094914503395,-495.4422607421875,300.2615661621094,0.5451117157936096,0.050000000745058,0.045846976339817,294.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.5451117157936096,0.050000000745058,0.0482790730893611,293.27398681640625,297.1499938964844,293.1499938964844,0.0528206564486026,-1116.678955078125,304.1671447753906,0.7016680836677551,0.1007367447018623,0.0718116462230682,293.23797607421875,297.1499938964844,293.1499938964844,0.1235269680619239,-2852.393310546875,304.1637268066406,0.8629781007766724,0.1923311948776245,0.1834815293550491,293.3944702148437,297.1499938964844,293.1499938964844,0.0048391921445727,-1785.2403564453125,297.7795104980469,0.5451117157936096,0.050000000745058,0.2290151417255401,291.3241577148437,291.1499938964844,275.3631286621094,272.7419128417969,286.3267822265625,294.6338806152344,291.31402587890625,1.0,0.1724400818347931,0.9288166761398317,0.9288166761398317,1.0,1.0,-0.6941545605659485,0.2993940114974975,0.3947605192661285,0.1072181314229965,0.0,0.0,0.0,26.16994857788086,25.0,-0.4064835906028747,-2669.77587890625,49.89514923095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205810546875,301.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.220703125,18000.0,0.0,0.0,0.075782909989357,0.0,0.0,0.0,0.0,1.0,0.0067380433902144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0331139303743839,0.0795331001281738,-0.0464191697537899,0.0,7.691001519560814e-05,0.0,0.0,3.017080068588257,0.0,0.0,0.0,0.265013188123703,4.0,0.0,1.0
824880,293.3198547363281,297.1499938964844,293.1499938964844,0.0072094914503395,-495.4422607421875,300.2615661621094,0.5451117157936096,0.050000000745058,0.045846976339817,294.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.5451117157936096,0.050000000745058,0.0482790730893611,293.27398681640625,297.1499938964844,293.1499938964844,0.0528206564486026,-1116.678955078125,304.1671447753906,0.7016680836677551,0.1007367447018623,0.0718116462230682,293.23797607421875,297.1499938964844,293.1499938964844,0.1235269680619239,-2852.393310546875,304.1637268066406,0.8629781007766724,0.1923311948776245,0.1834815293550491,293.3944702148437,297.1499938964844,293.1499938964844,0.0048391921445727,-1785.2403564453125,297.7795104980469,0.5451117157936096,0.050000000745058,0.2290151417255401,291.3241577148437,291.1499938964844,275.3631286621094,272.7419128417969,286.3267822265625,294.6338806152344,291.31402587890625,1.0,0.1724400818347931,0.9288166761398317,0.9288166761398317,1.0,1.0,-0.6941545605659485,0.2993940114974975,0.3947605192661285,0.1072181314229965,0.0,0.0,0.0,26.16994857788086,25.0,-0.4064835906028747,-2669.77587890625,49.89514923095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205810546875,301.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.220703125,18000.0,0.0,0.0,0.075782909989357,0.0,0.0,0.0,0.0,1.0,0.0067380433902144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0331139303743839,0.0795331001281738,-0.0464191697537899,0.0,7.691001519560814e-05,0.0,0.0,3.017080068588257,0.0,0.0,0.0,0.265013188123703,4.0,0.0,1.0
824940,293.322021484375,297.1499938964844,293.1499938964844,0.0074157090857625,-518.129638671875,299.9803771972656,0.5448169708251953,0.050000000745058,0.0458491817116737,294.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527099609375,0.5448169708251953,0.050000000745058,0.0482813976705074,293.27655029296875,297.1499938964844,293.1499938964844,0.0534293428063392,-1131.3131103515625,304.1606750488281,0.6921436190605164,0.097070075571537,0.0691944062709808,293.2383728027344,297.1499938964844,293.1499938964844,0.1286965310573578,-2960.898193359375,304.1510314941406,0.8590797185897827,0.1900176405906677,0.1812271624803543,293.3968200683594,297.1499938964844,293.1499938964844,0.0049206395633518,-1857.201171875,297.3352355957031,0.5448169708251953,0.050000000745058,0.2290261685848236,290.6218566894531,291.1499938964844,275.35760498046875,272.7396850585937,286.3298034667969,294.6448974609375,290.7308044433594,1.0,0.1718650907278061,0.929054081439972,0.929054081439972,1.0,1.0,-0.6883264780044556,0.2969282567501068,0.3913982510566711,0.1059640496969223,0.0,0.0,0.1115393564105033,26.176300048828125,25.0,61.493045806884766,-4042.8798828125,49.1690788269043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,303.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.98046875,18000.0,0.0,0.0,0.0712381675839424,0.0,0.0,0.0,0.0,1.0,0.0043358309194445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904381573200225,0.1198467090725898,-0.0294085554778575,0.0,7.229768380057067e-05,0.0,0.0,4.585556507110596,0.0,0.0,0.0,0.2706420123577118,4.0,0.0,1.0
825000,293.322021484375,297.1499938964844,293.1499938964844,0.0074157090857625,-518.129638671875,299.9803771972656,0.5448169708251953,0.050000000745058,0.0458491817116737,294.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527099609375,0.5448169708251953,0.050000000745058,0.0482813976705074,293.27655029296875,297.1499938964844,293.1499938964844,0.0534293428063392,-1131.3131103515625,304.1606750488281,0.6921436190605164,0.097070075571537,0.0691944062709808,293.2383728027344,297.1499938964844,293.1499938964844,0.1286965310573578,-2960.898193359375,304.1510314941406,0.8590797185897827,0.1900176405906677,0.1812271624803543,293.3968200683594,297.1499938964844,293.1499938964844,0.0049206395633518,-1857.201171875,297.3352355957031,0.5448169708251953,0.050000000745058,0.2290261685848236,290.6218566894531,291.1499938964844,275.35760498046875,272.7396850585937,286.3298034667969,294.6448974609375,290.7308044433594,1.0,0.1718650907278061,0.929054081439972,0.929054081439972,1.0,1.0,-0.6883264780044556,0.2969282567501068,0.3913982510566711,0.1059640496969223,0.0,0.0,0.1115393564105033,26.176300048828125,25.0,61.493045806884766,-4042.8798828125,49.1690788269043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,303.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.98046875,18000.0,0.0,0.0,0.0712381675839424,0.0,0.0,0.0,0.0,1.0,0.0043358309194445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904381573200225,0.1198467090725898,-0.0294085554778575,0.0,7.229768380057067e-05,0.0,0.0,4.585556507110596,0.0,0.0,0.0,0.2706420123577118,4.0,0.0,1.0
825060,293.3248291015625,297.1499938964844,293.1499938964844,0.007066604681313,-487.8113403320313,300.12957763671875,0.5446287989616394,0.050000000745058,0.0458506047725677,294.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28143310546875,0.5446287989616394,0.050000000745058,0.0482828952372074,293.2782897949219,297.1499938964844,293.1499938964844,0.0465536192059516,-1035.8187255859375,304.1682434082031,0.6830517649650574,0.0935144871473312,0.0667309984564781,293.2383117675781,297.1499938964844,293.1499938964844,0.1196748986840248,-2780.04833984375,304.16510009765625,0.855591356754303,0.187794029712677,0.1791445314884185,293.3999328613281,297.1499938964844,293.1499938964844,0.0046950629912316,-1735.41943359375,297.5941772460937,0.5446287989616394,0.050000000745058,0.2290332615375518,291.3197326660156,291.1499938964844,275.3490600585937,272.7361145019531,286.3251953125,294.6460266113281,291.37042236328125,1.0,0.1712969988584518,0.9292976260185242,0.9292976260185242,1.0,1.0,-0.6828827261924744,0.2946273684501648,0.3882553577423095,0.1047949194908142,0.0,0.0,0.0373275578022003,26.165355682373047,25.0,407.0008544921875,-3862.151611328125,48.47834014892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939453125,304.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.048828125,18000.0,0.0,0.0,0.0728522390127182,0.0,0.0,0.0,0.0,1.0,0.0033510641660541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835071206092834,0.1031101047992706,-0.0196029897779226,0.0,7.393576379399747e-05,0.0,0.0,3.964040517807007,0.0,0.0,0.0,0.2694224119186401,4.0,0.0,1.0
825120,293.3248291015625,297.1499938964844,293.1499938964844,0.007066604681313,-487.8113403320313,300.12957763671875,0.5446287989616394,0.050000000745058,0.0458506047725677,294.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28143310546875,0.5446287989616394,0.050000000745058,0.0482828952372074,293.2782897949219,297.1499938964844,293.1499938964844,0.0465536192059516,-1035.8187255859375,304.1682434082031,0.6830517649650574,0.0935144871473312,0.0667309984564781,293.2383117675781,297.1499938964844,293.1499938964844,0.1196748986840248,-2780.04833984375,304.16510009765625,0.855591356754303,0.187794029712677,0.1791445314884185,293.3999328613281,297.1499938964844,293.1499938964844,0.0046950629912316,-1735.41943359375,297.5941772460937,0.5446287989616394,0.050000000745058,0.2290332615375518,291.3197326660156,291.1499938964844,275.3490600585937,272.7361145019531,286.3251953125,294.6460266113281,291.37042236328125,1.0,0.1712969988584518,0.9292976260185242,0.9292976260185242,1.0,1.0,-0.6828827261924744,0.2946273684501648,0.3882553577423095,0.1047949194908142,0.0,0.0,0.0373275578022003,26.165355682373047,25.0,407.0008544921875,-3862.151611328125,48.47834014892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939453125,304.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.048828125,18000.0,0.0,0.0,0.0728522390127182,0.0,0.0,0.0,0.0,1.0,0.0033510641660541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835071206092834,0.1031101047992706,-0.0196029897779226,0.0,7.393576379399747e-05,0.0,0.0,3.964040517807007,0.0,0.0,0.0,0.2694224119186401,4.0,0.0,1.0
825180,293.3280639648437,297.1499938964844,293.1499938964844,0.0069626672193408,-481.5631103515625,300.0868225097656,0.5443780422210693,0.050000000745058,0.045852493494749,294.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.5443780422210693,0.050000000745058,0.0482848845422267,293.2806701660156,297.1499938964844,293.1499938964844,0.0431035347282886,-991.57373046875,304.1678466796875,0.6732696294784546,0.0897843912243843,0.0641438513994216,293.238525390625,297.1499938964844,293.1499938964844,0.1173099800944328,-2735.2041015625,304.16387939453125,0.8519198298454285,0.1855117529630661,0.176992729306221,293.4034729003906,297.1499938964844,293.1499938964844,0.0045945239253342,-1698.1141357421875,297.5412292480469,0.5443780422210693,0.050000000745058,0.2290427088737487,291.4012451171875,291.1499938964844,275.3376770019531,272.73126220703125,286.3198547363281,294.6473388671875,291.3898620605469,1.0,0.1707288026809692,0.9295412302017212,0.9295412302017212,1.0,1.0,-0.6772114038467407,0.2922312617301941,0.3849801421165466,0.1035798192024231,0.0,0.0,0.0,26.1651611328125,25.0,9.785882949829102,-2524.0517578125,47.779178619384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09478759765625,301.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.138671875,18000.0,0.0,0.0,0.074737899005413,0.0,0.0,0.0,0.0,1.0,0.0067413402721285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0299393143504858,0.0763752460479736,-0.0464359372854232,0.0,7.584946433780715e-05,0.0,0.0,2.895747661590576,0.0,0.0,0.0,0.264654666185379,4.0,0.0,1.0
