time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825240,293.3280639648437,297.1499938964844,293.1499938964844,0.0069626672193408,-481.5631103515625,300.0868225097656,0.5443780422210693,0.050000000745058,0.045852493494749,294.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.5443780422210693,0.050000000745058,0.0482848845422267,293.2806701660156,297.1499938964844,293.1499938964844,0.0431035347282886,-991.57373046875,304.1678466796875,0.6732696294784546,0.0897843912243843,0.0641438513994216,293.238525390625,297.1499938964844,293.1499938964844,0.1173099800944328,-2735.2041015625,304.16387939453125,0.8519198298454285,0.1855117529630661,0.176992729306221,293.4034729003906,297.1499938964844,293.1499938964844,0.0045945239253342,-1698.1141357421875,297.5412292480469,0.5443780422210693,0.050000000745058,0.2290427088737487,291.4012451171875,291.1499938964844,275.3376770019531,272.73126220703125,286.3198547363281,294.6473388671875,291.3898620605469,1.0,0.1707288026809692,0.9295412302017212,0.9295412302017212,1.0,1.0,-0.6772114038467407,0.2922312617301941,0.3849801421165466,0.1035798192024231,0.0,0.0,0.0,26.1651611328125,25.0,9.785882949829102,-2524.0517578125,47.779178619384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09478759765625,301.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.138671875,18000.0,0.0,0.0,0.074737899005413,0.0,0.0,0.0,0.0,1.0,0.0067413402721285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0299393143504858,0.0763752460479736,-0.0464359372854232,0.0,7.584946433780715e-05,0.0,0.0,2.895747661590576,0.0,0.0,0.0,0.264654666185379,4.0,0.0,1.0
825300,293.3289794921875,297.1499938964844,293.1499938964844,0.0070378151722252,-492.5000915527344,299.9656066894531,0.5442567467689514,0.050000000745058,0.0458534099161624,294.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.5442567467689514,0.050000000745058,0.048285849392414,293.2816467285156,297.1499938964844,293.1499938964844,0.0435098446905612,-1000.764404296875,304.1637268066406,0.6683090329170227,0.0879343226552009,0.062841847538948,293.23846435546875,297.1499938964844,293.1499938964844,0.1203446611762046,-2799.969970703125,304.15557861328125,0.8501108884811401,0.1844038516283035,0.1759293377399444,293.4045104980469,297.1499938964844,293.1499938964844,0.0045892922207713,-1721.1295166015625,297.3518981933594,0.5442567467689514,0.050000000745058,0.2290472835302353,291.1264953613281,291.1499938964844,275.3310241699219,272.7283935546875,286.3187866210937,294.65142822265625,290.8305053710937,1.0,0.170444831252098,0.9296630024909972,0.9296630024909972,1.0,1.0,-0.674380362033844,0.2910359501838684,0.3833444118499756,0.1029737368226051,0.0,0.0,0.0198949333280324,26.164438247680664,25.0,-1294.614013671875,-1460.9383544921875,47.432228088378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,298.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.94140625,18000.0,0.0,0.0,0.073808953166008,0.0,0.0,0.0,0.0,1.0,0.0102254282683134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0127779990434646,0.0748441666364669,-0.0620661675930023,0.0,7.490670395782217e-05,0.0,0.0,2.785866498947144,0.0,0.0,0.0,0.2645560204982757,4.0,0.0,1.0
825360,293.3282775878906,297.1499938964844,293.1499938964844,0.0072174365632236,-509.8087463378906,299.7489929199219,0.5441703200340271,0.050000000745058,0.0458540692925453,294.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014404296875,0.5441703200340271,0.050000000745058,0.0482865422964096,293.281982421875,297.1499938964844,293.1499938964844,0.0441805683076381,-1013.5477905273438,304.1602478027344,0.6635397672653198,0.0861995220184326,0.0615851804614067,293.2378845214844,297.1499938964844,293.1499938964844,0.1240209192037582,-2876.379150390625,304.1483764648437,0.8484441041946411,0.1833948493003845,0.1749283373355865,293.4038391113281,297.1499938964844,293.1499938964844,0.0046969172544777,-1786.556640625,297.0055236816406,0.5441703200340271,0.050000000745058,0.2290505617856979,290.5482482910156,291.1499938964844,275.3237609863281,272.7252502441406,286.3229064941406,294.6649780273437,290.636474609375,1.0,0.1701630055904388,0.929790496826172,0.929790496826172,1.0,1.0,-0.6716763377189636,0.2898954153060913,0.3817809224128723,0.1023944392800331,0.0,0.0,0.1232392638921737,26.157941818237305,25.0,-24.313697814941406,-4020.460693359375,47.095947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466003417969,303.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17823.427734375,18000.0,0.0,0.0,0.0697693303227424,0.0,0.0,0.0,0.0,1.0,0.0044499929063022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908580273389816,0.1213147863745689,-0.0304567627608776,0.0,7.0807000156492e-05,0.0,0.0,4.6375274658203125,0.0,0.0,0.0,0.2707206606864929,4.0,0.0,1.0
825420,293.32958984375,297.1499938964844,293.1499938964844,0.0068510086275637,-476.2300415039063,299.940673828125,0.5440541505813599,0.050000000745058,0.0458549596369266,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909545898437,0.5440541505813599,0.050000000745058,0.0482874810695648,293.2826232910156,297.1499938964844,293.1499938964844,0.0371830388903617,-916.8319702148438,304.168212890625,0.6544886231422424,0.0827334821224212,0.0591889731585979,293.2369384765625,297.1499938964844,293.1499938964844,0.1143320798873901,-2679.4794921875,304.1644592285156,0.8453487157821655,0.1813627034425735,0.1730328351259231,293.4054870605469,297.1499938964844,293.1499938964844,0.0044706561602652,-1657.4342041015625,297.3294372558594,0.5440541505813599,0.050000000745058,0.2290550172328949,291.3378295898437,291.1499938964844,275.3074951171875,272.7181396484375,286.3165588378906,294.6695556640625,291.406005859375,1.0,0.1696093380451202,0.9300454258918762,0.9300454258918762,1.0,1.0,-0.6665332913398743,0.2877272069454193,0.3788061141967773,0.1012949049472808,0.0,0.0,0.0427450276911258,26.136171340942383,25.0,477.2268371582031,-3887.46435546875,46.45041275024414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494506835937,304.8819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.83203125,18000.0,0.0,0.0,0.0716322734951973,0.0,0.0,0.0,0.0,1.0,0.0031077179592102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866535529494285,0.1038232520222663,-0.0171696953475475,0.0,7.269765046657994e-05,0.0,0.0,3.997602701187134,0.0,0.0,0.0,0.2696475088596344,4.0,0.0,1.0
825480,293.32958984375,297.1499938964844,293.1499938964844,0.0068510086275637,-476.2300415039063,299.940673828125,0.5440541505813599,0.050000000745058,0.0458549596369266,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909545898437,0.5440541505813599,0.050000000745058,0.0482874810695648,293.2826232910156,297.1499938964844,293.1499938964844,0.0371830388903617,-916.8319702148438,304.168212890625,0.6544886231422424,0.0827334821224212,0.0591889731585979,293.2369384765625,297.1499938964844,293.1499938964844,0.1143320798873901,-2679.4794921875,304.1644592285156,0.8453487157821655,0.1813627034425735,0.1730328351259231,293.4054870605469,297.1499938964844,293.1499938964844,0.0044706561602652,-1657.4342041015625,297.3294372558594,0.5440541505813599,0.050000000745058,0.2290550172328949,291.3378295898437,291.1499938964844,275.3074951171875,272.7181396484375,286.3165588378906,294.6695556640625,291.406005859375,1.0,0.1696093380451202,0.9300454258918762,0.9300454258918762,1.0,1.0,-0.6665332913398743,0.2877272069454193,0.3788061141967773,0.1012949049472808,0.0,0.0,0.0427450276911258,26.136171340942383,25.0,477.2268371582031,-3887.46435546875,46.45041275024414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494506835937,304.8819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.83203125,18000.0,0.0,0.0,0.0716322734951973,0.0,0.0,0.0,0.0,1.0,0.0031077179592102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866535529494285,0.1038232520222663,-0.0171696953475475,0.0,7.269765046657994e-05,0.0,0.0,3.997602701187134,0.0,0.0,0.0,0.2696475088596344,4.0,0.0,1.0
825540,293.3321228027344,297.1499938964844,293.1499938964844,0.0067403698340058,-469.1605529785156,299.9093322753906,0.543835461139679,0.050000000745058,0.0458566211163997,294.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44903564453125,0.543835461139679,0.050000000745058,0.0482892282307148,293.284423828125,297.1499938964844,293.1499938964844,0.0337427891790866,-872.0699462890625,304.16778564453125,0.6447189450263977,0.0790076330304145,0.056617397814989,293.2366943359375,297.1499938964844,293.1499938964844,0.1119358912110328,-2633.269775390625,304.1634521484375,0.8419424295425415,0.1792129278182983,0.1710179597139358,293.4083251953125,297.1499938964844,293.1499938964844,0.0043648085556924,-1616.64892578125,297.29412841796875,0.543835461139679,0.050000000745058,0.2290633171796798,291.4485168457031,291.1499938964844,275.2891540527344,272.7100524902344,286.3080139160156,294.6709289550781,291.4331359863281,1.0,0.1690574884414672,0.9303003549575806,0.9303003549575806,1.0,1.0,-0.661043107509613,0.2854129076004028,0.3756301999092102,0.100124642252922,0.0,0.0,0.0,26.132156372070312,25.0,-4.107765197753906,-2243.275390625,45.78996658325195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,301.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18209.814453125,18000.0,0.0,0.0,0.0739517733454704,0.0,0.0,0.0,0.0,1.0,0.0071195713244378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0241848863661289,0.0727484598755836,-0.0485635735094547,0.0,7.505164830945432e-05,0.0,0.0,2.754056930541992,0.0,0.0,0.0,0.2642325162887573,4.0,0.0,1.0
825600,293.3321228027344,297.1499938964844,293.1499938964844,0.0067403698340058,-469.1605529785156,299.9093322753906,0.543835461139679,0.050000000745058,0.0458566211163997,294.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44903564453125,0.543835461139679,0.050000000745058,0.0482892282307148,293.284423828125,297.1499938964844,293.1499938964844,0.0337427891790866,-872.0699462890625,304.16778564453125,0.6447189450263977,0.0790076330304145,0.056617397814989,293.2366943359375,297.1499938964844,293.1499938964844,0.1119358912110328,-2633.269775390625,304.1634521484375,0.8419424295425415,0.1792129278182983,0.1710179597139358,293.4083251953125,297.1499938964844,293.1499938964844,0.0043648085556924,-1616.64892578125,297.29412841796875,0.543835461139679,0.050000000745058,0.2290633171796798,291.4485168457031,291.1499938964844,275.2891540527344,272.7100524902344,286.3080139160156,294.6709289550781,291.4331359863281,1.0,0.1690574884414672,0.9303003549575806,0.9303003549575806,1.0,1.0,-0.661043107509613,0.2854129076004028,0.3756301999092102,0.100124642252922,0.0,0.0,0.0,26.132156372070312,25.0,-4.107765197753906,-2243.275390625,45.78996658325195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,301.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18209.814453125,18000.0,0.0,0.0,0.0739517733454704,0.0,0.0,0.0,0.0,1.0,0.0071195713244378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0241848863661289,0.0727484598755836,-0.0485635735094547,0.0,7.505164830945432e-05,0.0,0.0,2.754056930541992,0.0,0.0,0.0,0.2642325162887573,4.0,0.0,1.0
825660,293.3314514160156,297.1499938964844,293.1499938964844,0.0070112831890583,-499.8056335449219,299.5326232910156,0.5436407923698425,0.050000000745058,0.0458581075072288,294.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743103027344,0.5436407923698425,0.050000000745058,0.0482907928526401,293.2853088378906,297.1499938964844,293.1499938964844,0.0345441251993179,-892.0743408203125,304.1606750488281,0.635034441947937,0.075414702296257,0.0540495999157428,293.2356872558594,297.1499938964844,293.1499938964844,0.1192156821489334,-2787.595947265625,304.14715576171875,0.8386624455451965,0.1772150248289108,0.1690647006034851,293.4078674316406,297.1499938964844,293.1499938964844,0.0044725984334945,-1710.4346923828125,296.69732666015625,0.5436407923698425,0.050000000745058,0.2290707379579544,290.5154113769531,291.1499938964844,275.2689514160156,272.7010803222656,286.3094787597656,294.6914978027344,290.5975341796875,1.0,0.1685081273317337,0.9313251972198486,0.9313251972198486,1.0,1.0,-0.6556297540664673,0.2831502556800842,0.3724794685840606,0.0989879369735717,0.0,0.0,0.128365933895111,26.1242904663086,25.0,-44.37721633911133,-4002.923583984375,45.14111709594727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,303.51885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.990234375,18000.0,0.0,0.0,0.0686164125800132,0.0,0.0,0.0,0.0,1.0,0.0045121917501091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914176180958747,0.1224379390478134,-0.031020313501358,0.0,6.963693886063993e-05,0.0,0.0,4.679670333862305,0.0,0.0,0.0,0.2708232700824737,4.0,0.0,1.0
825720,293.3314514160156,297.1499938964844,293.1499938964844,0.0070112831890583,-499.8056335449219,299.5326232910156,0.5436407923698425,0.050000000745058,0.0458581075072288,294.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743103027344,0.5436407923698425,0.050000000745058,0.0482907928526401,293.2853088378906,297.1499938964844,293.1499938964844,0.0345441251993179,-892.0743408203125,304.1606750488281,0.635034441947937,0.075414702296257,0.0540495999157428,293.2356872558594,297.1499938964844,293.1499938964844,0.1192156821489334,-2787.595947265625,304.14715576171875,0.8386624455451965,0.1772150248289108,0.1690647006034851,293.4078674316406,297.1499938964844,293.1499938964844,0.0044725984334945,-1710.4346923828125,296.69732666015625,0.5436407923698425,0.050000000745058,0.2290707379579544,290.5154113769531,291.1499938964844,275.2689514160156,272.7010803222656,286.3094787597656,294.6914978027344,290.5975341796875,1.0,0.1685081273317337,0.9313251972198486,0.9313251972198486,1.0,1.0,-0.6556297540664673,0.2831502556800842,0.3724794685840606,0.0989879369735717,0.0,0.0,0.128365933895111,26.1242904663086,25.0,-44.37721633911133,-4002.923583984375,45.14111709594727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,303.51885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.990234375,18000.0,0.0,0.0,0.0686164125800132,0.0,0.0,0.0,0.0,1.0,0.0045121917501091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914176180958747,0.1224379390478134,-0.031020313501358,0.0,6.963693886063993e-05,0.0,0.0,4.679670333862305,0.0,0.0,0.0,0.2708232700824737,4.0,0.0,1.0
825780,293.3321838378906,297.1499938964844,293.1499938964844,0.0066456804051995,-465.0659484863281,299.7518920898437,0.5435426235198975,0.050000000745058,0.0458588637411594,294.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.5435426235198975,0.050000000745058,0.0482915937900543,293.2854919433594,297.1499938964844,293.1499938964844,0.0281007532030344,-798.6782836914062,304.1675720214844,0.6260173916816711,0.0719581171870231,0.0516616329550743,293.234375,297.1499938964844,293.1499938964844,0.1094586998224258,-2587.004150390625,304.1637878417969,0.8357756733894348,0.1753103882074356,0.1672905087471008,293.408935546875,297.1499938964844,293.1499938964844,0.0042514842934906,-1580.5494384765625,297.0626220703125,0.5435426235198975,0.050000000745058,0.2290745228528976,291.3492736816406,291.1499938964844,275.24713134765625,272.6912841796875,286.3002624511719,294.69677734375,291.4286804199219,1.0,0.1679716557264328,0.932349979877472,0.932349979877472,1.0,1.0,-0.650641143321991,0.2810686826705932,0.3695724308490753,0.0979435518383979,0.0,0.0,0.0445241741836071,26.100961685180664,25.0,520.3778076171875,-3883.23095703125,44.531288146972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274169921875,305.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.59765625,18000.0,0.0,0.0,0.0706463456153869,0.0,0.0,0.0,0.0,1.0,0.0030083069577813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880000740289688,0.104198545217514,-0.0161984674632549,0.0,7.169706077547744e-05,0.0,0.0,4.015031337738037,0.0,0.0,0.0,0.2697562873363495,4.0,0.0,1.0
825840,293.3321838378906,297.1499938964844,293.1499938964844,0.0066456804051995,-465.0659484863281,299.7518920898437,0.5435426235198975,0.050000000745058,0.0458588637411594,294.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.5435426235198975,0.050000000745058,0.0482915937900543,293.2854919433594,297.1499938964844,293.1499938964844,0.0281007532030344,-798.6782836914062,304.1675720214844,0.6260173916816711,0.0719581171870231,0.0516616329550743,293.234375,297.1499938964844,293.1499938964844,0.1094586998224258,-2587.004150390625,304.1637878417969,0.8357756733894348,0.1753103882074356,0.1672905087471008,293.408935546875,297.1499938964844,293.1499938964844,0.0042514842934906,-1580.5494384765625,297.0626220703125,0.5435426235198975,0.050000000745058,0.2290745228528976,291.3492736816406,291.1499938964844,275.24713134765625,272.6912841796875,286.3002624511719,294.69677734375,291.4286804199219,1.0,0.1679716557264328,0.932349979877472,0.932349979877472,1.0,1.0,-0.650641143321991,0.2810686826705932,0.3695724308490753,0.0979435518383979,0.0,0.0,0.0445241741836071,26.100961685180664,25.0,520.3778076171875,-3883.23095703125,44.531288146972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274169921875,305.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.59765625,18000.0,0.0,0.0,0.0706463456153869,0.0,0.0,0.0,0.0,1.0,0.0030083069577813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880000740289688,0.104198545217514,-0.0161984674632549,0.0,7.169706077547744e-05,0.0,0.0,4.015031337738037,0.0,0.0,0.0,0.2697562873363495,4.0,0.0,1.0
825900,293.3334045410156,297.1499938964844,293.1499938964844,0.0065676751546561,-459.27044677734375,299.7610168457031,0.5434448719024658,0.050000000745058,0.0458596125245094,294.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45977783203125,0.5434448719024658,0.050000000745058,0.0482923798263073,293.2862548828125,297.1499938964844,293.1499938964844,0.0264412276446819,-773.4909057617188,304.1673889160156,0.6210125684738159,0.0700931027531623,0.0503870658576488,293.234130859375,297.1499938964844,293.1499938964844,0.1077965646982193,-2553.8173828125,304.1642761230469,0.8341792225837708,0.174289584159851,0.1663443446159362,293.41033935546875,297.1499938964844,293.1499938964844,0.0041839610785245,-1551.5518798828125,297.0846252441406,0.5434448719024658,0.050000000745058,0.2290782630443573,291.474609375,291.1499938964844,275.2357177734375,272.68609619140625,286.29364013671875,294.6956481933594,291.4873046875,1.0,0.1677044034004211,0.9328623414039612,0.9328623414039612,1.0,1.0,-0.6479823589324951,0.2799583673477173,0.3680239915847778,0.0973878726363182,0.0,0.0,0.0092892777174711,26.0977725982666,25.0,307.5596923828125,-3612.89990234375,44.218875885009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,303.86981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.96484375,18000.0,0.0,0.0,0.0721267983317375,0.0,0.0,0.0,0.0,1.0,0.0036956709809601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741224959492683,0.0972236096858978,-0.0231011137366294,0.0,7.319953147089109e-05,0.0,0.0,3.724008083343506,0.0,0.0,0.0,0.2684899568557739,4.0,0.0,1.0
825960,293.33447265625,297.1499938964844,293.1499938964844,0.0065315305255353,-457.450439453125,299.7293395996094,0.5433281064033508,0.050000000745058,0.0458605028688907,294.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.48150634765625,0.5433281064033508,0.050000000745058,0.0482933185994625,293.287109375,297.1499938964844,293.1499938964844,0.025090929120779,-753.9739379882812,304.16668701171875,0.6155838966369629,0.0681950449943542,0.0490709953010082,293.23394775390625,297.1499938964844,293.1499938964844,0.1070678606629371,-2540.243408203125,304.1629638671875,0.8325221538543701,0.1732594072818756,0.1653752326965332,293.4115905761719,297.1499938964844,293.1499938964844,0.0041425647214055,-1537.5167236328125,297.04083251953125,0.5433281064033508,0.050000000745058,0.2290827184915542,291.4808654785156,291.1499938964844,275.2239685058594,272.6807861328125,286.2884521484375,294.6966552734375,291.4581298828125,1.0,0.1674366593360901,0.9326245188713074,0.9326245188713074,1.0,1.0,-0.6452473998069763,0.2788006663322449,0.3664467632770538,0.0968009755015373,0.0,0.0,0.0,26.09782791137696,25.0,-53.26611328125,-1818.37890625,43.90283966064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00103759765625,300.76812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.37890625,18000.0,0.0,0.0,0.073148563504219,0.0,0.0,0.0,0.0,1.0,0.0076894368976354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0173770114779472,0.0689603090286254,-0.0515833012759685,0.0,7.42364936741069e-05,0.0,0.0,2.605254650115967,0.0,0.0,0.0,0.2637339234352112,4.0,0.0,1.0
826020,293.3332824707031,297.1499938964844,293.1499938964844,0.0068070972338318,-489.2360534667969,299.3203430175781,0.5431337356567383,0.050000000745058,0.0458619967103004,294.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5502014160156,0.5431337356567383,0.050000000745058,0.0482948906719684,293.2878112792969,297.1499938964844,293.1499938964844,0.0267214346677064,-780.703125,304.1581115722656,0.6037240028381348,0.0645733475685119,0.046476162970066,293.2328186035156,297.1499938964844,293.1499938964844,0.1145287081599235,-2699.80419921875,304.1466369628906,0.8293646574020386,0.1713615208864212,0.1635129451751709,293.4106140136719,297.1499938964844,293.1499938964844,0.0042513092048466,-1632.54833984375,296.3939819335937,0.5431337356567383,0.050000000745058,0.2290901690721511,290.4938659667969,291.1499938964844,275.1996154785156,272.6696472167969,286.2902526855469,294.71954345703125,290.5834350585937,1.0,0.1669032722711563,0.9321487545967102,0.9321487545967102,1.0,1.0,-0.639910876750946,0.2765414118766784,0.3633694648742676,0.0956532210111618,0.0,0.0,0.1319304257631302,26.09139633178711,25.0,-25.77335357666016,-3998.08203125,43.283782958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55181884765625,303.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17806.150390625,18000.0,0.0,0.0,0.0673745572566986,0.0,0.0,0.0,0.0,1.0,0.0045178229920566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925401970744133,0.1236137598752975,-0.0310735628008842,0.0,6.83766120346263e-05,0.0,0.0,4.726255893707275,0.0,0.0,0.0,0.2709740102291107,4.0,0.0,1.0
826080,293.3332824707031,297.1499938964844,293.1499938964844,0.0068070972338318,-489.2360534667969,299.3203430175781,0.5431337356567383,0.050000000745058,0.0458619967103004,294.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5502014160156,0.5431337356567383,0.050000000745058,0.0482948906719684,293.2878112792969,297.1499938964844,293.1499938964844,0.0267214346677064,-780.703125,304.1581115722656,0.6037240028381348,0.0645733475685119,0.046476162970066,293.2328186035156,297.1499938964844,293.1499938964844,0.1145287081599235,-2699.80419921875,304.1466369628906,0.8293646574020386,0.1713615208864212,0.1635129451751709,293.4106140136719,297.1499938964844,293.1499938964844,0.0042513092048466,-1632.54833984375,296.3939819335937,0.5431337356567383,0.050000000745058,0.2290901690721511,290.4938659667969,291.1499938964844,275.1996154785156,272.6696472167969,286.2902526855469,294.71954345703125,290.5834350585937,1.0,0.1669032722711563,0.9321487545967102,0.9321487545967102,1.0,1.0,-0.639910876750946,0.2765414118766784,0.3633694648742676,0.0956532210111618,0.0,0.0,0.1319304257631302,26.09139633178711,25.0,-25.77335357666016,-3998.08203125,43.283782958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55181884765625,303.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17806.150390625,18000.0,0.0,0.0,0.0673745572566986,0.0,0.0,0.0,0.0,1.0,0.0045178229920566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925401970744133,0.1236137598752975,-0.0310735628008842,0.0,6.83766120346263e-05,0.0,0.0,4.726255893707275,0.0,0.0,0.0,0.2709740102291107,4.0,0.0,1.0
826140,293.3337097167969,297.1499938964844,293.1499938964844,0.0064468719065189,-453.9978637695313,299.5640869140625,0.5430436730384827,0.050000000745058,0.0458626970648765,294.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092041015625,0.5430436730384827,0.050000000745058,0.0482956282794475,293.2877502441406,297.1499938964844,293.1499938964844,0.0198648739606142,-675.259033203125,304.166748046875,0.5917870998382568,0.0611019320785999,0.0440810211002826,293.2313537597656,297.1499938964844,293.1499938964844,0.104894608259201,-2499.588134765625,304.16326904296875,0.826614499092102,0.1695643812417984,0.161840870976448,293.41143798828125,297.1499938964844,293.1499938964844,0.0040357084944844,-1503.762939453125,296.7958374023437,0.5430436730384827,0.050000000745058,0.2290936708450317,291.36102294921875,291.1499938964844,275.1744079589844,272.6579895019531,286.2799377441406,294.7243347167969,291.4483337402344,1.0,0.1663828343153,0.931672990322113,0.931672990322113,1.0,1.0,-0.6350356936454773,0.2744781970977783,0.360557496547699,0.0946051701903343,0.0,0.0,0.0444961749017238,26.068077087402344,25.0,552.498779296875,-3865.974365234375,42.70492172241211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243347167969,305.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.1640625,18000.0,0.0,0.0,0.0695712119340896,0.0,0.0,0.0,0.0,1.0,0.0029704961925745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884825363755226,0.1043171361088752,-0.0158345997333526,0.0,7.060593634378165e-05,0.0,0.0,4.021133899688721,0.0,0.0,0.0,0.2698035538196563,4.0,0.0,1.0
826200,293.3337097167969,297.1499938964844,293.1499938964844,0.0064468719065189,-453.9978637695313,299.5640869140625,0.5430436730384827,0.050000000745058,0.0458626970648765,294.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092041015625,0.5430436730384827,0.050000000745058,0.0482956282794475,293.2877502441406,297.1499938964844,293.1499938964844,0.0198648739606142,-675.259033203125,304.166748046875,0.5917870998382568,0.0611019320785999,0.0440810211002826,293.2313537597656,297.1499938964844,293.1499938964844,0.104894608259201,-2499.588134765625,304.16326904296875,0.826614499092102,0.1695643812417984,0.161840870976448,293.41143798828125,297.1499938964844,293.1499938964844,0.0040357084944844,-1503.762939453125,296.7958374023437,0.5430436730384827,0.050000000745058,0.2290936708450317,291.36102294921875,291.1499938964844,275.1744079589844,272.6579895019531,286.2799377441406,294.7243347167969,291.4483337402344,1.0,0.1663828343153,0.931672990322113,0.931672990322113,1.0,1.0,-0.6350356936454773,0.2744781970977783,0.360557496547699,0.0946051701903343,0.0,0.0,0.0444961749017238,26.068077087402344,25.0,552.498779296875,-3865.974365234375,42.70492172241211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243347167969,305.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.1640625,18000.0,0.0,0.0,0.0695712119340896,0.0,0.0,0.0,0.0,1.0,0.0029704961925745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884825363755226,0.1043171361088752,-0.0158345997333526,0.0,7.060593634378165e-05,0.0,0.0,4.021133899688721,0.0,0.0,0.0,0.2698035538196563,4.0,0.0,1.0
826260,293.3359375,297.1499938964844,293.1499938964844,0.006331268697977,-446.0518798828125,299.5484924316406,0.5428285002708435,0.050000000745058,0.045864351093769,294.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5428285002708435,0.050000000745058,0.0482973717153072,293.2893371582031,297.1499938964844,293.1499938964844,0.0178582612425088,-635.7544555664062,304.16461181640625,0.5774838328361511,0.057287573814392,0.0414590798318386,293.2308654785156,297.1499938964844,293.1499938964844,0.1025571003556251,-2453.32666015625,304.1625061035156,0.8234464526176453,0.1676016151905059,0.1600132584571838,293.4140625,297.1499938964844,293.1499938964844,0.0039246268570423,-1459.23583984375,296.7845764160156,0.5428285002708435,0.050000000745058,0.2291019409894943,291.5070495605469,291.1499938964844,275.1485290527344,272.6459045410156,286.26593017578125,294.7224426269531,291.473876953125,1.0,0.1658631861209869,0.9319701790809632,0.9319701790809632,1.0,1.0,-0.629709780216217,0.2722419500350952,0.3574678301811218,0.0934821143746376,0.0,0.0,0.0,26.06650733947754,25.0,-124.87191009521484,-1328.224853515625,42.10445022583008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,300.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18223.390625,18000.0,0.0,0.0,0.0721458420157432,0.0,0.0,0.0,0.0,1.0,0.0082541899755597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115818148478865,0.0659356862306594,-0.0543538704514503,0.0,7.321886369027197e-05,0.0,0.0,2.485908031463623,0.0,0.0,0.0,0.2633095979690552,4.0,0.0,1.0
826320,293.3359375,297.1499938964844,293.1499938964844,0.006331268697977,-446.0518798828125,299.5484924316406,0.5428285002708435,0.050000000745058,0.045864351093769,294.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5428285002708435,0.050000000745058,0.0482973717153072,293.2893371582031,297.1499938964844,293.1499938964844,0.0178582612425088,-635.7544555664062,304.16461181640625,0.5774838328361511,0.057287573814392,0.0414590798318386,293.2308654785156,297.1499938964844,293.1499938964844,0.1025571003556251,-2453.32666015625,304.1625061035156,0.8234464526176453,0.1676016151905059,0.1600132584571838,293.4140625,297.1499938964844,293.1499938964844,0.0039246268570423,-1459.23583984375,296.7845764160156,0.5428285002708435,0.050000000745058,0.2291019409894943,291.5070495605469,291.1499938964844,275.1485290527344,272.6459045410156,286.26593017578125,294.7224426269531,291.473876953125,1.0,0.1658631861209869,0.9319701790809632,0.9319701790809632,1.0,1.0,-0.629709780216217,0.2722419500350952,0.3574678301811218,0.0934821143746376,0.0,0.0,0.0,26.06650733947754,25.0,-124.87191009521484,-1328.224853515625,42.10445022583008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,300.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18223.390625,18000.0,0.0,0.0,0.0721458420157432,0.0,0.0,0.0,0.0,1.0,0.0082541899755597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115818148478865,0.0659356862306594,-0.0543538704514503,0.0,7.321886369027197e-05,0.0,0.0,2.485908031463623,0.0,0.0,0.0,0.2633095979690552,4.0,0.0,1.0
826380,293.3343505859375,297.1499938964844,293.1499938964844,0.0066069927997887,-478.4908752441406,299.1095275878906,0.5426346063613892,0.050000000745058,0.045865848660469,294.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.529541015625,0.5426346063613892,0.050000000745058,0.0482989475131034,293.2899169921875,297.1499938964844,293.1499938964844,0.0175714846700429,-642.51708984375,304.1603698730469,0.5620917677879333,0.0536335781216621,0.0388345271348953,293.2296447753906,297.1499938964844,293.1499938964844,0.1100677624344825,-2615.408447265625,304.1463623046875,0.8203498721122742,0.1657977104187011,0.1582356542348861,293.4126892089844,297.1499938964844,293.1499938964844,0.0040319827385246,-1553.6494140625,296.09149169921875,0.5426346063613892,0.050000000745058,0.2291094064712524,290.476806640625,291.1499938964844,275.1222229003906,272.63348388671875,286.2674865722656,294.74755859375,290.57403564453125,1.0,0.1653443425893783,0.9322673678398132,0.9322673678398132,1.0,1.0,-0.6244392395019531,0.2700317502021789,0.3544074892997741,0.0923712849617004,0.0,0.0,0.1342575550079345,26.061357498168945,25.0,-3.0901525020599365,-3990.361083984375,41.51242065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811767578125,303.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17802.025390625,18000.0,0.0,0.0,0.0659331604838371,0.0,0.0,0.0,0.0,1.0,0.0045395330525934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934393480420112,0.1247122436761856,-0.0312728993594646,0.0,6.691377348033711e-05,0.0,0.0,4.769906520843506,0.0,0.0,0.0,0.2711115181446075,4.0,0.0,1.0
826440,293.3343505859375,297.1499938964844,293.1499938964844,0.0066069927997887,-478.4908752441406,299.1095275878906,0.5426346063613892,0.050000000745058,0.045865848660469,294.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.529541015625,0.5426346063613892,0.050000000745058,0.0482989475131034,293.2899169921875,297.1499938964844,293.1499938964844,0.0175714846700429,-642.51708984375,304.1603698730469,0.5620917677879333,0.0536335781216621,0.0388345271348953,293.2296447753906,297.1499938964844,293.1499938964844,0.1100677624344825,-2615.408447265625,304.1463623046875,0.8203498721122742,0.1657977104187011,0.1582356542348861,293.4126892089844,297.1499938964844,293.1499938964844,0.0040319827385246,-1553.6494140625,296.09149169921875,0.5426346063613892,0.050000000745058,0.2291094064712524,290.476806640625,291.1499938964844,275.1222229003906,272.63348388671875,286.2674865722656,294.74755859375,290.57403564453125,1.0,0.1653443425893783,0.9322673678398132,0.9322673678398132,1.0,1.0,-0.6244392395019531,0.2700317502021789,0.3544074892997741,0.0923712849617004,0.0,0.0,0.1342575550079345,26.061357498168945,25.0,-3.0901525020599365,-3990.361083984375,41.51242065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811767578125,303.8781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17802.025390625,18000.0,0.0,0.0,0.0659331604838371,0.0,0.0,0.0,0.0,1.0,0.0045395330525934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934393480420112,0.1247122436761856,-0.0312728993594646,0.0,6.691377348033711e-05,0.0,0.0,4.769906520843506,0.0,0.0,0.0,0.2711115181446075,4.0,0.0,1.0
826500,293.3337707519531,297.1499938964844,293.1499938964844,0.0064213052392005,-458.5674743652344,299.2543334960937,0.5426043272018433,0.050000000745058,0.0458660870790481,294.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778381347656,0.5426043272018433,0.050000000745058,0.0482992008328437,293.2894897460937,297.1499938964844,293.1499938964844,0.0156240724027156,-597.4797973632812,304.1620178222656,0.5548699498176575,0.0519489385187625,0.0376460887491703,293.2286682128906,297.1499938964844,293.1499938964844,0.1044913232326507,-2498.22412109375,304.1571655273437,0.8190498948097229,0.1649814993143081,0.157459944486618,293.4123229980469,297.1499938964844,293.1499938964844,0.0039381915703415,-1488.5029296875,296.3267517089844,0.5426043272018433,0.050000000745058,0.2291106134653091,290.952392578125,291.1499938964844,275.1089782714844,272.627197265625,286.264404296875,294.7552795410156,291.16455078125,1.0,0.1650904566049575,0.9324159622192384,0.9324159622192384,1.0,1.0,-0.6220840215682983,0.2690452039241791,0.3530388176441192,0.0918750688433647,0.0,0.0,0.1021575033664703,26.04766845703125,25.0,624.989990234375,-4190.8701171875,41.237754821777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478454589844,306.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.091796875,18000.0,0.0,0.0,0.066494308412075,0.0,0.0,0.0,0.0,1.0,0.0026049222797155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073539555072784,0.1197805032134056,-0.0124265467748045,0.0,6.748326995875686e-05,0.0,0.0,4.63694953918457,0.0,0.0,0.0,0.2717309594154358,4.0,0.0,1.0
826560,293.3345947265625,297.1499938964844,293.1499938964844,0.0062545840628445,-443.088623046875,299.3757629394531,0.5425525903701782,0.050000000745058,0.0458664931356906,294.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5425525903701782,0.050000000745058,0.0482996255159378,293.2896728515625,297.1499938964844,293.1499938964844,0.0141802234575152,-562.0859375,304.1624450683594,0.547295868396759,0.0501481629908084,0.0364301688969135,293.2280578613281,297.1499938964844,293.1499938964844,0.1006321012973785,-2417.257568359375,304.16278076171875,0.8176759481430054,0.164103090763092,0.1566605269908905,293.4133605957031,297.1499938964844,293.1499938964844,0.0038227986078709,-1427.177490234375,296.52655029296875,0.5425525903701782,0.050000000745058,0.2291126251220703,291.3691711425781,291.1499938964844,275.095703125,272.620849609375,286.25537109375,294.7516784667969,291.4640808105469,1.0,0.1648386567831039,0.9325716495513916,0.9325716495513916,1.0,1.0,-0.6196689009666443,0.2680333256721496,0.3516355454921722,0.0913679078221321,0.0,0.0,0.044217187911272,26.03790664672852,25.0,580.8208618164062,-3846.57861328125,40.96193313598633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,305.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.994140625,18000.0,0.0,0.0,0.0682833865284919,0.0,0.0,0.0,0.0,1.0,0.0029562555719166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887714698910713,0.104471355676651,-0.0156998801976442,0.0,6.929895607754588e-05,0.0,0.0,4.028207778930664,0.0,0.0,0.0,0.2698434591293335,4.0,0.0,1.0
826620,293.3368530273437,297.1499938964844,293.1499938964844,0.006137273274362,-434.7982177734375,299.3674621582031,0.542866587638855,0.050000000745058,0.0458641126751899,294.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5307922363281,0.542866587638855,0.050000000745058,0.0482971221208572,293.2925109863281,297.1499938964844,293.1499938964844,0.0133730163797736,-543.4188232421875,304.1069030761719,0.5428781509399414,0.050000000745058,0.0356739163398742,293.2275695800781,297.1499938964844,293.1499938964844,0.0983406007289886,-2371.383544921875,304.1620788574219,0.8151415586471558,0.1622219681739807,0.1549112051725387,293.4160461425781,297.1499938964844,293.1499938964844,0.0037095712032169,-1381.2459716796875,296.5263671875,0.542866587638855,0.050000000745058,0.2291007488965988,291.529541015625,291.1499938964844,275.0692749023437,272.6080627441406,286.2447204589844,294.75494384765625,291.486328125,1.0,0.1643715947866439,0.9328830242156982,0.9328830242156982,1.0,1.0,-0.6166412234306335,0.2667732536792755,0.3498679399490356,0.0907225683331489,0.0,0.0,0.0,25.94858932495117,25.0,-189.6274871826172,-956.5672607421876,40.537208557128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935302734375,300.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.1875,18000.0,0.0,0.0,0.0709287449717521,0.0,0.0,0.0,0.0,1.0,0.0086523350328207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080454275012016,0.0642166063189506,-0.0561711825430393,0.0,7.198366074590012e-05,0.0,0.0,2.4173381328582764,0.0,0.0,0.0,0.263081818819046,4.0,0.0,1.0
826680,293.3368530273437,297.1499938964844,293.1499938964844,0.006137273274362,-434.7982177734375,299.3674621582031,0.542866587638855,0.050000000745058,0.0458641126751899,294.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5307922363281,0.542866587638855,0.050000000745058,0.0482971221208572,293.2925109863281,297.1499938964844,293.1499938964844,0.0133730163797736,-543.4188232421875,304.1069030761719,0.5428781509399414,0.050000000745058,0.0356739163398742,293.2275695800781,297.1499938964844,293.1499938964844,0.0983406007289886,-2371.383544921875,304.1620788574219,0.8151415586471558,0.1622219681739807,0.1549112051725387,293.4160461425781,297.1499938964844,293.1499938964844,0.0037095712032169,-1381.2459716796875,296.5263671875,0.542866587638855,0.050000000745058,0.2291007488965988,291.529541015625,291.1499938964844,275.0692749023437,272.6080627441406,286.2447204589844,294.75494384765625,291.486328125,1.0,0.1643715947866439,0.9328830242156982,0.9328830242156982,1.0,1.0,-0.6166412234306335,0.2667732536792755,0.3498679399490356,0.0907225683331489,0.0,0.0,0.0,25.94858932495117,25.0,-189.6274871826172,-956.5672607421876,40.537208557128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935302734375,300.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.1875,18000.0,0.0,0.0,0.0709287449717521,0.0,0.0,0.0,0.0,1.0,0.0086523350328207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080454275012016,0.0642166063189506,-0.0561711825430393,0.0,7.198366074590012e-05,0.0,0.0,2.4173381328582764,0.0,0.0,0.0,0.263081818819046,4.0,0.0,1.0
826740,293.3349609375,297.1499938964844,293.1499938964844,0.0064103668555617,-467.6599426269531,298.8988037109375,0.5433021783828735,0.050000000745058,0.0458608195185661,294.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124816894531,0.5433021783828735,0.050000000745058,0.0482936538755893,293.2967834472656,297.1499938964844,293.1499938964844,0.0145871713757514,-584.9118041992188,304.0328063964844,0.5433021783828735,0.050000000745058,0.0356695279479026,293.22637939453125,297.1499938964844,293.1499938964844,0.1058618351817131,-2535.184814453125,304.1461181640625,0.8127660155296326,0.1604980826377868,0.1532017737627029,293.4144592285156,297.1499938964844,293.1499938964844,0.0038132267072796,-1473.77685546875,295.7875671386719,0.5433021783828735,0.050000000745058,0.2290842980146408,290.4606628417969,291.1499938964844,275.0431213378906,272.5952453613281,286.2646789550781,294.81011962890625,290.5599060058594,1.0,0.1639606952667236,0.9331943988800048,0.9331943988800048,1.0,1.0,-0.6145564913749695,0.2659085988998413,0.3486478924751282,0.0902790278196334,0.0,0.0,0.1355490088462829,25.842967987060547,25.0,4.481412887573242,-3978.311767578125,40.20027160644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6045837402344,303.96795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.802734375,18000.0,0.0,0.0,0.0644139945507049,0.0,0.0,0.0,0.0,1.0,0.0046060560271143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937157124280929,0.1255824565887451,-0.0318667367100715,0.0,6.537201988976449e-05,0.0,0.0,4.8035149574279785,0.0,0.0,0.0,0.2711963355541229,4.0,0.0,1.0
826800,293.3349609375,297.1499938964844,293.1499938964844,0.0064103668555617,-467.6599426269531,298.8988037109375,0.5433021783828735,0.050000000745058,0.0458608195185661,294.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124816894531,0.5433021783828735,0.050000000745058,0.0482936538755893,293.2967834472656,297.1499938964844,293.1499938964844,0.0145871713757514,-584.9118041992188,304.0328063964844,0.5433021783828735,0.050000000745058,0.0356695279479026,293.22637939453125,297.1499938964844,293.1499938964844,0.1058618351817131,-2535.184814453125,304.1461181640625,0.8127660155296326,0.1604980826377868,0.1532017737627029,293.4144592285156,297.1499938964844,293.1499938964844,0.0038132267072796,-1473.77685546875,295.7875671386719,0.5433021783828735,0.050000000745058,0.2290842980146408,290.4606628417969,291.1499938964844,275.0431213378906,272.5952453613281,286.2646789550781,294.81011962890625,290.5599060058594,1.0,0.1639606952667236,0.9331943988800048,0.9331943988800048,1.0,1.0,-0.6145564913749695,0.2659085988998413,0.3486478924751282,0.0902790278196334,0.0,0.0,0.1355490088462829,25.842967987060547,25.0,4.481412887573242,-3978.311767578125,40.20027160644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6045837402344,303.96795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.802734375,18000.0,0.0,0.0,0.0644139945507049,0.0,0.0,0.0,0.0,1.0,0.0046060560271143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937157124280929,0.1255824565887451,-0.0318667367100715,0.0,6.537201988976449e-05,0.0,0.0,4.8035149574279785,0.0,0.0,0.0,0.2711963355541229,4.0,0.0,1.0
826860,293.3351745605469,297.1499938964844,293.1499938964844,0.0060662222094833,-432.2096862792969,299.186279296875,0.5436949729919434,0.050000000745058,0.0458578653633594,294.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201599121094,0.5436949729919434,0.050000000745058,0.0482905395328998,293.30047607421875,297.1499938964844,293.1499938964844,0.0131753692403435,-541.8135986328125,303.9817199707031,0.5436949729919434,0.050000000745058,0.0356672294437885,293.22479248046875,297.1499938964844,293.1499938964844,0.0966280698776245,-2339.332763671875,304.16229248046875,0.8106496334075928,0.1588887870311737,0.1517044752836227,293.4151916503906,297.1499938964844,293.1499938964844,0.0036106959450989,-1350.207275390625,296.2538757324219,0.5436949729919434,0.050000000745058,0.2290695309638977,291.3738708496094,291.1499938964844,275.0174865722656,272.58251953125,286.2712707519531,294.84521484375,291.47467041015625,1.0,0.1635965853929519,0.9334933161735536,0.9334933161735536,1.0,1.0,-0.6127318143844604,0.2651547193527221,0.3475771248340606,0.0898866131901741,0.0,0.0,0.0438489913940429,25.74854278564453,25.0,603.9449462890625,-3834.351806640625,39.90465927124024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328796386719,305.3293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.98046875,18000.0,0.0,0.0,0.0669370889663696,0.0,0.0,0.0,0.0,1.0,0.0029593261424452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889727845788002,0.1047051027417182,-0.015732318162918,0.0,6.793263310100883e-05,0.0,0.0,4.038104057312012,0.0,0.0,0.0,0.2698830366134643,4.0,0.0,1.0
826920,293.3351745605469,297.1499938964844,293.1499938964844,0.0060662222094833,-432.2096862792969,299.186279296875,0.5436949729919434,0.050000000745058,0.0458578653633594,294.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201599121094,0.5436949729919434,0.050000000745058,0.0482905395328998,293.30047607421875,297.1499938964844,293.1499938964844,0.0131753692403435,-541.8135986328125,303.9817199707031,0.5436949729919434,0.050000000745058,0.0356672294437885,293.22479248046875,297.1499938964844,293.1499938964844,0.0966280698776245,-2339.332763671875,304.16229248046875,0.8106496334075928,0.1588887870311737,0.1517044752836227,293.4151916503906,297.1499938964844,293.1499938964844,0.0036106959450989,-1350.207275390625,296.2538757324219,0.5436949729919434,0.050000000745058,0.2290695309638977,291.3738708496094,291.1499938964844,275.0174865722656,272.58251953125,286.2712707519531,294.84521484375,291.47467041015625,1.0,0.1635965853929519,0.9334933161735536,0.9334933161735536,1.0,1.0,-0.6127318143844604,0.2651547193527221,0.3475771248340606,0.0898866131901741,0.0,0.0,0.0438489913940429,25.74854278564453,25.0,603.9449462890625,-3834.351806640625,39.90465927124024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328796386719,305.3293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.98046875,18000.0,0.0,0.0,0.0669370889663696,0.0,0.0,0.0,0.0,1.0,0.0029593261424452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889727845788002,0.1047051027417182,-0.015732318162918,0.0,6.793263310100883e-05,0.0,0.0,4.038104057312012,0.0,0.0,0.0,0.2698830366134643,4.0,0.0,1.0
