time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826980,293.3376159667969,297.1499938964844,293.1499938964844,0.0059487456455826,-423.7112426757813,299.1839294433594,0.5439467430114746,0.050000000745058,0.0458559803664684,294.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.54644775390625,0.5439467430114746,0.050000000745058,0.048288557678461,293.3064270019531,297.1499938964844,293.1499938964844,0.0128749618306756,-534.3076782226562,303.9162292480469,0.5439467430114746,0.050000000745058,0.0356657616794109,293.2243957519531,297.1499938964844,293.1499938964844,0.0943901687860488,-2294.1689453125,304.16168212890625,0.8079732060432434,0.1570738404989242,0.1500222086906433,293.4181213378906,297.1499938964844,293.1499938964844,0.0034961341880261,-1303.3843994140625,296.2625427246094,0.5439467430114746,0.050000000745058,0.2290601283311844,291.5448303222656,291.1499938964844,274.9926452636719,272.5699462890625,286.2747497558594,294.8721923828125,291.4933776855469,1.0,0.1632653921842575,0.933792233467102,0.933792233467102,1.0,1.0,-0.6106952428817749,0.2643156349658966,0.3463796079158783,0.0894414111971855,0.0,0.0,0.0,25.680788040161133,25.0,-238.3655548095703,-730.3504028320312,39.61532211303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833984375,300.1333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18214.34765625,18000.0,0.0,0.0,0.0697234570980072,0.0,0.0,0.0,0.0,1.0,0.008910640142858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060961777344346,0.0633881688117981,-0.0572919882833957,0.0,7.076044130371884e-05,0.0,0.0,2.3838181495666504,0.0,0.0,0.0,0.2629617154598236,4.0,0.0,1.0
827040,293.3376159667969,297.1499938964844,293.1499938964844,0.0059487456455826,-423.7112426757813,299.1839294433594,0.5439467430114746,0.050000000745058,0.0458559803664684,294.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.54644775390625,0.5439467430114746,0.050000000745058,0.048288557678461,293.3064270019531,297.1499938964844,293.1499938964844,0.0128749618306756,-534.3076782226562,303.9162292480469,0.5439467430114746,0.050000000745058,0.0356657616794109,293.2243957519531,297.1499938964844,293.1499938964844,0.0943901687860488,-2294.1689453125,304.16168212890625,0.8079732060432434,0.1570738404989242,0.1500222086906433,293.4181213378906,297.1499938964844,293.1499938964844,0.0034961341880261,-1303.3843994140625,296.2625427246094,0.5439467430114746,0.050000000745058,0.2290601283311844,291.5448303222656,291.1499938964844,274.9926452636719,272.5699462890625,286.2747497558594,294.8721923828125,291.4933776855469,1.0,0.1632653921842575,0.933792233467102,0.933792233467102,1.0,1.0,-0.6106952428817749,0.2643156349658966,0.3463796079158783,0.0894414111971855,0.0,0.0,0.0,25.680788040161133,25.0,-238.3655548095703,-730.3504028320312,39.61532211303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833984375,300.1333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18214.34765625,18000.0,0.0,0.0,0.0697234570980072,0.0,0.0,0.0,0.0,1.0,0.008910640142858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060961777344346,0.0633881688117981,-0.0572919882833957,0.0,7.076044130371884e-05,0.0,0.0,2.3838181495666504,0.0,0.0,0.0,0.2629617154598236,4.0,0.0,1.0
827100,293.337646484375,297.1499938964844,293.1499938964844,0.0060641230084002,-440.59088134765625,298.9603271484375,0.5440424680709839,0.050000000745058,0.0458552688360214,294.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5440424680709839,0.050000000745058,0.0482878051698207,293.3093566894531,297.1499938964844,293.1499938964844,0.0135603509843349,-559.25439453125,303.86993408203125,0.5440424680709839,0.050000000745058,0.0356652103364467,293.22412109375,297.1499938964844,293.1499938964844,0.0988601297140121,-2392.78369140625,304.1512451171875,0.8065295815467834,0.1561852991580963,0.1491614282131195,293.4183959960937,297.1499938964844,293.1499938964844,0.0034998378250747,-1335.6373291015625,295.9124755859375,0.5440424680709839,0.050000000745058,0.2290565520524978,291.0615539550781,291.1499938964844,274.9805908203125,272.5637512207031,286.2754211425781,294.8846435546875,290.6871032714844,1.0,0.163109615445137,0.9339417219161988,0.9339417219161988,1.0,1.0,-0.609655499458313,0.2638885974884033,0.345766931772232,0.0892111808061599,0.0,0.0,0.0223182942718267,25.65278434753418,25.0,-1480.899658203125,-921.5283203125,39.47495269775391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,299.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.796875,18000.0,0.0,0.0,0.0679088160395622,0.0,0.0,0.0,0.0,1.0,0.0114528937265276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076378798112273,0.0733788907527923,-0.0657410100102424,0.0,6.891881639603525e-05,0.0,0.0,2.7259597778320312,0.0,0.0,0.0,0.2639284133911133,4.0,0.0,1.0
827160,293.335693359375,297.1499938964844,293.1499938964844,0.006214237306267,-456.3836975097656,298.690673828125,0.5441452860832214,0.050000000745058,0.0458545014262199,294.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5054016113281,0.5441452860832214,0.050000000745058,0.0482870005071163,293.311279296875,297.1499938964844,293.1499938964844,0.0140243107452988,-575.9276733398438,303.8211364746094,0.5441452860832214,0.050000000745058,0.035664614289999,293.2232666015625,297.1499938964844,293.1499938964844,0.1017720699310302,-2456.3154296875,304.1461181640625,0.8052049875259399,0.1554109007120132,0.1483732610940933,293.416748046875,297.1499938964844,293.1499938964844,0.0035927745047956,-1391.6007080078125,295.4858703613281,0.5441452860832214,0.050000000745058,0.2290527373552322,290.4547119140625,291.1499938964844,274.96881103515625,272.5576477050781,286.27001953125,294.8858947753906,290.5555114746094,1.0,0.1629608571529388,0.9340879917144777,0.9340879917144777,1.0,1.0,-0.6087023615837097,0.2634986340999603,0.3452037274837494,0.088997408747673,0.0,0.0,0.1353388279676437,25.62408447265625,25.0,10.890853881835938,-3964.968994140625,39.34342575073242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60357666015625,303.9994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17795.58203125,18000.0,0.0,0.0,0.063124805688858,0.0,0.0,0.0,0.0,1.0,0.0046730595640838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936715528368949,0.1261242777109146,-0.0324527323246002,0.0,6.406364991562441e-05,0.0,0.0,4.824176788330078,0.0,0.0,0.0,0.2712385058403015,4.0,0.0,1.0
827220,293.3362731933594,297.1499938964844,293.1499938964844,0.0058825872838497,-421.4664001464844,298.99285888671875,0.5443419218063354,0.050000000745058,0.0458530373871326,294.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200378417969,0.5443419218063354,0.050000000745058,0.0482854582369327,293.3153381347656,297.1499938964844,293.1499938964844,0.0126934507861733,-533.0217895507812,303.7792053222656,0.5443419218063354,0.050000000745058,0.0356634743511676,293.2218933105469,297.1499938964844,293.1499938964844,0.0928399711847305,-2265.32666015625,304.16180419921875,0.8027483820915222,0.1538414061069488,0.1469212919473648,293.41815185546875,297.1499938964844,293.1499938964844,0.0033980687148869,-1272.5865478515625,295.9730224609375,0.5443419218063354,0.050000000745058,0.229045420885086,291.3736877441406,291.1499938964844,274.9461975097656,272.54571533203125,286.2623596191406,294.8918762207031,291.4769897460937,1.0,0.1626836061477661,0.9343804717063904,0.9343804717063904,1.0,1.0,-0.6069461703300476,0.2627817690372467,0.3441644012928009,0.0886017829179763,0.0,0.0,0.0433716177940368,25.569812774658203,25.0,610.8980102539062,-3820.337646484375,39.100372314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,305.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.521484375,18000.0,0.0,0.0,0.0658554658293724,0.0,0.0,0.0,0.0,1.0,0.0029889906290918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888818204402923,0.1049031466245651,-0.0160213243216276,0.0,6.683493120362982e-05,0.0,0.0,4.045873165130615,0.0,0.0,0.0,0.2699018120765686,4.0,0.0,1.0
827280,293.3362731933594,297.1499938964844,293.1499938964844,0.0058825872838497,-421.4664001464844,298.99285888671875,0.5443419218063354,0.050000000745058,0.0458530373871326,294.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200378417969,0.5443419218063354,0.050000000745058,0.0482854582369327,293.3153381347656,297.1499938964844,293.1499938964844,0.0126934507861733,-533.0217895507812,303.7792053222656,0.5443419218063354,0.050000000745058,0.0356634743511676,293.2218933105469,297.1499938964844,293.1499938964844,0.0928399711847305,-2265.32666015625,304.16180419921875,0.8027483820915222,0.1538414061069488,0.1469212919473648,293.41815185546875,297.1499938964844,293.1499938964844,0.0033980687148869,-1272.5865478515625,295.9730224609375,0.5443419218063354,0.050000000745058,0.229045420885086,291.3736877441406,291.1499938964844,274.9461975097656,272.54571533203125,286.2623596191406,294.8918762207031,291.4769897460937,1.0,0.1626836061477661,0.9343804717063904,0.9343804717063904,1.0,1.0,-0.6069461703300476,0.2627817690372467,0.3441644012928009,0.0886017829179763,0.0,0.0,0.0433716177940368,25.569812774658203,25.0,610.8980102539062,-3820.337646484375,39.100372314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,305.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.521484375,18000.0,0.0,0.0,0.0658554658293724,0.0,0.0,0.0,0.0,1.0,0.0029889906290918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888818204402923,0.1049031466245651,-0.0160213243216276,0.0,6.683493120362982e-05,0.0,0.0,4.045873165130615,0.0,0.0,0.0,0.2699018120765686,4.0,0.0,1.0
827340,293.3392028808594,297.1499938964844,293.1499938964844,0.0057654455304145,-412.8527526855469,298.9930419921875,0.5444305539131165,0.050000000745058,0.0458523854613304,294.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.55047607421875,0.5444305539131165,0.050000000745058,0.0482847690582275,293.3217163085937,297.1499938964844,293.1499938964844,0.0123948995023965,-525.2466430664062,303.7112121582031,0.5444305539131165,0.050000000745058,0.035662967711687,293.22174072265625,297.1499938964844,293.1499938964844,0.0906461104750633,-2220.903564453125,304.1612854003906,0.7997448444366455,0.1520481407642364,0.1452637463808059,293.4217224121094,297.1499938964844,293.1499938964844,0.0032818156760185,-1224.997314453125,295.9853210449219,0.5444305539131165,0.050000000745058,0.2290421575307846,291.5486755371094,291.1499938964844,274.9250793457031,272.5343017578125,286.2576904296875,294.90240478515625,291.4931030273437,1.0,0.16242316365242,0.9346729516983032,0.9346729516983032,1.0,1.0,-0.6049507856369019,0.2619626522064209,0.3429881632328033,0.0881606340408325,0.0,0.0,0.0,25.53520965576172,25.0,-263.1237487792969,-641.0919189453125,38.85322952270508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,300.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18211.1015625,18000.0,0.0,0.0,0.0688313022255897,0.0,0.0,0.0,0.0,1.0,0.0090347370132803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053445128723979,0.0631589889526367,-0.0578144751489162,0.0,6.985502113820985e-05,0.0,0.0,2.3741495609283447,0.0,0.0,0.0,0.2629262804985046,4.0,0.0,1.0
827400,293.3392028808594,297.1499938964844,293.1499938964844,0.0057654455304145,-412.8527526855469,298.9930419921875,0.5444305539131165,0.050000000745058,0.0458523854613304,294.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.55047607421875,0.5444305539131165,0.050000000745058,0.0482847690582275,293.3217163085937,297.1499938964844,293.1499938964844,0.0123948995023965,-525.2466430664062,303.7112121582031,0.5444305539131165,0.050000000745058,0.035662967711687,293.22174072265625,297.1499938964844,293.1499938964844,0.0906461104750633,-2220.903564453125,304.1612854003906,0.7997448444366455,0.1520481407642364,0.1452637463808059,293.4217224121094,297.1499938964844,293.1499938964844,0.0032818156760185,-1224.997314453125,295.9853210449219,0.5444305539131165,0.050000000745058,0.2290421575307846,291.5486755371094,291.1499938964844,274.9250793457031,272.5343017578125,286.2576904296875,294.90240478515625,291.4931030273437,1.0,0.16242316365242,0.9346729516983032,0.9346729516983032,1.0,1.0,-0.6049507856369019,0.2619626522064209,0.3429881632328033,0.0881606340408325,0.0,0.0,0.0,25.53520965576172,25.0,-263.1237487792969,-641.0919189453125,38.85322952270508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,300.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18211.1015625,18000.0,0.0,0.0,0.0688313022255897,0.0,0.0,0.0,0.0,1.0,0.0090347370132803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053445128723979,0.0631589889526367,-0.0578144751489162,0.0,6.985502113820985e-05,0.0,0.0,2.3741495609283447,0.0,0.0,0.0,0.2629262804985046,4.0,0.0,1.0
827460,293.3374938964844,297.1499938964844,293.1499938964844,0.0060193184763193,-444.9293823242188,298.4777526855469,0.5444967746734619,0.050000000745058,0.0458519011735916,294.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.499267578125,0.5444967746734619,0.050000000745058,0.0482842586934566,293.3266906738281,297.1499938964844,293.1499938964844,0.013458183966577,-566.365966796875,303.5928039550781,0.5444967746734619,0.050000000745058,0.0356625877320766,293.2208557128906,297.1499938964844,293.1499938964844,0.0978091582655906,-2379.269775390625,304.1462097167969,0.7967372536659241,0.1504056006669998,0.1436334401369094,293.42071533203125,297.1499938964844,293.1499938964844,0.003368669655174,-1307.21533203125,295.175537109375,0.5444967746734619,0.050000000745058,0.22903972864151,290.44842529296875,291.1499938964844,274.9056701660156,272.5234680175781,286.2490539550781,294.9071655273437,290.54656982421875,1.0,0.1621762365102768,0.9371710419654846,0.9371710419654846,1.0,1.0,-0.602989673614502,0.2611987888813019,0.3417908549308777,0.0877762585878372,0.0,0.0,0.1356444358825683,25.505481719970703,25.0,7.874736309051514,-3951.300537109375,38.6157341003418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751037597656,303.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17794.060546875,18000.0,0.0,0.0,0.0623486079275608,0.0,0.0,0.0,0.0,1.0,0.0047132959589362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936280563473701,0.126426413655281,-0.0327983535826206,0.0,6.327591108856723e-05,0.0,0.0,4.835592269897461,0.0,0.0,0.0,0.2712657153606415,4.0,0.0,1.0
827520,293.3374938964844,297.1499938964844,293.1499938964844,0.0060193184763193,-444.9293823242188,298.4777526855469,0.5444967746734619,0.050000000745058,0.0458519011735916,294.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.499267578125,0.5444967746734619,0.050000000745058,0.0482842586934566,293.3266906738281,297.1499938964844,293.1499938964844,0.013458183966577,-566.365966796875,303.5928039550781,0.5444967746734619,0.050000000745058,0.0356625877320766,293.2208557128906,297.1499938964844,293.1499938964844,0.0978091582655906,-2379.269775390625,304.1462097167969,0.7967372536659241,0.1504056006669998,0.1436334401369094,293.42071533203125,297.1499938964844,293.1499938964844,0.003368669655174,-1307.21533203125,295.175537109375,0.5444967746734619,0.050000000745058,0.22903972864151,290.44842529296875,291.1499938964844,274.9056701660156,272.5234680175781,286.2490539550781,294.9071655273437,290.54656982421875,1.0,0.1621762365102768,0.9371710419654846,0.9371710419654846,1.0,1.0,-0.602989673614502,0.2611987888813019,0.3417908549308777,0.0877762585878372,0.0,0.0,0.1356444358825683,25.505481719970703,25.0,7.874736309051514,-3951.300537109375,38.6157341003418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751037597656,303.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17794.060546875,18000.0,0.0,0.0,0.0623486079275608,0.0,0.0,0.0,0.0,1.0,0.0047132959589362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936280563473701,0.126426413655281,-0.0327983535826206,0.0,6.327591108856723e-05,0.0,0.0,4.835592269897461,0.0,0.0,0.0,0.2712657153606415,4.0,0.0,1.0
827580,293.3382873535156,297.1499938964844,293.1499938964844,0.0057014995254576,-410.7298278808594,298.792724609375,0.5445916652679443,0.050000000745058,0.0458512008190155,294.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132629394531,0.5445916652679443,0.050000000745058,0.0482835210859775,293.3308410644531,297.1499938964844,293.1499938964844,0.0122071588411927,-523.7586669921875,303.5608215332031,0.5445916652679443,0.050000000745058,0.035662043839693,293.2195739746094,297.1499938964844,293.1499938964844,0.0891700610518455,-2193.58349609375,304.1614074707031,0.794146716594696,0.1488750576972961,0.1422151625156402,293.4223327636719,297.1499938964844,293.1499938964844,0.0031833117827773,-1193.7764892578125,295.68096923828125,0.5445916652679443,0.050000000745058,0.2290362268686294,291.36700439453125,291.1499938964844,274.8882141113281,272.5133056640625,286.2421875,294.91278076171875,291.4738464355469,1.0,0.1619463413953781,0.939669132232666,0.939669132232666,1.0,1.0,-0.6012809872627258,0.2605375349521637,0.3407434523105621,0.0874538496136665,0.0,0.0,0.045017022639513,25.472314834594727,25.0,619.3297729492188,-3816.663330078125,38.40217971801758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,305.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.509765625,18000.0,0.0,0.0,0.0653052330017089,0.0,0.0,0.0,0.0,1.0,0.0029581047128885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894685313105583,0.105191983282566,-0.015723455697298,0.0,6.627650873269886e-05,0.0,0.0,4.0580644607543945,0.0,0.0,0.0,0.2699572741985321,4.0,0.0,1.0
827640,293.3382873535156,297.1499938964844,293.1499938964844,0.0057014995254576,-410.7298278808594,298.792724609375,0.5445916652679443,0.050000000745058,0.0458512008190155,294.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132629394531,0.5445916652679443,0.050000000745058,0.0482835210859775,293.3308410644531,297.1499938964844,293.1499938964844,0.0122071588411927,-523.7586669921875,303.5608215332031,0.5445916652679443,0.050000000745058,0.035662043839693,293.2195739746094,297.1499938964844,293.1499938964844,0.0891700610518455,-2193.58349609375,304.1614074707031,0.794146716594696,0.1488750576972961,0.1422151625156402,293.4223327636719,297.1499938964844,293.1499938964844,0.0031833117827773,-1193.7764892578125,295.68096923828125,0.5445916652679443,0.050000000745058,0.2290362268686294,291.36700439453125,291.1499938964844,274.8882141113281,272.5133056640625,286.2421875,294.91278076171875,291.4738464355469,1.0,0.1619463413953781,0.939669132232666,0.939669132232666,1.0,1.0,-0.6012809872627258,0.2605375349521637,0.3407434523105621,0.0874538496136665,0.0,0.0,0.045017022639513,25.472314834594727,25.0,619.3297729492188,-3816.663330078125,38.40217971801758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,305.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.509765625,18000.0,0.0,0.0,0.0653052330017089,0.0,0.0,0.0,0.0,1.0,0.0029581047128885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894685313105583,0.105191983282566,-0.015723455697298,0.0,6.627650873269886e-05,0.0,0.0,4.0580644607543945,0.0,0.0,0.0,0.2699572741985321,4.0,0.0,1.0
827700,293.3399353027344,297.1499938964844,293.1499938964844,0.0056211086921393,-403.8902893066406,298.82781982421875,0.5446043014526367,0.050000000745058,0.045851107686758,294.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.51727294921875,0.5446043014526367,0.050000000745058,0.0482834242284297,293.3339538574219,297.1499938964844,293.1499938964844,0.0119814435020089,-516.712646484375,303.5301513671875,0.5446043014526367,0.050000000745058,0.0356619730591774,293.219482421875,297.1499938964844,293.1499938964844,0.0875254273414611,-2159.373291015625,304.16229248046875,0.7926471829414368,0.1480101644992828,0.1414261311292648,293.42431640625,297.1499938964844,293.1499938964844,0.0031133638694882,-1162.255126953125,295.7422790527344,0.5446043014526367,0.050000000745058,0.2290357798337936,291.53631591796875,291.1499938964844,274.8803100585937,272.508544921875,286.2403869628906,294.9179992675781,291.5614929199219,1.0,0.1618350148200988,0.9409181475639344,0.9409181475639344,1.0,1.0,-0.6003332734107971,0.2601658403873443,0.3401674032211303,0.0872760340571403,0.0,0.0,0.0011315023293718,25.46193122863769,25.0,386.0153198242188,-3513.56494140625,38.29225158691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,304.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18066.609375,18000.0,0.0,0.0,0.067235991358757,0.0,0.0,0.0,0.0,1.0,0.0037607955746352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730621516704559,0.0968384146690368,-0.023776264861226,0.0,6.823598232585937e-05,0.0,0.0,3.709782123565674,0.0,0.0,0.0,0.2684493660926819,4.0,0.0,1.0
827760,293.3414001464844,297.1499938964844,293.1499938964844,0.0055830399505794,-401.7070007324219,298.7998962402344,0.5446001291275024,0.050000000745058,0.045851144939661,294.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5554504394531,0.5446001291275024,0.050000000745058,0.0482834614813327,293.3373107910156,297.1499938964844,293.1499938964844,0.0119032943621277,-515.2889404296875,303.4912414550781,0.5446001291275024,0.050000000745058,0.0356619991362094,293.21954345703125,297.1499938964844,293.1499938964844,0.0869227722287178,-2147.905517578125,304.1611022949219,0.7910395860671997,0.1471195071935653,0.1405947506427765,293.4261169433594,297.1499938964844,293.1499938964844,0.0030660938937216,-1145.19775390625,295.70391845703125,0.5446001291275024,0.050000000745058,0.2290359586477279,291.5549621582031,291.1499938964844,274.8729553222656,272.5039978027344,286.2397766113281,294.9230041503906,291.5083312988281,1.0,0.161725103855133,0.939967930316925,0.939967930316925,1.0,1.0,-0.5993358492851257,0.2597322463989258,0.3396036028861999,0.0870492830872535,0.0,0.0,0.0,25.454509735107425,25.0,-208.47125244140625,-762.1586303710938,38.18038558959961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091796875,300.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18216.50390625,18000.0,0.0,0.0,0.0685405954718589,0.0,0.0,0.0,0.0,1.0,0.0088769504800438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0063771340064704,0.0635281577706337,-0.0571510270237922,0.0,6.955998833291233e-05,0.0,0.0,2.389615297317505,0.0,0.0,0.0,0.262988418340683,4.0,0.0,1.0
827820,293.3397827148437,297.1499938964844,293.1499938964844,0.0058250501751899,-433.4111328125,298.2622985839844,0.5446005463600159,0.050000000745058,0.0458511486649513,294.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.5446005463600159,0.050000000745058,0.048283465206623,293.3421936035156,297.1499938964844,293.1499938964844,0.0129005433991551,-556.5596923828125,303.3479309082031,0.5446005463600159,0.050000000745058,0.0356620028614997,293.2187805175781,297.1499938964844,293.1499938964844,0.094039462506771,-2305.751220703125,304.14599609375,0.7879421710968018,0.1455098390579223,0.1389955729246139,293.4252014160156,297.1499938964844,293.1499938964844,0.0031384052708745,-1220.1824951171875,294.8607177734375,0.5446005463600159,0.050000000745058,0.2290359735488891,290.44488525390625,291.1499938964844,274.8601379394531,272.4955749511719,286.23687744140625,294.9275817871094,290.5118103027344,1.0,0.1615107208490371,0.9380674362182616,0.9380674362182616,1.0,1.0,-0.5974166393280029,0.2588899135589599,0.3385267257690429,0.0866089686751365,0.0,0.0,0.1333944350481033,25.438587188720703,25.0,-52.69917678833008,-3903.064453125,37.96411895751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53533935546875,303.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17788.822265625,18000.0,0.0,0.0,0.0622133016586303,0.0,0.0,0.0,0.0,1.0,0.0049223648384213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915858224034309,0.1260963827371597,-0.0345105566084384,0.0,6.313859194051474e-05,0.0,0.0,4.817709445953369,0.0,0.0,0.0,0.2711189687252044,4.0,0.0,1.0
827880,293.3397827148437,297.1499938964844,293.1499938964844,0.0058250501751899,-433.4111328125,298.2622985839844,0.5446005463600159,0.050000000745058,0.0458511486649513,294.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.5446005463600159,0.050000000745058,0.048283465206623,293.3421936035156,297.1499938964844,293.1499938964844,0.0129005433991551,-556.5596923828125,303.3479309082031,0.5446005463600159,0.050000000745058,0.0356620028614997,293.2187805175781,297.1499938964844,293.1499938964844,0.094039462506771,-2305.751220703125,304.14599609375,0.7879421710968018,0.1455098390579223,0.1389955729246139,293.4252014160156,297.1499938964844,293.1499938964844,0.0031384052708745,-1220.1824951171875,294.8607177734375,0.5446005463600159,0.050000000745058,0.2290359735488891,290.44488525390625,291.1499938964844,274.8601379394531,272.4955749511719,286.23687744140625,294.9275817871094,290.5118103027344,1.0,0.1615107208490371,0.9380674362182616,0.9380674362182616,1.0,1.0,-0.5974166393280029,0.2588899135589599,0.3385267257690429,0.0866089686751365,0.0,0.0,0.1333944350481033,25.438587188720703,25.0,-52.69917678833008,-3903.064453125,37.96411895751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53533935546875,303.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17788.822265625,18000.0,0.0,0.0,0.0622133016586303,0.0,0.0,0.0,0.0,1.0,0.0049223648384213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915858224034309,0.1260963827371597,-0.0345105566084384,0.0,6.313859194051474e-05,0.0,0.0,4.817709445953369,0.0,0.0,0.0,0.2711189687252044,4.0,0.0,1.0
827940,293.34033203125,297.1499938964844,293.1499938964844,0.0055258432403206,-400.226318359375,298.5848999023437,0.5446485877037048,0.050000000745058,0.0458507947623729,294.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.5446485877037048,0.050000000745058,0.0482830964028835,293.3460693359375,297.1499938964844,293.1499938964844,0.0117346029728651,-514.3906860351562,303.32672119140625,0.5446485877037048,0.050000000745058,0.035661730915308,293.2174377441406,297.1499938964844,293.1499938964844,0.0856592059135437,-2125.173095703125,304.1609191894531,0.785342276096344,0.1440426558256149,0.1376307904720306,293.4266052246094,297.1499938964844,293.1499938964844,0.0029691704548895,-1114.994873046875,295.3758544921875,0.5446485877037048,0.050000000745058,0.2290342152118683,291.3485107421875,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324035644531,291.4645690917969,1.0,0.1613083332777023,0.9361669421195984,0.9361669421195984,1.0,1.0,-0.5957754850387573,0.2581624984741211,0.3376129865646362,0.0862301066517829,0.0,0.0,0.0485329590737819,25.415584564208984,25.0,637.2518310546875,-3825.495361328125,37.77034378051758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.03515625,18000.0,0.0,0.0,0.0651225298643112,0.0,0.0,0.0,0.0,1.0,0.0029056330677121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908117890357971,0.1060328483581543,-0.0152210602536797,0.0,6.609108822885901e-05,0.0,0.0,4.092539310455322,0.0,0.0,0.0,0.2700874209403991,4.0,0.0,1.0
828000,293.34033203125,297.1499938964844,293.1499938964844,0.0055258432403206,-400.226318359375,298.5848999023437,0.5446485877037048,0.050000000745058,0.0458507947623729,294.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.5446485877037048,0.050000000745058,0.0482830964028835,293.3460693359375,297.1499938964844,293.1499938964844,0.0117346029728651,-514.3906860351562,303.32672119140625,0.5446485877037048,0.050000000745058,0.035661730915308,293.2174377441406,297.1499938964844,293.1499938964844,0.0856592059135437,-2125.173095703125,304.1609191894531,0.785342276096344,0.1440426558256149,0.1376307904720306,293.4266052246094,297.1499938964844,293.1499938964844,0.0029691704548895,-1114.994873046875,295.3758544921875,0.5446485877037048,0.050000000745058,0.2290342152118683,291.3485107421875,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324035644531,291.4645690917969,1.0,0.1613083332777023,0.9361669421195984,0.9361669421195984,1.0,1.0,-0.5957754850387573,0.2581624984741211,0.3376129865646362,0.0862301066517829,0.0,0.0,0.0485329590737819,25.415584564208984,25.0,637.2518310546875,-3825.495361328125,37.77034378051758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.03515625,18000.0,0.0,0.0,0.0651225298643112,0.0,0.0,0.0,0.0,1.0,0.0029056330677121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908117890357971,0.1060328483581543,-0.0152210602536797,0.0,6.609108822885901e-05,0.0,0.0,4.092539310455322,0.0,0.0,0.0,0.2700874209403991,4.0,0.0,1.0
828060,293.3435363769531,297.1499938964844,293.1499938964844,0.0054016816429793,-390.3074340820313,298.60693359375,0.5446202158927917,0.050000000745058,0.0458510145545005,294.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5642395019531,0.5446202158927917,0.050000000745058,0.048283327370882,293.3524475097656,297.1499938964844,293.1499938964844,0.0114070009440183,-504.510009765625,303.2577819824219,0.5446202158927917,0.050000000745058,0.0356618985533714,293.2174072265625,297.1499938964844,293.1499938964844,0.0832568481564521,-2076.132568359375,304.1610412597656,0.7822408080101013,0.1423405706882476,0.1360651403665542,293.4304504394531,297.1499938964844,293.1499938964844,0.0028484561480581,-1064.0164794921875,295.4216613769531,0.5446202158927917,0.050000000745058,0.2290353178977966,291.5658569335937,291.1499938964844,274.8423767089844,272.48126220703125,286.2373046875,294.9421691894531,291.53289794921875,1.0,0.1611107587814331,0.9364752173423768,0.9364752173423768,1.0,1.0,-0.5938986539840698,0.2573759853839874,0.33652263879776,0.0858519598841667,0.0,0.0,0.0,25.40594291687012,25.0,-115.4188232421875,-1019.6489868164062,37.56637954711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768005371094,300.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18224.548828125,18000.0,0.0,0.0,0.0685458332300186,0.0,0.0,0.0,0.0,1.0,0.0085743553936481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008656270802021,0.0644862726330757,-0.0558300018310546,0.0,6.956529978197068e-05,0.0,0.0,2.4287447929382324,0.0,0.0,0.0,0.2631396353244781,4.0,0.0,1.0
828120,293.3435363769531,297.1499938964844,293.1499938964844,0.0054016816429793,-390.3074340820313,298.60693359375,0.5446202158927917,0.050000000745058,0.0458510145545005,294.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5642395019531,0.5446202158927917,0.050000000745058,0.048283327370882,293.3524475097656,297.1499938964844,293.1499938964844,0.0114070009440183,-504.510009765625,303.2577819824219,0.5446202158927917,0.050000000745058,0.0356618985533714,293.2174072265625,297.1499938964844,293.1499938964844,0.0832568481564521,-2076.132568359375,304.1610412597656,0.7822408080101013,0.1423405706882476,0.1360651403665542,293.4304504394531,297.1499938964844,293.1499938964844,0.0028484561480581,-1064.0164794921875,295.4216613769531,0.5446202158927917,0.050000000745058,0.2290353178977966,291.5658569335937,291.1499938964844,274.8423767089844,272.48126220703125,286.2373046875,294.9421691894531,291.53289794921875,1.0,0.1611107587814331,0.9364752173423768,0.9364752173423768,1.0,1.0,-0.5938986539840698,0.2573759853839874,0.33652263879776,0.0858519598841667,0.0,0.0,0.0,25.40594291687012,25.0,-115.4188232421875,-1019.6489868164062,37.56637954711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768005371094,300.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18224.548828125,18000.0,0.0,0.0,0.0685458332300186,0.0,0.0,0.0,0.0,1.0,0.0085743553936481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.008656270802021,0.0644862726330757,-0.0558300018310546,0.0,6.956529978197068e-05,0.0,0.0,2.4287447929382324,0.0,0.0,0.0,0.2631396353244781,4.0,0.0,1.0
828180,293.3420104980469,297.1499938964844,293.1499938964844,0.0056306850165128,-421.6413269042969,298.0478515625,0.5445867776870728,0.050000000745058,0.0458512715995311,294.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5225524902344,0.5445867776870728,0.050000000745058,0.0482835955917835,293.3572082519531,297.1499938964844,293.1499938964844,0.0123455421999096,-546.1744384765625,303.0884094238281,0.5445867776870728,0.050000000745058,0.0356620997190475,293.2167358398437,297.1499938964844,293.1499938964844,0.0904140844941139,-2234.93310546875,304.1456604003906,0.779123067855835,0.1407658159732818,0.1345017850399017,293.4296264648437,297.1499938964844,293.1499938964844,0.0029023031238466,-1130.2886962890625,294.5463562011719,0.5445867776870728,0.050000000745058,0.2290365844964981,290.4488830566406,291.1499938964844,274.8368530273437,272.4742736816406,286.236328125,294.9466247558594,290.4608154296875,1.0,0.1609164029359817,0.9367834329605104,0.9367834329605104,1.0,1.0,-0.5920248031616211,0.2565883100032806,0.335436463356018,0.0854849964380264,0.0,0.0,0.1281964182853698,25.39748191833496,25.0,-158.6664276123047,-3834.524169921875,37.364688873291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157775878906,303.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.60546875,18000.0,0.0,0.0,0.0622826926410198,0.0,0.0,0.0,0.0,1.0,0.005286740604788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881649330258369,0.1253599822521209,-0.0371950529515743,0.0,6.320901593426242e-05,0.0,0.0,4.78080940246582,0.0,0.0,0.0,0.2708512544631958,4.0,0.0,1.0
828240,293.3420104980469,297.1499938964844,293.1499938964844,0.0056306850165128,-421.6413269042969,298.0478515625,0.5445867776870728,0.050000000745058,0.0458512715995311,294.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5225524902344,0.5445867776870728,0.050000000745058,0.0482835955917835,293.3572082519531,297.1499938964844,293.1499938964844,0.0123455421999096,-546.1744384765625,303.0884094238281,0.5445867776870728,0.050000000745058,0.0356620997190475,293.2167358398437,297.1499938964844,293.1499938964844,0.0904140844941139,-2234.93310546875,304.1456604003906,0.779123067855835,0.1407658159732818,0.1345017850399017,293.4296264648437,297.1499938964844,293.1499938964844,0.0029023031238466,-1130.2886962890625,294.5463562011719,0.5445867776870728,0.050000000745058,0.2290365844964981,290.4488830566406,291.1499938964844,274.8368530273437,272.4742736816406,286.236328125,294.9466247558594,290.4608154296875,1.0,0.1609164029359817,0.9367834329605104,0.9367834329605104,1.0,1.0,-0.5920248031616211,0.2565883100032806,0.335436463356018,0.0854849964380264,0.0,0.0,0.1281964182853698,25.39748191833496,25.0,-158.6664276123047,-3834.524169921875,37.364688873291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157775878906,303.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.60546875,18000.0,0.0,0.0,0.0622826926410198,0.0,0.0,0.0,0.0,1.0,0.005286740604788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881649330258369,0.1253599822521209,-0.0371950529515743,0.0,6.320901593426242e-05,0.0,0.0,4.78080940246582,0.0,0.0,0.0,0.2708512544631958,4.0,0.0,1.0
828300,293.34112548828125,297.1499938964844,293.1499938964844,0.0055104573257267,-406.11907958984375,298.18896484375,0.5446044206619263,0.050000000745058,0.0458511412143707,294.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.5446044206619263,0.050000000745058,0.0482834614813327,293.3584899902344,297.1499938964844,293.1499938964844,0.0117643419653177,-523.8412475585938,303.07928466796875,0.5446044206619263,0.050000000745058,0.0356619991362094,293.2158203125,297.1499938964844,293.1499938964844,0.0860416144132614,-2140.172119140625,304.1544494628906,0.7778627276420593,0.1401001811027526,0.1338525563478469,293.42919921875,297.1499938964844,293.1499938964844,0.0028600608929991,-1092.775390625,294.7694702148437,0.5446044206619263,0.050000000745058,0.2290359437465667,290.836181640625,291.1499938964844,274.8348388671875,272.47076416015625,286.2354736328125,294.9471130371094,291.08038330078125,1.0,0.1608229726552963,0.9369375705718994,0.9369375705718994,1.0,1.0,-0.5912443995475769,0.2562587559223175,0.3349856436252594,0.0853373855352401,0.0,0.0,0.1143890246748924,25.38777732849121,25.0,625.65478515625,-4154.06787109375,37.27470779418945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4021301269531,306.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.189453125,18000.0,0.0,0.0,0.0627443790435791,0.0,0.0,0.0,0.0,1.0,0.0027775375638157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096689701080322,0.1236687377095222,-0.0139997666701674,0.0,6.3677565776743e-05,0.0,0.0,4.788254737854004,0.0,0.0,0.0,0.2721373438835144,4.0,0.0,1.0
828360,293.3421630859375,297.1499938964844,293.1499938964844,0.0053548859432339,-389.9037170410156,298.3704528808594,0.5446147918701172,0.050000000745058,0.0458510667085647,294.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.5446147918701172,0.050000000745058,0.0482833832502365,293.36065673828125,297.1499938964844,293.1499938964844,0.0112645840272307,-504.6354370117188,303.0775756835937,0.5446147918701172,0.050000000745058,0.0356619395315647,293.2152709960937,297.1499938964844,293.1499938964844,0.0823057889938354,-2060.1865234375,304.16033935546875,0.7765769958496094,0.1393709480762481,0.1331960558891296,293.4306030273437,297.1499938964844,293.1499938964844,0.002754948567599,-1035.9915771484375,295.0590209960937,0.5446147918701172,0.050000000745058,0.2290355712175369,291.3200988769531,291.1499938964844,274.8332824707031,272.4672241210937,286.2365417480469,294.950439453125,291.44970703125,1.0,0.1607315093278885,0.9370939135551452,0.9370939135551452,1.0,1.0,-0.5904558897018433,0.2559246718883514,0.3345311880111694,0.0851908102631568,0.0,0.0,0.053188893944025,25.37948036193848,25.0,662.0090942382812,-3845.760009765625,37.18544387817383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640930175781,305.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.392578125,18000.0,0.0,0.0,0.0648616701364517,0.0,0.0,0.0,0.0,1.0,0.0028551307041198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926299542188644,0.1073731556534767,-0.0147431995719671,0.0,6.582635251106694e-05,0.0,0.0,4.146953582763672,0.0,0.0,0.0,0.2702776193618774,4.0,0.0,1.0
828420,293.3454284667969,297.1499938964844,293.1499938964844,0.005222916137427,-378.8509216308594,298.4132080078125,0.5445722341537476,0.050000000745058,0.0458513908088207,294.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.573486328125,0.5445722341537476,0.050000000745058,0.0482837222516536,293.3668212890625,297.1499938964844,293.1499938964844,0.0109167955815792,-493.200439453125,303.0119934082031,0.5445722341537476,0.050000000745058,0.035662192851305,293.2152404785156,297.1499938964844,293.1499938964844,0.079700268805027,-2006.8634033203125,304.1610107421875,0.7735449075698853,0.1377287656068802,0.1316925436258316,293.4345092773437,297.1499938964844,293.1499938964844,0.0026294169947504,-982.0427856445312,295.1368103027344,0.5445722341537476,0.050000000745058,0.229037195444107,291.5773010253906,291.1499938964844,274.8314819335937,272.46014404296875,286.2404479980469,294.9596862792969,291.5576477050781,1.0,0.1605496406555175,0.9374065399169922,0.9374065399169922,1.0,1.0,-0.5886545777320862,0.2551595866680145,0.3334949910640716,0.0848576426506042,0.0,0.0,0.0,25.373741149902344,25.0,-15.209259033203123,-1362.3800048828125,36.99531555175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8757019042969,300.6890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18231.85546875,18000.0,0.0,0.0,0.0683807358145713,0.0,0.0,0.0,0.0,1.0,0.008189607411623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120356986299157,0.0660949945449829,-0.05405930057168,0.0,6.939774903003126e-05,0.0,0.0,2.493467330932617,0.0,0.0,0.0,0.2633702158927917,4.0,0.0,1.0
828480,293.3454284667969,297.1499938964844,293.1499938964844,0.005222916137427,-378.8509216308594,298.4132080078125,0.5445722341537476,0.050000000745058,0.0458513908088207,294.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.573486328125,0.5445722341537476,0.050000000745058,0.0482837222516536,293.3668212890625,297.1499938964844,293.1499938964844,0.0109167955815792,-493.200439453125,303.0119934082031,0.5445722341537476,0.050000000745058,0.035662192851305,293.2152404785156,297.1499938964844,293.1499938964844,0.079700268805027,-2006.8634033203125,304.1610107421875,0.7735449075698853,0.1377287656068802,0.1316925436258316,293.4345092773437,297.1499938964844,293.1499938964844,0.0026294169947504,-982.0427856445312,295.1368103027344,0.5445722341537476,0.050000000745058,0.229037195444107,291.5773010253906,291.1499938964844,274.8314819335937,272.46014404296875,286.2404479980469,294.9596862792969,291.5576477050781,1.0,0.1605496406555175,0.9374065399169922,0.9374065399169922,1.0,1.0,-0.5886545777320862,0.2551595866680145,0.3334949910640716,0.0848576426506042,0.0,0.0,0.0,25.373741149902344,25.0,-15.209259033203123,-1362.3800048828125,36.99531555175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8757019042969,300.6890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18231.85546875,18000.0,0.0,0.0,0.0683807358145713,0.0,0.0,0.0,0.0,1.0,0.008189607411623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120356986299157,0.0660949945449829,-0.05405930057168,0.0,6.939774903003126e-05,0.0,0.0,2.493467330932617,0.0,0.0,0.0,0.2633702158927917,4.0,0.0,1.0
828540,293.3440246582031,297.1499938964844,293.1499938964844,0.0054347640834748,-409.3103942871094,297.8395080566406,0.5445218086242676,0.050000000745058,0.0458517707884311,294.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.5445218086242676,0.050000000745058,0.0482841245830059,293.37139892578125,297.1499938964844,293.1499938964844,0.0117852501571178,-534.6956787109375,302.8170166015625,0.5445218086242676,0.050000000745058,0.0356624908745288,293.21466064453125,297.1499938964844,293.1499938964844,0.0868324786424636,-2164.809814453125,304.1454162597656,0.7704522609710693,0.1361898928880691,0.1301673650741577,293.43377685546875,297.1499938964844,293.1499938964844,0.0026610265485942,-1037.3544921875,294.240234375,0.5445218086242676,0.050000000745058,0.2290391027927398,290.46923828125,291.1499938964844,274.8312683105469,272.4529724121094,286.2421569824219,294.96405029296875,290.41033935546875,1.0,0.1603689491748809,0.937719225883484,0.937719225883484,1.0,1.0,-0.5868277549743652,0.254380464553833,0.3324472904205322,0.0845270752906799,0.0,0.0,0.1199703142046928,25.369497299194336,25.0,-294.7371826171875,-3760.090087890625,36.80477523803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165100097656,302.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.267578125,18000.0,0.0,0.0,0.0621925890445709,0.0,0.0,0.0,0.0,1.0,0.0057291467674076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084229864180088,0.1243362352252006,-0.0401063747704029,0.0,6.311757169896737e-05,0.0,0.0,4.731937885284424,0.0,0.0,0.0,0.2705038189888,4.0,0.0,1.0
828600,293.3440246582031,297.1499938964844,293.1499938964844,0.0054347640834748,-409.3103942871094,297.8395080566406,0.5445218086242676,0.050000000745058,0.0458517707884311,294.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.5445218086242676,0.050000000745058,0.0482841245830059,293.37139892578125,297.1499938964844,293.1499938964844,0.0117852501571178,-534.6956787109375,302.8170166015625,0.5445218086242676,0.050000000745058,0.0356624908745288,293.21466064453125,297.1499938964844,293.1499938964844,0.0868324786424636,-2164.809814453125,304.1454162597656,0.7704522609710693,0.1361898928880691,0.1301673650741577,293.43377685546875,297.1499938964844,293.1499938964844,0.0026610265485942,-1037.3544921875,294.240234375,0.5445218086242676,0.050000000745058,0.2290391027927398,290.46923828125,291.1499938964844,274.8312683105469,272.4529724121094,286.2421569824219,294.96405029296875,290.41033935546875,1.0,0.1603689491748809,0.937719225883484,0.937719225883484,1.0,1.0,-0.5868277549743652,0.254380464553833,0.3324472904205322,0.0845270752906799,0.0,0.0,0.1199703142046928,25.369497299194336,25.0,-294.7371826171875,-3760.090087890625,36.80477523803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165100097656,302.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.267578125,18000.0,0.0,0.0,0.0621925890445709,0.0,0.0,0.0,0.0,1.0,0.0057291467674076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084229864180088,0.1243362352252006,-0.0401063747704029,0.0,6.311757169896737e-05,0.0,0.0,4.731937885284424,0.0,0.0,0.0,0.2705038189888,4.0,0.0,1.0
828660,293.3436584472656,297.1499938964844,293.1499938964844,0.0051872543990612,-379.6509704589844,298.15093994140625,0.5445430874824524,0.050000000745058,0.0458516180515289,294.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5445430874824524,0.050000000745058,0.048283964395523,293.37432861328125,297.1499938964844,293.1499938964844,0.0108045088127255,-494.57330322265625,302.8143310546875,0.5445430874824524,0.050000000745058,0.0356623716652393,293.21307373046875,297.1499938964844,293.1499938964844,0.0790918618440628,-1998.330810546875,304.15972900390625,0.767998218536377,0.1348726004362106,0.1289231479167938,293.4342346191406,297.1499938964844,293.1499938964844,0.0025393604300916,-956.2479248046876,294.73291015625,0.5445430874824524,0.050000000745058,0.2290383279323578,291.2850036621094,291.1499938964844,274.8324890136719,272.44580078125,286.24420166015625,294.9667358398437,291.4306335449219,1.0,0.1601964235305786,0.938036561012268,0.938036561012268,1.0,1.0,-0.5853331089019775,0.2537365555763244,0.3315965533256531,0.0842753127217292,0.0,0.0,0.0583451315760612,25.35387420654297,25.0,688.5028076171875,-3871.2724609375,36.63729095458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,305.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.76171875,18000.0,0.0,0.0,0.064261794090271,0.0,0.0,0.0,0.0,1.0,0.0028163690585643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094625286757946,0.1090057268738746,-0.0143804401159286,0.0,6.521755130961537e-05,0.0,0.0,4.212813854217529,0.0,0.0,0.0,0.2704951465129852,4.0,0.0,1.0
