time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828720,293.3436584472656,297.1499938964844,293.1499938964844,0.0051872543990612,-379.6509704589844,298.15093994140625,0.5445430874824524,0.050000000745058,0.0458516180515289,294.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5445430874824524,0.050000000745058,0.048283964395523,293.37432861328125,297.1499938964844,293.1499938964844,0.0108045088127255,-494.57330322265625,302.8143310546875,0.5445430874824524,0.050000000745058,0.0356623716652393,293.21307373046875,297.1499938964844,293.1499938964844,0.0790918618440628,-1998.330810546875,304.15972900390625,0.767998218536377,0.1348726004362106,0.1289231479167938,293.4342346191406,297.1499938964844,293.1499938964844,0.0025393604300916,-956.2479248046876,294.73291015625,0.5445430874824524,0.050000000745058,0.2290383279323578,291.2850036621094,291.1499938964844,274.8324890136719,272.44580078125,286.24420166015625,294.9667358398437,291.4306335449219,1.0,0.1601964235305786,0.938036561012268,0.938036561012268,1.0,1.0,-0.5853331089019775,0.2537365555763244,0.3315965533256531,0.0842753127217292,0.0,0.0,0.0583451315760612,25.35387420654297,25.0,688.5028076171875,-3871.2724609375,36.63729095458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,305.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.76171875,18000.0,0.0,0.0,0.064261794090271,0.0,0.0,0.0,0.0,1.0,0.0028163690585643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094625286757946,0.1090057268738746,-0.0143804401159286,0.0,6.521755130961537e-05,0.0,0.0,4.212813854217529,0.0,0.0,0.0,0.2704951465129852,4.0,0.0,1.0
828780,293.3469543457031,297.1499938964844,293.1499938964844,0.0050471280701458,-367.3946838378906,298.2188720703125,0.5444983839988708,0.050000000745058,0.045851957052946,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.5444983839988708,0.050000000745058,0.0482843182981014,293.3802795410156,297.1499938964844,293.1499938964844,0.0104369912296533,-481.4573669433594,302.7550048828125,0.5444983839988708,0.050000000745058,0.0356626324355602,293.2129821777344,297.1499938964844,293.1499938964844,0.07626573741436,-1940.475341796875,304.1609191894531,0.7650836110115051,0.133297860622406,0.1274892091751098,293.4381408691406,297.1499938964844,293.1499938964844,0.0024090725928545,-899.47265625,294.8494873046875,0.5444983839988708,0.050000000745058,0.2290400266647339,291.5885009765625,291.1499938964844,274.8349609375,272.4385986328125,286.2501525878906,294.9754333496094,291.57989501953125,1.0,0.1600263118743896,0.938353955745697,0.938353955745697,1.0,1.0,-0.5836154818534851,0.2529942691326141,0.3306212127208709,0.0839884728193283,0.0,0.0,0.0,25.3497314453125,25.0,74.97603607177734,-1697.2244873046875,36.45917892456055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959045410156,301.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.37109375,18000.0,0.0,0.0,0.0678404942154884,0.0,0.0,0.0,0.0,1.0,0.0077885468490421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0160167552530765,0.0681183561682701,-0.0521016009151935,0.0,6.884947651997209e-05,0.0,0.0,2.574024438858032,0.0,0.0,0.0,0.2636766135692596,4.0,0.0,1.0
828840,293.3469543457031,297.1499938964844,293.1499938964844,0.0050471280701458,-367.3946838378906,298.2188720703125,0.5444983839988708,0.050000000745058,0.045851957052946,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.5444983839988708,0.050000000745058,0.0482843182981014,293.3802795410156,297.1499938964844,293.1499938964844,0.0104369912296533,-481.4573669433594,302.7550048828125,0.5444983839988708,0.050000000745058,0.0356626324355602,293.2129821777344,297.1499938964844,293.1499938964844,0.07626573741436,-1940.475341796875,304.1609191894531,0.7650836110115051,0.133297860622406,0.1274892091751098,293.4381408691406,297.1499938964844,293.1499938964844,0.0024090725928545,-899.47265625,294.8494873046875,0.5444983839988708,0.050000000745058,0.2290400266647339,291.5885009765625,291.1499938964844,274.8349609375,272.4385986328125,286.2501525878906,294.9754333496094,291.57989501953125,1.0,0.1600263118743896,0.938353955745697,0.938353955745697,1.0,1.0,-0.5836154818534851,0.2529942691326141,0.3306212127208709,0.0839884728193283,0.0,0.0,0.0,25.3497314453125,25.0,74.97603607177734,-1697.2244873046875,36.45917892456055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959045410156,301.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.37109375,18000.0,0.0,0.0,0.0678404942154884,0.0,0.0,0.0,0.0,1.0,0.0077885468490421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0160167552530765,0.0681183561682701,-0.0521016009151935,0.0,6.884947651997209e-05,0.0,0.0,2.574024438858032,0.0,0.0,0.0,0.2636766135692596,4.0,0.0,1.0
828900,293.3476867675781,297.1499938964844,293.1499938964844,0.0050786738283932,-375.2879638671875,298.0480651855469,0.5444619059562683,0.050000000745058,0.0458522327244281,294.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619689941406,0.5444619059562683,0.050000000745058,0.0482846088707447,293.3831787109375,297.1499938964844,293.1499938964844,0.0106789413839578,-495.0596618652344,302.6753234863281,0.5444619059562683,0.050000000745058,0.0356628485023975,293.2130126953125,297.1499938964844,293.1499938964844,0.0785947442054748,-1992.2886962890625,304.154541015625,0.7635106444358826,0.1324951350688934,0.1267231702804565,293.4391784667969,297.1499938964844,293.1499938964844,0.0023617993574589,-895.8460693359375,294.58575439453125,0.5444619059562683,0.050000000745058,0.2290413975715637,291.302734375,291.1499938964844,274.83660888671875,272.4349975585937,286.2528381347656,294.97900390625,290.9698791503906,1.0,0.1599408835172653,0.938512682914734,0.938512682914734,1.0,1.0,-0.5826987624168396,0.2525971233844757,0.3301016390323639,0.083837017416954,0.0,0.0,0.0,25.350059509277344,25.0,-1297.41455078125,-0.0,36.36688232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121459960937,299.97314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.974609375,18000.0,0.0,0.0,0.0671331807971,0.0,0.0,0.0,0.0,1.0,0.0115632601082324,0.0,-0.0,-0.0,0.0,0.0,0.0,6.181154458317906e-05,0.0662302374839782,-0.0661684200167656,0.0,6.813164509367198e-05,0.0,0.0,2.4686403274536133,0.0,0.0,0.0,0.2624783217906952,4.0,0.0,1.0
828960,293.345703125,297.1499938964844,293.1499938964844,0.0052383388392627,-396.412353515625,297.6388854980469,0.5444406270980835,0.050000000745058,0.045852392911911,294.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029968261719,0.5444406270980835,0.050000000745058,0.0482847802340984,293.3846740722656,297.1499938964844,293.1499938964844,0.0112224416807293,-521.98388671875,302.5360717773437,0.5444406270980835,0.050000000745058,0.0356629751622676,293.21246337890625,297.1499938964844,293.1499938964844,0.0832664147019386,-2094.913818359375,304.1453857421875,0.7620565295219421,0.1318000704050064,0.1260080486536026,293.43756103515625,297.1499938964844,293.1499938964844,0.0024165560025721,-942.1931762695312,293.94439697265625,0.5444406270980835,0.050000000745058,0.2290422022342682,290.5060729980469,291.1499938964844,274.8385009765625,272.4313659667969,286.253662109375,294.9796447753906,290.371337890625,1.0,0.1598561853170395,0.9391902089118958,0.9391902089118958,1.0,1.0,-0.5818420052528381,0.2522333860397339,0.3296086192131042,0.0837098583579063,0.0,0.0,0.1093577519059181,25.347904205322266,25.0,-451.344482421875,-3687.7138671875,36.27833938598633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52294921875,302.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17762.8671875,18000.0,0.0,0.0,0.0618147924542427,0.0,0.0,0.0,0.0,1.0,0.0061878762207925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803888812661171,0.123358629643917,-0.0429697483777999,0.0,6.273415783653036e-05,0.0,0.0,4.684992790222168,0.0,0.0,0.0,0.2701346278190613,4.0,0.0,1.0
829020,293.3447265625,297.1499938964844,293.1499938964844,0.0050232503563165,-369.4786682128906,297.9276428222656,0.5444626212120056,0.050000000745058,0.0458522364497184,294.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5444626212120056,0.050000000745058,0.048284612596035,293.3870544433594,297.1499938964844,293.1499938964844,0.0103575056418776,-484.2414245605469,302.53790283203125,0.5444626212120056,0.050000000745058,0.0356628485023975,293.21075439453125,297.1499938964844,293.1499938964844,0.0760150775313377,-1939.5972900390625,304.1590576171875,0.7597230076789856,0.130565196275711,0.1248286291956901,293.4374084472656,297.1499938964844,293.1499938964844,0.0023229697253555,-875.9798583984375,294.399169921875,0.5444626212120056,0.050000000745058,0.2290414124727249,291.245361328125,291.1499938964844,274.8429870605469,272.42413330078125,286.2563781738281,294.9812316894531,291.4078369140625,1.0,0.1596935540437698,0.940545380115509,0.940545380115509,1.0,1.0,-0.5804250836372375,0.251626968383789,0.3287981152534485,0.083527885377407,0.0,0.0,0.0636876598000526,25.33332061767578,25.0,713.323486328125,-3897.480712890625,36.1213493347168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,305.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.490234375,18000.0,0.0,0.0,0.0632913783192634,0.0,0.0,0.0,0.0,1.0,0.0027937919367104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966345444321632,0.1108060181140899,-0.014171477407217,0.0,6.423270679078996e-05,0.0,0.0,4.285070419311523,0.0,0.0,0.0,0.2707246541976928,4.0,0.0,1.0
829080,293.3447265625,297.1499938964844,293.1499938964844,0.0050232503563165,-369.4786682128906,297.9276428222656,0.5444626212120056,0.050000000745058,0.0458522364497184,294.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.5444626212120056,0.050000000745058,0.048284612596035,293.3870544433594,297.1499938964844,293.1499938964844,0.0103575056418776,-484.2414245605469,302.53790283203125,0.5444626212120056,0.050000000745058,0.0356628485023975,293.21075439453125,297.1499938964844,293.1499938964844,0.0760150775313377,-1939.5972900390625,304.1590576171875,0.7597230076789856,0.130565196275711,0.1248286291956901,293.4374084472656,297.1499938964844,293.1499938964844,0.0023229697253555,-875.9798583984375,294.399169921875,0.5444626212120056,0.050000000745058,0.2290414124727249,291.245361328125,291.1499938964844,274.8429870605469,272.42413330078125,286.2563781738281,294.9812316894531,291.4078369140625,1.0,0.1596935540437698,0.940545380115509,0.940545380115509,1.0,1.0,-0.5804250836372375,0.251626968383789,0.3287981152534485,0.083527885377407,0.0,0.0,0.0636876598000526,25.33332061767578,25.0,713.323486328125,-3897.480712890625,36.1213493347168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,305.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.490234375,18000.0,0.0,0.0,0.0632913783192634,0.0,0.0,0.0,0.0,1.0,0.0027937919367104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966345444321632,0.1108060181140899,-0.014171477407217,0.0,6.423270679078996e-05,0.0,0.0,4.285070419311523,0.0,0.0,0.0,0.2707246541976928,4.0,0.0,1.0
829140,293.3479919433594,297.1499938964844,293.1499938964844,0.0048749167472124,-356.0104064941406,298.02392578125,0.54442298412323,0.050000000745058,0.0458525344729423,294.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.590087890625,0.54442298412323,0.050000000745058,0.0482849292457103,293.39208984375,297.1499938964844,293.1499938964844,0.009974468499422,-469.4703369140625,302.4893798828125,0.54442298412323,0.050000000745058,0.0356630831956863,293.2105712890625,297.1499938964844,293.1499938964844,0.0729713216423988,-1877.3946533203125,304.16082763671875,0.7569633722305298,0.1290665715932846,0.1234720945358276,293.4412536621094,297.1499938964844,293.1499938964844,0.0021878823172301,-816.6016845703125,294.559326171875,0.54442298412323,0.050000000745058,0.2290429174900055,291.5980834960937,291.1499938964844,274.8482360839844,272.4169311523437,286.2631225585937,294.98931884765625,291.5985107421875,1.0,0.1595333367586136,0.9419004917144777,0.9419004917144777,1.0,1.0,-0.5787999629974365,0.2509272396564483,0.3278727531433105,0.0833153277635574,0.0,0.0,0.0,25.32950592041016,25.0,153.70651245117188,-1992.9739990234373,35.9545783996582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205627441406,301.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18233.591796875,18000.0,0.0,0.0,0.0669564455747604,0.0,0.0,0.0,0.0,1.0,0.0073844585567712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0204458069056272,0.0704618096351623,-0.0500160008668899,0.0,6.795227818656713e-05,0.0,0.0,2.6669812202453613,0.0,0.0,0.0,0.2640255987644195,4.0,0.0,1.0
829200,293.3479919433594,297.1499938964844,293.1499938964844,0.0048749167472124,-356.0104064941406,298.02392578125,0.54442298412323,0.050000000745058,0.0458525344729423,294.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.590087890625,0.54442298412323,0.050000000745058,0.0482849292457103,293.39208984375,297.1499938964844,293.1499938964844,0.009974468499422,-469.4703369140625,302.4893798828125,0.54442298412323,0.050000000745058,0.0356630831956863,293.2105712890625,297.1499938964844,293.1499938964844,0.0729713216423988,-1877.3946533203125,304.16082763671875,0.7569633722305298,0.1290665715932846,0.1234720945358276,293.4412536621094,297.1499938964844,293.1499938964844,0.0021878823172301,-816.6016845703125,294.559326171875,0.54442298412323,0.050000000745058,0.2290429174900055,291.5980834960937,291.1499938964844,274.8482360839844,272.4169311523437,286.2631225585937,294.98931884765625,291.5985107421875,1.0,0.1595333367586136,0.9419004917144777,0.9419004917144777,1.0,1.0,-0.5787999629974365,0.2509272396564483,0.3278727531433105,0.0833153277635574,0.0,0.0,0.0,25.32950592041016,25.0,153.70651245117188,-1992.9739990234373,35.9545783996582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205627441406,301.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18233.591796875,18000.0,0.0,0.0,0.0669564455747604,0.0,0.0,0.0,0.0,1.0,0.0073844585567712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0204458069056272,0.0704618096351623,-0.0500160008668899,0.0,6.795227818656713e-05,0.0,0.0,2.6669812202453613,0.0,0.0,0.0,0.2640255987644195,4.0,0.0,1.0
829260,293.3468322753906,297.1499938964844,293.1499938964844,0.0050433902069926,-383.0873718261719,297.4466247558594,0.5443652868270874,0.050000000745058,0.0458529740571975,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600341796875,0.5443652868270874,0.050000000745058,0.048285387456417,293.3946838378906,297.1499938964844,293.1499938964844,0.010677233338356,-508.4367980957031,302.2543334960937,0.5443652868270874,0.050000000745058,0.0356634221971035,293.2100830078125,297.1499938964844,293.1499938964844,0.0797305926680564,-2025.682373046875,304.1455383300781,0.7540485858917236,0.1276272684335708,0.1220481172204017,293.44061279296875,297.1499938964844,293.1499938964844,0.0021714766044169,-846.0687255859375,293.6596984863281,0.5443652868270874,0.050000000745058,0.2290450930595398,290.5570983886719,291.1499938964844,274.85406494140625,272.40972900390625,286.2676696777344,294.9932556152344,290.3497314453125,1.0,0.1593725681304931,0.9432237148284912,0.9432237148284912,1.0,1.0,-0.5770951509475708,0.2501887381076813,0.3269063830375671,0.0830954313278198,0.0,0.0,0.0970814079046249,25.32880973815918,25.0,-626.3609008789062,-3620.1328125,35.78345489501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169982910156,301.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17751.046875,18000.0,0.0,0.0,0.0612542666494846,0.0,0.0,0.0,0.0,1.0,0.0066336328163743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769186839461326,0.1225297823548317,-0.045611098408699,0.0,6.216529436642304e-05,0.0,0.0,4.644054412841797,0.0,0.0,0.0,0.2697769999504089,4.0,0.0,1.0
829320,293.3468322753906,297.1499938964844,293.1499938964844,0.0050433902069926,-383.0873718261719,297.4466247558594,0.5443652868270874,0.050000000745058,0.0458529740571975,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600341796875,0.5443652868270874,0.050000000745058,0.048285387456417,293.3946838378906,297.1499938964844,293.1499938964844,0.010677233338356,-508.4367980957031,302.2543334960937,0.5443652868270874,0.050000000745058,0.0356634221971035,293.2100830078125,297.1499938964844,293.1499938964844,0.0797305926680564,-2025.682373046875,304.1455383300781,0.7540485858917236,0.1276272684335708,0.1220481172204017,293.44061279296875,297.1499938964844,293.1499938964844,0.0021714766044169,-846.0687255859375,293.6596984863281,0.5443652868270874,0.050000000745058,0.2290450930595398,290.5570983886719,291.1499938964844,274.85406494140625,272.40972900390625,286.2676696777344,294.9932556152344,290.3497314453125,1.0,0.1593725681304931,0.9432237148284912,0.9432237148284912,1.0,1.0,-0.5770951509475708,0.2501887381076813,0.3269063830375671,0.0830954313278198,0.0,0.0,0.0970814079046249,25.32880973815918,25.0,-626.3609008789062,-3620.1328125,35.78345489501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169982910156,301.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17751.046875,18000.0,0.0,0.0,0.0612542666494846,0.0,0.0,0.0,0.0,1.0,0.0066336328163743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769186839461326,0.1225297823548317,-0.045611098408699,0.0,6.216529436642304e-05,0.0,0.0,4.644054412841797,0.0,0.0,0.0,0.2697769999504089,4.0,0.0,1.0
829380,293.3448791503906,297.1499938964844,293.1499938964844,0.0048635485582053,-359.4510498046875,297.7021789550781,0.5444000363349915,0.050000000745058,0.0458527170121669,294.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5444000363349915,0.050000000745058,0.0482851192355155,293.3941650390625,297.1499938964844,293.1499938964844,0.009941091760993,-474.1169128417969,302.26251220703125,0.5444000363349915,0.050000000745058,0.0356632247567176,293.2080078125,297.1499938964844,293.1499938964844,0.073122352361679,-1884.9189453125,304.15826416015625,0.7519305944442749,0.1265252083539962,0.1209704428911209,293.4393310546875,297.1499938964844,293.1499938964844,0.0021064805332571,-795.5087280273438,294.0599975585937,0.5444000363349915,0.050000000745058,0.2290438115596771,291.2008972167969,291.1499938964844,274.8602905273437,272.40252685546875,286.2704467773437,294.9925842285156,291.3804626464844,1.0,0.1592195630073547,0.9445469379425048,0.9445469379425048,1.0,1.0,-0.5757993459701538,0.2496173083782196,0.3261820673942566,0.0829691886901855,0.0,0.0,0.0693952590227127,25.313173294067383,25.0,734.1392822265625,-3922.902587890625,35.63898086547852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.587890625,18000.0,0.0,0.0,0.0621042139828205,0.0,0.0,0.0,0.0,1.0,0.002781688934192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098663181066513,0.1127237975597381,-0.0140606183558702,0.0,6.302788096945733e-05,0.0,0.0,4.361761093139648,0.0,0.0,0.0,0.2709616720676422,4.0,0.0,1.0
829440,293.3448791503906,297.1499938964844,293.1499938964844,0.0048635485582053,-359.4510498046875,297.7021789550781,0.5444000363349915,0.050000000745058,0.0458527170121669,294.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5444000363349915,0.050000000745058,0.0482851192355155,293.3941650390625,297.1499938964844,293.1499938964844,0.009941091760993,-474.1169128417969,302.26251220703125,0.5444000363349915,0.050000000745058,0.0356632247567176,293.2080078125,297.1499938964844,293.1499938964844,0.073122352361679,-1884.9189453125,304.15826416015625,0.7519305944442749,0.1265252083539962,0.1209704428911209,293.4393310546875,297.1499938964844,293.1499938964844,0.0021064805332571,-795.5087280273438,294.0599975585937,0.5444000363349915,0.050000000745058,0.2290438115596771,291.2008972167969,291.1499938964844,274.8602905273437,272.40252685546875,286.2704467773437,294.9925842285156,291.3804626464844,1.0,0.1592195630073547,0.9445469379425048,0.9445469379425048,1.0,1.0,-0.5757993459701538,0.2496173083782196,0.3261820673942566,0.0829691886901855,0.0,0.0,0.0693952590227127,25.313173294067383,25.0,734.1392822265625,-3922.902587890625,35.63898086547852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,306.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.587890625,18000.0,0.0,0.0,0.0621042139828205,0.0,0.0,0.0,0.0,1.0,0.002781688934192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098663181066513,0.1127237975597381,-0.0140606183558702,0.0,6.302788096945733e-05,0.0,0.0,4.361761093139648,0.0,0.0,0.0,0.2709616720676422,4.0,0.0,1.0
829500,293.3461608886719,297.1499938964844,293.1499938964844,0.0047625000588595,-349.3575744628906,297.8192138671875,0.5444026589393616,0.050000000745058,0.0458526983857154,294.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740600585937,0.5444026589393616,0.050000000745058,0.0482851006090641,293.39532470703125,297.1499938964844,293.1499938964844,0.0096796518191695,-462.6024475097656,302.263427734375,0.5444026589393616,0.050000000745058,0.0356632098555564,293.2075500488281,297.1499938964844,293.1499938964844,0.0709123313426971,-1839.218017578125,304.1607360839844,0.7507936358451843,0.1258841007947921,0.1204009801149368,293.4408874511719,297.1499938964844,293.1499938964844,0.0020253516267985,-757.6362915039062,294.2470092773437,0.5444026589393616,0.050000000745058,0.2290437221527099,291.5085144042969,291.1499938964844,274.8634948730469,272.3989562988281,286.2736511230469,294.99530029296875,291.57525634765625,1.0,0.1591451466083526,0.9452084898948668,0.9452084898948668,1.0,1.0,-0.5751158595085144,0.2493152320384979,0.3258005976676941,0.0829015150666236,0.0,0.0,0.0132039627060294,25.30805206298828,25.0,544.8170776367188,-3566.88037109375,35.56598281860352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,304.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5390625,18000.0,0.0,0.0,0.0642072632908821,0.0,0.0,0.0,0.0,1.0,0.003521037986502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784721076488494,0.0998201593756675,-0.0213480480015277,0.0,6.51622103760019e-05,0.0,0.0,3.835088014602661,0.0,0.0,0.0,0.2690159380435943,4.0,0.0,1.0
829560,293.3475036621094,297.1499938964844,293.1499938964844,0.0047093252651393,-344.9237670898437,297.83135986328125,0.5443858504295349,0.050000000745058,0.0458528287708759,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5951232910156,0.5443858504295349,0.050000000745058,0.0482852347195148,293.3969421386719,297.1499938964844,293.1499938964844,0.0095558492466807,-458.0094604492188,302.2326965332031,0.5443858504295349,0.050000000745058,0.0356633104383945,293.20733642578125,297.1499938964844,293.1499938964844,0.0699200257658958,-1819.59423828125,304.1605529785156,0.7495111227035522,0.1251938194036483,0.1197695285081863,293.4424133300781,297.1499938964844,293.1499938964844,0.0019693674985319,-734.8069458007812,294.27008056640625,0.5443858504295349,0.050000000745058,0.2290443629026413,291.6051330566406,291.1499938964844,274.86676025390625,272.3954162597656,286.2776794433594,294.9982604980469,291.61358642578125,1.0,0.1590707302093505,0.9443568587303162,0.9443568587303162,1.0,1.0,-0.5743592381477356,0.2489563673734665,0.3254028856754303,0.0827938467264175,0.0,0.0,0.0,25.306215286254883,25.0,227.0444183349609,-2278.272705078125,35.48905944824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,302.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18231.2890625,18000.0,0.0,0.0,0.0659184679389,0.0,0.0,0.0,0.0,1.0,0.0069165690802037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0259874947369098,0.0734494179487228,-0.0474619269371032,0.0,6.689885776722804e-05,0.0,0.0,2.7856762409210205,0.0,0.0,0.0,0.2644247710704803,4.0,0.0,1.0
829620,293.3459167480469,297.1499938964844,293.1499938964844,0.004854264203459,-369.6333312988281,297.2696838378906,0.544348418712616,0.050000000745058,0.0458531118929386,294.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.544348418712616,0.050000000745058,0.0482855327427387,293.3983459472656,297.1499938964844,293.1499938964844,0.0101708443835377,-494.5945129394531,301.9877319335937,0.544348418712616,0.050000000745058,0.0356635302305221,293.2065124511719,297.1499938964844,293.1499938964844,0.0763865187764167,-1960.357421875,304.1457214355469,0.7469215393066406,0.1239086464047432,0.1184962317347526,293.4413146972656,297.1499938964844,293.1499938964844,0.0019306807080283,-751.0899047851562,293.3946228027344,0.544348418712616,0.050000000745058,0.2290457785129547,290.6239318847656,291.1499938964844,274.8733215332031,272.3883056640625,286.2838134765625,295.00030517578125,290.3515014648437,1.0,0.1589224934577942,0.9426535964012146,0.9426535964012146,1.0,1.0,-0.5728338360786438,0.2482297718524933,0.3246040344238281,0.0825725123286247,0.0,0.0,0.0829254537820816,25.303211212158203,25.0,-827.192138671875,-3554.804931640625,35.33500671386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826354980469,301.245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.126953125,18000.0,0.0,0.0,0.0607801228761673,0.0,0.0,0.0,0.0,1.0,0.0070674885064363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737458765506744,0.1217902824282646,-0.0480444021522998,0.0,6.168409890960902e-05,0.0,0.0,4.605969905853272,0.0,0.0,0.0,0.2694312632083893,4.0,0.0,1.0
829680,293.3459167480469,297.1499938964844,293.1499938964844,0.004854264203459,-369.6333312988281,297.2696838378906,0.544348418712616,0.050000000745058,0.0458531118929386,294.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.544348418712616,0.050000000745058,0.0482855327427387,293.3983459472656,297.1499938964844,293.1499938964844,0.0101708443835377,-494.5945129394531,301.9877319335937,0.544348418712616,0.050000000745058,0.0356635302305221,293.2065124511719,297.1499938964844,293.1499938964844,0.0763865187764167,-1960.357421875,304.1457214355469,0.7469215393066406,0.1239086464047432,0.1184962317347526,293.4413146972656,297.1499938964844,293.1499938964844,0.0019306807080283,-751.0899047851562,293.3946228027344,0.544348418712616,0.050000000745058,0.2290457785129547,290.6239318847656,291.1499938964844,274.8733215332031,272.3883056640625,286.2838134765625,295.00030517578125,290.3515014648437,1.0,0.1589224934577942,0.9426535964012146,0.9426535964012146,1.0,1.0,-0.5728338360786438,0.2482297718524933,0.3246040344238281,0.0825725123286247,0.0,0.0,0.0829254537820816,25.303211212158203,25.0,-827.192138671875,-3554.804931640625,35.33500671386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826354980469,301.245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.126953125,18000.0,0.0,0.0,0.0607801228761673,0.0,0.0,0.0,0.0,1.0,0.0070674885064363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737458765506744,0.1217902824282646,-0.0480444021522998,0.0,6.168409890960902e-05,0.0,0.0,4.605969905853272,0.0,0.0,0.0,0.2694312632083893,4.0,0.0,1.0
829740,293.3427734375,297.1499938964844,293.1499938964844,0.0047130356542766,-349.9300231933594,297.4788818359375,0.5444017052650452,0.050000000745058,0.0458527170121669,294.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.5444017052650452,0.050000000745058,0.0482851192355155,293.3969116210937,297.1499938964844,293.1499938964844,0.0095612294971942,-464.4752502441406,301.9909973144531,0.5444017052650452,0.050000000745058,0.0356632247567176,293.2040100097656,297.1499938964844,293.1499938964844,0.070607766509056,-1837.967529296875,304.1571960449219,0.7451336979866028,0.1229807883501052,0.1175744533538818,293.4388122558594,297.1499938964844,293.1499938964844,0.0018947425996884,-716.7175903320312,293.719482421875,0.5444017052650452,0.050000000745058,0.2290438115596771,291.1504211425781,291.1499938964844,274.8797607421875,272.3812866210937,286.2878112792969,294.99774169921875,291.3470153808594,1.0,0.1587829440832138,0.9409503936767578,0.9409503936767578,1.0,1.0,-0.5717238187789917,0.2476775497198104,0.3240462839603424,0.0824357494711875,0.0,0.0,0.0754626169800758,25.285505294799805,25.0,748.4109497070312,-3946.279052734375,35.20811462402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,306.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.419921875,18000.0,0.0,0.0,0.0609217062592506,0.0,0.0,0.0,0.0,1.0,0.0027866291347891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006584092974662,0.1147664710879325,-0.0141080617904663,0.0,6.182778452057391e-05,0.0,0.0,4.442948341369629,0.0,0.0,0.0,0.2712023854255676,4.0,0.0,1.0
829800,293.3427734375,297.1499938964844,293.1499938964844,0.0047130356542766,-349.9300231933594,297.4788818359375,0.5444017052650452,0.050000000745058,0.0458527170121669,294.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.5444017052650452,0.050000000745058,0.0482851192355155,293.3969116210937,297.1499938964844,293.1499938964844,0.0095612294971942,-464.4752502441406,301.9909973144531,0.5444017052650452,0.050000000745058,0.0356632247567176,293.2040100097656,297.1499938964844,293.1499938964844,0.070607766509056,-1837.967529296875,304.1571960449219,0.7451336979866028,0.1229807883501052,0.1175744533538818,293.4388122558594,297.1499938964844,293.1499938964844,0.0018947425996884,-716.7175903320312,293.719482421875,0.5444017052650452,0.050000000745058,0.2290438115596771,291.1504211425781,291.1499938964844,274.8797607421875,272.3812866210937,286.2878112792969,294.99774169921875,291.3470153808594,1.0,0.1587829440832138,0.9409503936767578,0.9409503936767578,1.0,1.0,-0.5717238187789917,0.2476775497198104,0.3240462839603424,0.0824357494711875,0.0,0.0,0.0754626169800758,25.285505294799805,25.0,748.4109497070312,-3946.279052734375,35.20811462402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,306.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.419921875,18000.0,0.0,0.0,0.0609217062592506,0.0,0.0,0.0,0.0,1.0,0.0027866291347891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006584092974662,0.1147664710879325,-0.0141080617904663,0.0,6.182778452057391e-05,0.0,0.0,4.442948341369629,0.0,0.0,0.0,0.2712023854255676,4.0,0.0,1.0
829860,293.3450012207031,297.1499938964844,293.1499938964844,0.0045524709858,-334.3140869140625,297.64373779296875,0.5444026589393616,0.050000000745058,0.0458527132868766,295.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.59637451171875,0.5444026589393616,0.050000000745058,0.0482851155102252,293.3993835449219,297.1499938964844,293.1499938964844,0.0091657359153032,-446.7932434082031,301.97833251953125,0.5444026589393616,0.050000000745058,0.0356632210314273,293.2030944824219,297.1499938964844,293.1499938964844,0.0672401934862136,-1769.3941650390625,304.1600952148437,0.7430387139320374,0.1218016892671585,0.1165281906723976,293.44146728515625,297.1499938964844,293.1499938964844,0.001755217439495,-654.7603759765625,293.9834899902344,0.5444026589393616,0.050000000745058,0.2290437966585159,291.60858154296875,291.1499938964844,274.8859558105469,272.3743591308594,286.294677734375,295.0026550292969,291.6241149902344,1.0,0.1586484462022781,0.9412841200828552,0.9412841200828552,1.0,1.0,-0.5704682469367981,0.2471024543046951,0.3233658075332641,0.0823022425174713,0.0,0.0,0.0,25.277002334594727,25.0,292.640380859375,-2545.999267578125,35.076114654541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,302.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18224.5703125,18000.0,0.0,0.0,0.0649266093969345,0.0,0.0,0.0,0.0,1.0,0.0063820369541645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.032885655760765,0.077243722975254,-0.0443580672144889,0.0,6.589225813513622e-05,0.0,0.0,2.936443328857422,0.0,0.0,0.0,0.2649060487747192,4.0,0.0,1.0
829920,293.3450012207031,297.1499938964844,293.1499938964844,0.0045524709858,-334.3140869140625,297.64373779296875,0.5444026589393616,0.050000000745058,0.0458527132868766,295.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.59637451171875,0.5444026589393616,0.050000000745058,0.0482851155102252,293.3993835449219,297.1499938964844,293.1499938964844,0.0091657359153032,-446.7932434082031,301.97833251953125,0.5444026589393616,0.050000000745058,0.0356632210314273,293.2030944824219,297.1499938964844,293.1499938964844,0.0672401934862136,-1769.3941650390625,304.1600952148437,0.7430387139320374,0.1218016892671585,0.1165281906723976,293.44146728515625,297.1499938964844,293.1499938964844,0.001755217439495,-654.7603759765625,293.9834899902344,0.5444026589393616,0.050000000745058,0.2290437966585159,291.60858154296875,291.1499938964844,274.8859558105469,272.3743591308594,286.294677734375,295.0026550292969,291.6241149902344,1.0,0.1586484462022781,0.9412841200828552,0.9412841200828552,1.0,1.0,-0.5704682469367981,0.2471024543046951,0.3233658075332641,0.0823022425174713,0.0,0.0,0.0,25.277002334594727,25.0,292.640380859375,-2545.999267578125,35.076114654541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,302.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18224.5703125,18000.0,0.0,0.0,0.0649266093969345,0.0,0.0,0.0,0.0,1.0,0.0063820369541645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.032885655760765,0.077243722975254,-0.0443580672144889,0.0,6.589225813513622e-05,0.0,0.0,2.936443328857422,0.0,0.0,0.0,0.2649060487747192,4.0,0.0,1.0
829980,293.3435363769531,297.1499938964844,293.1499938964844,0.0046723238192498,-356.24884033203125,297.1067199707031,0.544366180896759,0.050000000745058,0.0458529889583587,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.544366180896759,0.050000000745058,0.0482854060828685,293.40087890625,297.1499938964844,293.1499938964844,0.0096865594387054,-480.1968078613281,301.7259521484375,0.544366180896759,0.050000000745058,0.0356634370982646,293.2022705078125,297.1499938964844,293.1499938964844,0.0732775256037712,-1899.8287353515625,304.14605712890625,0.740665078163147,0.1206191256642341,0.1153636798262596,293.4404602050781,297.1499938964844,293.1499938964844,0.001695335493423,-658.0584106445312,293.14617919921875,0.544366180896759,0.050000000745058,0.2290451824665069,290.70147705078125,291.1499938964844,274.8916931152344,272.3675231933594,286.2991638183594,295.0047302246094,290.3790588378906,1.0,0.1585142016410827,0.9416178464889526,0.9416178464889526,1.0,1.0,-0.5690733194351196,0.2464727759361267,0.3226005434989929,0.082135409116745,0.0,0.0,0.0679006427526474,25.27473258972168,25.0,-1048.2269287109375,-3495.70654296875,34.93681335449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,300.5278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17725.556640625,18000.0,0.0,0.0,0.0605688169598579,0.0,0.0,0.0,0.0,1.0,0.0074709388427436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071081630885601,0.1212841048836708,-0.0502024739980697,0.0,6.146964733488858e-05,0.0,0.0,4.579967498779297,0.0,0.0,0.0,0.2689508199691772,4.0,0.0,1.0
830040,293.3435363769531,297.1499938964844,293.1499938964844,0.0046723238192498,-356.24884033203125,297.1067199707031,0.544366180896759,0.050000000745058,0.0458529889583587,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.544366180896759,0.050000000745058,0.0482854060828685,293.40087890625,297.1499938964844,293.1499938964844,0.0096865594387054,-480.1968078613281,301.7259521484375,0.544366180896759,0.050000000745058,0.0356634370982646,293.2022705078125,297.1499938964844,293.1499938964844,0.0732775256037712,-1899.8287353515625,304.14605712890625,0.740665078163147,0.1206191256642341,0.1153636798262596,293.4404602050781,297.1499938964844,293.1499938964844,0.001695335493423,-658.0584106445312,293.14617919921875,0.544366180896759,0.050000000745058,0.2290451824665069,290.70147705078125,291.1499938964844,274.8916931152344,272.3675231933594,286.2991638183594,295.0047302246094,290.3790588378906,1.0,0.1585142016410827,0.9416178464889526,0.9416178464889526,1.0,1.0,-0.5690733194351196,0.2464727759361267,0.3226005434989929,0.082135409116745,0.0,0.0,0.0679006427526474,25.27473258972168,25.0,-1048.2269287109375,-3495.70654296875,34.93681335449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,300.5278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17725.556640625,18000.0,0.0,0.0,0.0605688169598579,0.0,0.0,0.0,0.0,1.0,0.0074709388427436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071081630885601,0.1212841048836708,-0.0502024739980697,0.0,6.146964733488858e-05,0.0,0.0,4.579967498779297,0.0,0.0,0.0,0.2689508199691772,4.0,0.0,1.0
830100,293.3402709960937,297.1499938964844,293.1499938964844,0.0047063049860298,-357.6966247558594,296.9872436523437,0.5443848371505737,0.050000000745058,0.0458528511226177,295.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5119323730469,0.5443848371505737,0.050000000745058,0.0482852607965469,293.3995056152344,297.1499938964844,293.1499938964844,0.0096256658434867,-477.2464599609375,301.6522216796875,0.5443848371505737,0.050000000745058,0.035663329064846,293.2009582519531,297.1499938964844,293.1499938964844,0.0724901333451271,-1883.343505859375,304.1484680175781,0.7397889494895935,0.1202156767249107,0.1149172708392143,293.4375305175781,297.1499938964844,293.1499938964844,0.0017546099843457,-679.331298828125,292.9555358886719,0.5443848371505737,0.050000000745058,0.229044497013092,290.5231018066406,291.1499938964844,274.8943786621094,272.3641357421875,286.2992553710937,295.0020446777344,290.7554931640625,1.0,0.1584497094154358,0.9417847394943236,0.9417847394943236,1.0,1.0,-0.5685362219810486,0.2462256103754043,0.3223106265068054,0.0820840671658515,0.0,0.0,0.1352904587984085,25.26754570007324,25.0,381.9321899414063,-4024.933837890625,34.87717819213867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815734863281,305.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.1171875,18000.0,0.0,0.0,0.0581061169505119,0.0,0.0,0.0,0.0,1.0,0.0039833984337747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037175804376602,0.1297342479228973,-0.0260166749358177,0.0,5.897032315260731e-05,0.0,0.0,4.994082927703857,0.0,0.0,0.0,0.2721848487854004,4.0,0.0,1.0
830160,293.339599609375,297.1499938964844,293.1499938964844,0.0045692180283367,-340.7766418457031,297.25616455078125,0.5444200038909912,0.050000000745058,0.0458525903522968,295.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.5444200038909912,0.050000000745058,0.0482849851250648,293.3990173339844,297.1499938964844,293.1499938964844,0.0092009445652365,-454.9377136230469,301.7154846191406,0.5444200038909912,0.050000000745058,0.0356631278991699,293.19970703125,297.1499938964844,293.1499938964844,0.0684053227305412,-1797.3443603515625,304.1561279296875,0.7390806078910828,0.1198146715760231,0.1145459935069084,293.43719482421875,297.1499938964844,293.1499938964844,0.0016849150415509,-638.5267944335938,293.3753356933594,0.5444200038909912,0.050000000745058,0.2290431857109069,291.09375,291.1499938964844,274.8968505859375,272.3608093261719,286.3007202148437,295.0014038085937,291.3069152832031,1.0,0.1583880335092544,0.941952645778656,0.941952645778656,1.0,1.0,-0.5680882334709167,0.2460153847932815,0.322072833776474,0.08205197006464,0.0,0.0,0.0821374058723449,25.257793426513672,25.0,755.246826171875,-3969.634765625,34.823856353759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,306.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.0598882548511028,0.0,0.0,0.0,0.0,1.0,0.0028014574199914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026659831404686,0.1169132068753242,-0.0142472237348556,0.0,6.0778966144425794e-05,0.0,0.0,4.5279083251953125,0.0,0.0,0.0,0.271447479724884,4.0,0.0,1.0
830220,293.3417053222656,297.1499938964844,293.1499938964844,0.004402554128319,-324.09112548828125,297.4587097167969,0.5444278120994568,0.050000000745058,0.0458525381982326,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932312011719,0.5444278120994568,0.050000000745058,0.0482849292457103,293.4012756347656,297.1499938964844,293.1499938964844,0.0087971817702054,-435.704345703125,301.7224426269531,0.5444278120994568,0.050000000745058,0.0356630831956863,293.19873046875,297.1499938964844,293.1499938964844,0.0648429095745086,-1724.966796875,304.15966796875,0.7372364401817322,0.1187616661190986,0.1136247962713241,293.4397277832031,297.1499938964844,293.1499938964844,0.0015439668204635,-575.913818359375,293.69677734375,0.5444278120994568,0.050000000745058,0.2290429174900055,291.6076965332031,291.1499938964844,274.9012451171875,272.35418701171875,286.30633544921875,295.0057678222656,291.62994384765625,1.0,0.1582672148942947,0.9422885179519652,0.9422885179519652,1.0,1.0,-0.5669822692871094,0.245507001876831,0.3214752376079559,0.0819444432854652,0.0,0.0,0.0,25.24905776977539,25.0,352.0221252441406,-2828.661376953125,34.707237243652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,303.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18203.310546875,18000.0,0.0,0.0,0.0641010552644729,0.0,0.0,0.0,0.0,1.0,0.0056853615678846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426370725035667,0.0826441943645477,-0.0400071218609809,0.0,6.505442433990538e-05,0.0,0.0,3.1503682136535645,0.0,0.0,0.0,0.2656328976154327,4.0,0.0,1.0
830280,293.3417053222656,297.1499938964844,293.1499938964844,0.004402554128319,-324.09112548828125,297.4587097167969,0.5444278120994568,0.050000000745058,0.0458525381982326,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932312011719,0.5444278120994568,0.050000000745058,0.0482849292457103,293.4012756347656,297.1499938964844,293.1499938964844,0.0087971817702054,-435.704345703125,301.7224426269531,0.5444278120994568,0.050000000745058,0.0356630831956863,293.19873046875,297.1499938964844,293.1499938964844,0.0648429095745086,-1724.966796875,304.15966796875,0.7372364401817322,0.1187616661190986,0.1136247962713241,293.4397277832031,297.1499938964844,293.1499938964844,0.0015439668204635,-575.913818359375,293.69677734375,0.5444278120994568,0.050000000745058,0.2290429174900055,291.6076965332031,291.1499938964844,274.9012451171875,272.35418701171875,286.30633544921875,295.0057678222656,291.62994384765625,1.0,0.1582672148942947,0.9422885179519652,0.9422885179519652,1.0,1.0,-0.5669822692871094,0.245507001876831,0.3214752376079559,0.0819444432854652,0.0,0.0,0.0,25.24905776977539,25.0,352.0221252441406,-2828.661376953125,34.707237243652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,303.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18203.310546875,18000.0,0.0,0.0,0.0641010552644729,0.0,0.0,0.0,0.0,1.0,0.0056853615678846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426370725035667,0.0826441943645477,-0.0400071218609809,0.0,6.505442433990538e-05,0.0,0.0,3.1503682136535645,0.0,0.0,0.0,0.2656328976154327,4.0,0.0,1.0
830340,293.340576171875,297.1499938964844,293.1499938964844,0.0044954288750886,-342.8048400878906,296.95867919921875,0.5443897247314453,0.050000000745058,0.0458528250455856,295.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89605712890625,0.5443897247314453,0.050000000745058,0.0482852309942245,293.40289306640625,297.1499938964844,293.1499938964844,0.0092209326103329,-465.1668090820313,301.4693908691406,0.5443897247314453,0.050000000745058,0.0356633067131042,293.1980285644531,297.1499938964844,293.1499938964844,0.0703096911311149,-1842.2342529296875,304.14666748046875,0.7350364923477173,0.1176663935184478,0.1125531420111656,293.4390563964844,297.1499938964844,293.1499938964844,0.0014642479363828,-566.6446533203125,292.916748046875,0.5443897247314453,0.050000000745058,0.2290443480014801,290.7936706542969,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0079345703125,290.437744140625,1.0,0.1581460982561111,0.9426243901252748,0.9426243901252748,1.0,1.0,-0.5656988620758057,0.2449254244565963,0.3207734227180481,0.0817978307604789,0.0,0.0,0.0514442920684814,25.24798393249512,25.0,-1279.1151123046875,-3279.140380859375,34.58097457885742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252868652344,299.70782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17616.03125,18000.0,0.0,0.0,0.060785673558712,0.0,0.0,0.0,0.0,1.0,0.0084398603066802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601381473243236,0.1148901283740997,-0.0547519773244857,0.0,6.16897305008024e-05,0.0,0.0,4.290677547454834,0.0,0.0,0.0,0.2696217894554138,4.0,0.0,1.0
830400,293.340576171875,297.1499938964844,293.1499938964844,0.0044954288750886,-342.8048400878906,296.95867919921875,0.5443897247314453,0.050000000745058,0.0458528250455856,295.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89605712890625,0.5443897247314453,0.050000000745058,0.0482852309942245,293.40289306640625,297.1499938964844,293.1499938964844,0.0092209326103329,-465.1668090820313,301.4693908691406,0.5443897247314453,0.050000000745058,0.0356633067131042,293.1980285644531,297.1499938964844,293.1499938964844,0.0703096911311149,-1842.2342529296875,304.14666748046875,0.7350364923477173,0.1176663935184478,0.1125531420111656,293.4390563964844,297.1499938964844,293.1499938964844,0.0014642479363828,-566.6446533203125,292.916748046875,0.5443897247314453,0.050000000745058,0.2290443480014801,290.7936706542969,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0079345703125,290.437744140625,1.0,0.1581460982561111,0.9426243901252748,0.9426243901252748,1.0,1.0,-0.5656988620758057,0.2449254244565963,0.3207734227180481,0.0817978307604789,0.0,0.0,0.0514442920684814,25.24798393249512,25.0,-1279.1151123046875,-3279.140380859375,34.58097457885742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252868652344,299.70782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17616.03125,18000.0,0.0,0.0,0.060785673558712,0.0,0.0,0.0,0.0,1.0,0.0084398603066802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601381473243236,0.1148901283740997,-0.0547519773244857,0.0,6.16897305008024e-05,0.0,0.0,4.290677547454834,0.0,0.0,0.0,0.2696217894554138,4.0,0.0,1.0
