time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830460,293.3359680175781,297.1499938964844,293.1499938964844,0.0044320565648376,-332.0404357910156,297.0314636230469,0.5444427132606506,0.050000000745058,0.0458524301648139,295.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571228027344,0.5444427132606506,0.050000000745058,0.0482848174870014,293.4006652832031,297.1499938964844,293.1499938964844,0.0088606160134077,-445.6087036132813,301.4349365234375,0.5444427132606506,0.050000000745058,0.0356630012392997,293.1954345703125,297.1499938964844,293.1499938964844,0.0664893463253974,-1762.495849609375,304.15496826171875,0.7336223125457764,0.1169740930199623,0.1118263751268386,293.4350891113281,297.1499938964844,293.1499938964844,0.0014770770212635,-560.9867553710938,293.02392578125,0.5444427132606506,0.050000000745058,0.2290423959493637,291.02801513671875,291.1499938964844,274.9070129394531,272.3414611816406,286.3097839355469,295.0037841796875,291.2576904296875,1.0,0.1580323576927185,0.9429621696472168,0.9429621696472168,1.0,1.0,-0.5648229122161865,0.2445150911808014,0.3203078210353851,0.0817340090870857,0.0,0.0,0.0895582735538482,25.23206329345703,25.0,752.0413818359375,-3992.73291015625,34.48039245605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533630371094,306.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.619140625,18000.0,0.0,0.0,0.0590789392590522,0.0,0.0,0.0,0.0,1.0,0.0028367477934807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046273633837699,0.1192055344581604,-0.0145781710743904,0.0,5.995761239319109e-05,0.0,0.0,4.617915153503418,0.0,0.0,0.0,0.2716927528381347,4.0,0.0,1.0
830520,293.3359680175781,297.1499938964844,293.1499938964844,0.0044320565648376,-332.0404357910156,297.0314636230469,0.5444427132606506,0.050000000745058,0.0458524301648139,295.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571228027344,0.5444427132606506,0.050000000745058,0.0482848174870014,293.4006652832031,297.1499938964844,293.1499938964844,0.0088606160134077,-445.6087036132813,301.4349365234375,0.5444427132606506,0.050000000745058,0.0356630012392997,293.1954345703125,297.1499938964844,293.1499938964844,0.0664893463253974,-1762.495849609375,304.15496826171875,0.7336223125457764,0.1169740930199623,0.1118263751268386,293.4350891113281,297.1499938964844,293.1499938964844,0.0014770770212635,-560.9867553710938,293.02392578125,0.5444427132606506,0.050000000745058,0.2290423959493637,291.02801513671875,291.1499938964844,274.9070129394531,272.3414611816406,286.3097839355469,295.0037841796875,291.2576904296875,1.0,0.1580323576927185,0.9429621696472168,0.9429621696472168,1.0,1.0,-0.5648229122161865,0.2445150911808014,0.3203078210353851,0.0817340090870857,0.0,0.0,0.0895582735538482,25.23206329345703,25.0,752.0413818359375,-3992.73291015625,34.48039245605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533630371094,306.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.619140625,18000.0,0.0,0.0,0.0590789392590522,0.0,0.0,0.0,0.0,1.0,0.0028367477934807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046273633837699,0.1192055344581604,-0.0145781710743904,0.0,5.995761239319109e-05,0.0,0.0,4.617915153503418,0.0,0.0,0.0,0.2716927528381347,4.0,0.0,1.0
830580,293.33795166015625,297.1499938964844,293.1499938964844,0.0042591248638927,-314.2430419921875,297.2757873535156,0.5444591641426086,0.050000000745058,0.0458523109555244,295.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852355957031,0.5444591641426086,0.050000000745058,0.0482846908271312,293.4027709960937,297.1499938964844,293.1499938964844,0.008448077365756,-424.7349853515625,301.4648132324219,0.5444591641426086,0.050000000745058,0.0356629081070423,293.1943359375,297.1499938964844,293.1499938964844,0.0627082884311676,-1685.8197021484375,304.1592712402344,0.7320250868797302,0.1160493865609169,0.1110304743051529,293.4375,297.1499938964844,293.1499938964844,0.0013354314723983,-498.1687622070313,293.4092102050781,0.5444591641426086,0.050000000745058,0.2290417999029159,291.6023254394531,291.1499938964844,274.9080505371094,272.3353881835937,286.3135986328125,295.0074462890625,291.6312561035156,1.0,0.157924398779869,0.9432999491691588,0.9432999491691588,1.0,1.0,-0.5638666749000549,0.2440719753503799,0.3197947442531585,0.081651784479618,0.0,0.0,0.0,25.22274208068848,25.0,401.49462890625,-3094.48681640625,34.378536224365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268798828125,303.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18165.921875,18000.0,0.0,0.0,0.0634722709655761,0.0,0.0,0.0,0.0,1.0,0.0049083023332059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0546176470816135,0.0891673117876052,-0.0345496647059917,0.0,6.441628647735342e-05,0.0,0.0,3.4087836742401123,0.0,0.0,0.0,0.266578197479248,4.0,0.0,1.0
830640,293.33795166015625,297.1499938964844,293.1499938964844,0.0042591248638927,-314.2430419921875,297.2757873535156,0.5444591641426086,0.050000000745058,0.0458523109555244,295.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5852355957031,0.5444591641426086,0.050000000745058,0.0482846908271312,293.4027709960937,297.1499938964844,293.1499938964844,0.008448077365756,-424.7349853515625,301.4648132324219,0.5444591641426086,0.050000000745058,0.0356629081070423,293.1943359375,297.1499938964844,293.1499938964844,0.0627082884311676,-1685.8197021484375,304.1592712402344,0.7320250868797302,0.1160493865609169,0.1110304743051529,293.4375,297.1499938964844,293.1499938964844,0.0013354314723983,-498.1687622070313,293.4092102050781,0.5444591641426086,0.050000000745058,0.2290417999029159,291.6023254394531,291.1499938964844,274.9080505371094,272.3353881835937,286.3135986328125,295.0074462890625,291.6312561035156,1.0,0.157924398779869,0.9432999491691588,0.9432999491691588,1.0,1.0,-0.5638666749000549,0.2440719753503799,0.3197947442531585,0.081651784479618,0.0,0.0,0.0,25.22274208068848,25.0,401.49462890625,-3094.48681640625,34.378536224365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268798828125,303.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18165.921875,18000.0,0.0,0.0,0.0634722709655761,0.0,0.0,0.0,0.0,1.0,0.0049083023332059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0546176470816135,0.0891673117876052,-0.0345496647059917,0.0,6.441628647735342e-05,0.0,0.0,3.4087836742401123,0.0,0.0,0.0,0.266578197479248,4.0,0.0,1.0
830700,293.3387756347656,297.1499938964844,293.1499938964844,0.0042324913665652,-313.6684875488281,297.2229309082031,0.5444389581680298,0.050000000745058,0.0458524636924266,295.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5812072753906,0.5444389581680298,0.050000000745058,0.0482848510146141,293.404296875,297.1499938964844,293.1499938964844,0.0084319347515702,-425.9395446777344,301.4107971191406,0.5444389581680298,0.050000000745058,0.0356630273163318,293.1941833496094,297.1499938964844,293.1499938964844,0.0629701241850853,-1692.3887939453125,304.1570129394531,0.7310041785240173,0.1155171990394592,0.1105390191078186,293.4385681152344,297.1499938964844,293.1499938964844,0.0012741197133436,-477.2311401367188,293.328369140625,0.5444389581680298,0.050000000745058,0.2290425449609756,291.5674133300781,291.1499938964844,274.9080505371094,272.3323974609375,286.3152160644531,295.00946044921875,291.3994445800781,1.0,0.1578700691461563,0.9434688091278076,0.9434688091278076,1.0,1.0,-0.5632783770561218,0.2438051849603653,0.3194731771945953,0.0815858542919159,0.0,0.0,0.0,25.222806930541992,25.0,-759.8661499023438,-2.6888785794286496e-13,34.321529388427734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,300.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.93359375,18000.0,0.0,0.0,0.064293660223484,0.0,0.0,0.0,0.0,1.0,0.0105068273842334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005092789069749,0.0637089014053344,-0.0631996169686317,0.0,6.524989294121042e-05,0.0,0.0,2.3822567462921143,0.0,0.0,0.0,0.2626127302646637,4.0,0.0,1.0
830760,293.33721923828125,297.1499938964844,293.1499938964844,0.0043242443352937,-329.4556884765625,296.8246459960937,0.5444210171699524,0.050000000745058,0.0458526015281677,295.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.5444210171699524,0.050000000745058,0.0482849963009357,293.40460205078125,297.1499938964844,293.1499938964844,0.0087758908048272,-449.7106628417969,301.21826171875,0.5444210171699524,0.050000000745058,0.0356631316244602,293.1937561035156,297.1499938964844,293.1499938964844,0.0675080865621566,-1788.1014404296875,304.1474304199219,0.7299966216087341,0.1150432080030441,0.1100543290376663,293.4372253417969,297.1499938964844,293.1499938964844,0.0012378306128084,-477.2836608886719,292.70465087890625,0.5444210171699524,0.050000000745058,0.2290432304143905,290.8973388671875,291.1499938964844,274.9076538085937,272.3294677734375,286.3147277832031,295.0096130371094,290.5241394042969,1.0,0.1578157991170883,0.9451828002929688,0.9451828002929688,1.0,1.0,-0.5626979470252991,0.2435682862997055,0.3191296458244324,0.0815458297729492,0.0,0.0,0.0342631004750728,25.22248268127441,25.0,-1446.58154296875,-2350.25927734375,34.264976501464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2246398925781,299.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17750.169921875,18000.0,0.0,0.0,0.0612589754164218,0.0,0.0,0.0,0.0,1.0,0.0109517192468047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0268665887415409,0.0910320878028869,-0.0641654953360557,0.0,6.217007467057556e-05,0.0,0.0,3.3723785877227783,0.0,0.0,0.0,0.2668683528900146,4.0,0.0,1.0
830820,293.3319091796875,297.1499938964844,293.1499938964844,0.0043013100512325,-323.7247619628906,296.8048400878906,0.544472336769104,0.050000000745058,0.0458522178232669,295.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840637207031,0.544472336769104,0.050000000745058,0.0482845939695835,293.40203857421875,297.1499938964844,293.1499938964844,0.0085379555821418,-436.4719848632813,301.1487121582031,0.544472336769104,0.050000000745058,0.0356628373265266,293.191162109375,297.1499938964844,293.1499938964844,0.0648658350110054,-1733.4405517578125,304.1537170410156,0.7287382483482361,0.1144587472081184,0.1094141006469726,293.4325866699219,297.1499938964844,293.1499938964844,0.0012709001312032,-483.9109802246094,292.6649475097656,0.544472336769104,0.050000000745058,0.2290413379669189,290.95318603515625,291.1499938964844,274.9056091308594,272.32379150390625,286.31011962890625,295.0046081542969,291.1984558105469,1.0,0.1577138751745224,0.9486109018325806,0.9486109018325806,1.0,1.0,-0.5619259476661682,0.2432608306407928,0.3186651170253753,0.0815454497933387,0.0,0.0,0.0976972952485084,25.20757102966309,25.0,736.866455078125,-4015.50537109375,34.17601013183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,306.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.083984375,18000.0,0.0,0.0,0.0584674961864948,0.0,0.0,0.0,0.0,1.0,0.002898943144828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064209192991256,0.1215866208076477,-0.0151656977832317,0.0,5.933707507210784e-05,0.0,0.0,4.710272789001465,0.0,0.0,0.0,0.2719409465789795,4.0,0.0,1.0
830880,293.3319091796875,297.1499938964844,293.1499938964844,0.0043013100512325,-323.7247619628906,296.8048400878906,0.544472336769104,0.050000000745058,0.0458522178232669,295.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840637207031,0.544472336769104,0.050000000745058,0.0482845939695835,293.40203857421875,297.1499938964844,293.1499938964844,0.0085379555821418,-436.4719848632813,301.1487121582031,0.544472336769104,0.050000000745058,0.0356628373265266,293.191162109375,297.1499938964844,293.1499938964844,0.0648658350110054,-1733.4405517578125,304.1537170410156,0.7287382483482361,0.1144587472081184,0.1094141006469726,293.4325866699219,297.1499938964844,293.1499938964844,0.0012709001312032,-483.9109802246094,292.6649475097656,0.544472336769104,0.050000000745058,0.2290413379669189,290.95318603515625,291.1499938964844,274.9056091308594,272.32379150390625,286.31011962890625,295.0046081542969,291.1984558105469,1.0,0.1577138751745224,0.9486109018325806,0.9486109018325806,1.0,1.0,-0.5619259476661682,0.2432608306407928,0.3186651170253753,0.0815454497933387,0.0,0.0,0.0976972952485084,25.20757102966309,25.0,736.866455078125,-4015.50537109375,34.17601013183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,306.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.083984375,18000.0,0.0,0.0,0.0584674961864948,0.0,0.0,0.0,0.0,1.0,0.002898943144828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064209192991256,0.1215866208076477,-0.0151656977832317,0.0,5.933707507210784e-05,0.0,0.0,4.710272789001465,0.0,0.0,0.0,0.2719409465789795,4.0,0.0,1.0
830940,293.3336486816406,297.1499938964844,293.1499938964844,0.0041223797015845,-304.8078918457031,297.0948791503906,0.544498860836029,0.050000000745058,0.0458520241081714,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.544498860836029,0.050000000745058,0.048284389078617,293.4039611816406,297.1499938964844,293.1499938964844,0.0081168804317712,-413.8989868164063,301.2049865722656,0.544498860836029,0.050000000745058,0.0356626845896244,293.18994140625,297.1499938964844,293.1499938964844,0.0608468428254127,-1652.0361328125,304.1588134765625,0.727394163608551,0.1136684939265251,0.1087478771805763,293.434814453125,297.1499938964844,293.1499938964844,0.0011298704193904,-421.5978393554688,293.1201171875,0.544498860836029,0.050000000745058,0.2290403544902801,291.5915832519531,291.1499938964844,274.9017944335937,272.318359375,286.309326171875,295.0073547363281,291.6278686523437,1.0,0.1576183587312698,0.9520389437675476,0.9520389437675476,1.0,1.0,-0.5611246824264526,0.2429415434598922,0.3181831240653991,0.0815325751900672,0.0,0.0,0.0,25.19728660583496,25.0,439.93603515625,-3321.911865234375,34.08877944946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,303.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18101.947265625,18000.0,0.0,0.0,0.062995433807373,0.0,0.0,0.0,0.0,1.0,0.0042190141975879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669000595808029,0.0952944979071617,-0.028394442051649,0.0,6.393235526047647e-05,0.0,0.0,3.648977279663086,0.0,0.0,0.0,0.2678321301937103,4.0,0.0,1.0
831000,293.3336486816406,297.1499938964844,293.1499938964844,0.0041223797015845,-304.8078918457031,297.0948791503906,0.544498860836029,0.050000000745058,0.0458520241081714,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.544498860836029,0.050000000745058,0.048284389078617,293.4039611816406,297.1499938964844,293.1499938964844,0.0081168804317712,-413.8989868164063,301.2049865722656,0.544498860836029,0.050000000745058,0.0356626845896244,293.18994140625,297.1499938964844,293.1499938964844,0.0608468428254127,-1652.0361328125,304.1588134765625,0.727394163608551,0.1136684939265251,0.1087478771805763,293.434814453125,297.1499938964844,293.1499938964844,0.0011298704193904,-421.5978393554688,293.1201171875,0.544498860836029,0.050000000745058,0.2290403544902801,291.5915832519531,291.1499938964844,274.9017944335937,272.318359375,286.309326171875,295.0073547363281,291.6278686523437,1.0,0.1576183587312698,0.9520389437675476,0.9520389437675476,1.0,1.0,-0.5611246824264526,0.2429415434598922,0.3181831240653991,0.0815325751900672,0.0,0.0,0.0,25.19728660583496,25.0,439.93603515625,-3321.911865234375,34.08877944946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,303.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18101.947265625,18000.0,0.0,0.0,0.062995433807373,0.0,0.0,0.0,0.0,1.0,0.0042190141975879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669000595808029,0.0952944979071617,-0.028394442051649,0.0,6.393235526047647e-05,0.0,0.0,3.648977279663086,0.0,0.0,0.0,0.2678321301937103,4.0,0.0,1.0
831060,293.3333740234375,297.1499938964844,293.1499938964844,0.004158766940236,-316.25262451171875,296.70611572265625,0.5444619655609131,0.050000000745058,0.0458523035049438,295.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.5444619655609131,0.050000000745058,0.0482846833765506,293.40606689453125,297.1499938964844,293.1499938964844,0.0083503471687436,-433.8831481933594,300.9735412597656,0.5444619655609131,0.050000000745058,0.0356629006564617,293.1894226074219,297.1499938964844,293.1499938964844,0.0648834258317947,-1737.58935546875,304.1484069824219,0.725541353225708,0.1127552837133407,0.1078723147511482,293.4350280761719,297.1499938964844,293.1499938964844,0.0010163079714402,-390.2077941894531,292.5118713378906,0.5444619655609131,0.050000000745058,0.2290417402982711,291.01348876953125,291.1499938964844,274.8960266113281,272.31317138671875,286.3095092773437,295.0094299316406,290.63262939453125,1.0,0.1575220376253128,0.9502830505371094,0.9502830505371094,1.0,1.0,-0.5600765347480774,0.2424375116825103,0.3176389932632446,0.0813743993639946,0.0,0.0,0.0164224226027727,25.197471618652344,25.0,-1465.5322265625,-176.70541381835938,33.987937927246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378479003906,300.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0390625,18000.0,0.0,0.0,0.0617845319211483,0.0,0.0,0.0,0.0,1.0,0.0127958226948976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014545307494699,0.0701768323779106,-0.0687223002314567,0.0,6.270344601944089e-05,0.0,0.0,2.60941219329834,0.0,0.0,0.0,0.262803703546524,4.0,0.0,1.0
831120,293.3333740234375,297.1499938964844,293.1499938964844,0.004158766940236,-316.25262451171875,296.70611572265625,0.5444619655609131,0.050000000745058,0.0458523035049438,295.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.5444619655609131,0.050000000745058,0.0482846833765506,293.40606689453125,297.1499938964844,293.1499938964844,0.0083503471687436,-433.8831481933594,300.9735412597656,0.5444619655609131,0.050000000745058,0.0356629006564617,293.1894226074219,297.1499938964844,293.1499938964844,0.0648834258317947,-1737.58935546875,304.1484069824219,0.725541353225708,0.1127552837133407,0.1078723147511482,293.4350280761719,297.1499938964844,293.1499938964844,0.0010163079714402,-390.2077941894531,292.5118713378906,0.5444619655609131,0.050000000745058,0.2290417402982711,291.01348876953125,291.1499938964844,274.8960266113281,272.31317138671875,286.3095092773437,295.0094299316406,290.63262939453125,1.0,0.1575220376253128,0.9502830505371094,0.9502830505371094,1.0,1.0,-0.5600765347480774,0.2424375116825103,0.3176389932632446,0.0813743993639946,0.0,0.0,0.0164224226027727,25.197471618652344,25.0,-1465.5322265625,-176.70541381835938,33.987937927246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378479003906,300.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0390625,18000.0,0.0,0.0,0.0617845319211483,0.0,0.0,0.0,0.0,1.0,0.0127958226948976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014545307494699,0.0701768323779106,-0.0687223002314567,0.0,6.270344601944089e-05,0.0,0.0,2.60941219329834,0.0,0.0,0.0,0.262803703546524,4.0,0.0,1.0
831180,293.327392578125,297.1499938964844,293.1499938964844,0.0041774506680667,-315.920166015625,296.5746154785156,0.5445100665092468,0.050000000745058,0.0458519458770751,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80096435546875,0.5445100665092468,0.050000000745058,0.0482843071222305,293.4032897949219,297.1499938964844,293.1499938964844,0.0082323756068944,-427.6111145019531,300.855224609375,0.5445100665092468,0.050000000745058,0.0356626249849796,293.1868591308594,297.1499938964844,293.1499938964844,0.0635673627257347,-1710.7376708984375,304.1523132324219,0.724424421787262,0.1122730746865272,0.1073136776685714,293.4297180175781,297.1499938964844,293.1499938964844,0.0010662412969395,-407.2231750488281,292.29510498046875,0.5445100665092468,0.050000000745058,0.2290399670600891,290.8658752441406,291.1499938964844,274.8881530761719,272.3082275390625,286.30487060546875,295.003662109375,291.1253967285156,1.0,0.1574316471815109,0.9485270977020264,0.9485270977020264,1.0,1.0,-0.5594026446342468,0.242090567946434,0.317312091588974,0.0812826752662658,0.0,0.0,0.1069619730114936,25.18366432189941,25.0,707.3065185546875,-4037.47314453125,33.90998077392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927917480469,306.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.130859375,18000.0,0.0,0.0,0.0580077581107616,0.0,0.0,0.0,0.0,1.0,0.0029939988162368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080029606819152,0.1240798830986023,-0.0160769261419773,0.0,5.887050065211952e-05,0.0,0.0,4.805924892425537,0.0,0.0,0.0,0.2721690237522125,4.0,0.0,1.0
831240,293.327392578125,297.1499938964844,293.1499938964844,0.0041774506680667,-315.920166015625,296.5746154785156,0.5445100665092468,0.050000000745058,0.0458519458770751,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80096435546875,0.5445100665092468,0.050000000745058,0.0482843071222305,293.4032897949219,297.1499938964844,293.1499938964844,0.0082323756068944,-427.6111145019531,300.855224609375,0.5445100665092468,0.050000000745058,0.0356626249849796,293.1868591308594,297.1499938964844,293.1499938964844,0.0635673627257347,-1710.7376708984375,304.1523132324219,0.724424421787262,0.1122730746865272,0.1073136776685714,293.4297180175781,297.1499938964844,293.1499938964844,0.0010662412969395,-407.2231750488281,292.29510498046875,0.5445100665092468,0.050000000745058,0.2290399670600891,290.8658752441406,291.1499938964844,274.8881530761719,272.3082275390625,286.30487060546875,295.003662109375,291.1253967285156,1.0,0.1574316471815109,0.9485270977020264,0.9485270977020264,1.0,1.0,-0.5594026446342468,0.242090567946434,0.317312091588974,0.0812826752662658,0.0,0.0,0.1069619730114936,25.18366432189941,25.0,707.3065185546875,-4037.47314453125,33.90998077392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927917480469,306.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.130859375,18000.0,0.0,0.0,0.0580077581107616,0.0,0.0,0.0,0.0,1.0,0.0029939988162368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080029606819152,0.1240798830986023,-0.0160769261419773,0.0,5.887050065211952e-05,0.0,0.0,4.805924892425537,0.0,0.0,0.0,0.2721690237522125,4.0,0.0,1.0
831300,293.32769775390625,297.1499938964844,293.1499938964844,0.0040624649263918,-302.7418212890625,296.821533203125,0.5445425510406494,0.050000000745058,0.0458517037332057,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.5445425510406494,0.050000000745058,0.0482840538024902,293.40362548828125,297.1499938964844,293.1499938964844,0.0079532992094755,-411.2010498046875,300.9324035644531,0.5445425510406494,0.050000000745058,0.0356624387204647,293.1859130859375,297.1499938964844,293.1499938964844,0.0606495067477226,-1651.12548828125,304.1571350097656,0.7239888310432434,0.1119949072599411,0.1070900484919548,293.43035888671875,297.1499938964844,293.1499938964844,0.0009913865942507,-372.5503845214844,292.6806335449219,0.5445425510406494,0.050000000745058,0.2290387600660324,291.35308837890625,291.1499938964844,274.8833312988281,272.3058776855469,286.3040466308594,295.0038146972656,291.49237060546875,1.0,0.1573898941278457,0.9476491808891296,0.9476491808891296,1.0,1.0,-0.5591320395469666,0.2419458180665969,0.3171862363815307,0.0812479555606842,0.0,0.0,0.0432306267321109,25.175582885742188,25.0,709.3040771484375,-3717.994873046875,33.87628936767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336669921875,305.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.361328125,18000.0,0.0,0.0,0.0603784136474132,0.0,0.0,0.0,0.0,1.0,0.0031424965709447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896159783005714,0.1071610301733017,-0.0175450518727302,0.0,6.12764124525711e-05,0.0,0.0,4.135919570922852,0.0,0.0,0.0,0.2701632082462311,4.0,0.0,1.0
831360,293.32879638671875,297.1499938964844,293.1499938964844,0.0039923745207488,-295.7939147949219,296.9165954589844,0.5445474982261658,0.050000000745058,0.0458516702055931,295.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5523986816406,0.5445474982261658,0.050000000745058,0.0482840165495872,293.4049987792969,297.1499938964844,293.1499938964844,0.0078011336736381,-403.1468200683594,300.9425354003906,0.5445474982261658,0.050000000745058,0.0356624089181423,293.1854858398437,297.1499938964844,293.1499938964844,0.0592606142163276,-1623.52392578125,304.1583251953125,0.7233439683914185,0.1116232499480247,0.1067811995744705,293.43170166015625,297.1499938964844,293.1499938964844,0.0009276094497181,-346.2688293457031,292.8299255371094,0.5445474982261658,0.050000000745058,0.229038581252098,291.57598876953125,291.1499938964844,274.8779602050781,272.3035888671875,286.3033752441406,295.00537109375,291.6215209960937,1.0,0.1573484241962433,0.94732403755188,0.94732403755188,1.0,1.0,-0.5587611198425293,0.2417693436145782,0.316991776227951,0.0811984911561012,0.0,0.0,0.0,25.17212104797364,25.0,477.65179443359375,-3401.30078125,33.83737564086914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,304.1781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.734375,18000.0,0.0,0.0,0.0626238211989402,0.0,0.0,0.0,0.0,1.0,0.0039586792699992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716409459710121,0.0974388197064399,-0.0257978737354278,0.0,6.35552205494605e-05,0.0,0.0,3.732572555541992,0.0,0.0,0.0,0.2684827744960785,4.0,0.0,1.0
831420,293.3290100097656,297.1499938964844,293.1499938964844,0.0039990618824958,-303.1922912597656,296.60552978515625,0.5445123910903931,0.050000000745058,0.0458519347012043,295.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.5445123910903931,0.050000000745058,0.0482842922210693,293.4074401855469,297.1499938964844,293.1499938964844,0.0079412488266825,-417.5929565429688,300.7365417480469,0.5445123910903931,0.050000000745058,0.0356626138091087,293.1850891113281,297.1499938964844,293.1499938964844,0.0624140053987503,-1690.157470703125,304.1495666503906,0.7216736674308777,0.1108060032129287,0.1060105115175247,293.43243408203125,297.1499938964844,293.1499938964844,0.000801024842076,-306.0064392089844,292.34185791015625,0.5445123910903931,0.050000000745058,0.2290399074554443,291.14471435546875,291.1499938964844,274.86529541015625,272.2992248535156,286.2999267578125,295.0072937011719,290.7660827636719,1.0,0.1572643518447876,0.9466736912727356,0.9466736912727356,1.0,1.0,-0.5578387379646301,0.2413464784622192,0.3164922595024109,0.0810537189245224,0.0,0.0,0.0,25.17256164550781,25.0,-1410.883544921875,-0.0,33.74933624267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,300.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.146484375,18000.0,0.0,0.0,0.0623888559639453,0.0,0.0,0.0,0.0,1.0,0.0125255901366472,0.0,-0.0,-0.0,0.0,0.0,0.0,1.982914182008244e-05,0.0682922899723053,-0.0682724565267562,0.0,6.331675831461325e-05,0.0,0.0,2.542066812515259,0.0,0.0,0.0,0.2624911069869995,4.0,0.0,1.0
831480,293.3290100097656,297.1499938964844,293.1499938964844,0.0039990618824958,-303.1922912597656,296.60552978515625,0.5445123910903931,0.050000000745058,0.0458519347012043,295.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.5445123910903931,0.050000000745058,0.0482842922210693,293.4074401855469,297.1499938964844,293.1499938964844,0.0079412488266825,-417.5929565429688,300.7365417480469,0.5445123910903931,0.050000000745058,0.0356626138091087,293.1850891113281,297.1499938964844,293.1499938964844,0.0624140053987503,-1690.157470703125,304.1495666503906,0.7216736674308777,0.1108060032129287,0.1060105115175247,293.43243408203125,297.1499938964844,293.1499938964844,0.000801024842076,-306.0064392089844,292.34185791015625,0.5445123910903931,0.050000000745058,0.2290399074554443,291.14471435546875,291.1499938964844,274.86529541015625,272.2992248535156,286.2999267578125,295.0072937011719,290.7660827636719,1.0,0.1572643518447876,0.9466736912727356,0.9466736912727356,1.0,1.0,-0.5578387379646301,0.2413464784622192,0.3164922595024109,0.0810537189245224,0.0,0.0,0.0,25.17256164550781,25.0,-1410.883544921875,-0.0,33.74933624267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,300.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.146484375,18000.0,0.0,0.0,0.0623888559639453,0.0,0.0,0.0,0.0,1.0,0.0125255901366472,0.0,-0.0,-0.0,0.0,0.0,0.0,1.982914182008244e-05,0.0682922899723053,-0.0682724565267562,0.0,6.331675831461325e-05,0.0,0.0,2.542066812515259,0.0,0.0,0.0,0.2624911069869995,4.0,0.0,1.0
831540,293.3224182128906,297.1499938964844,293.1499938964844,0.0040600812062621,-308.62335205078125,296.34112548828125,0.5445541739463806,0.050000000745058,0.0458516255021095,295.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099609375,0.5445541739463806,0.050000000745058,0.0482839681208133,293.404541015625,297.1499938964844,293.1499938964844,0.0079418970271945,-419.0179138183594,300.5536804199219,0.5445541739463806,0.050000000745058,0.0356623753905296,293.1825866699219,297.1499938964844,293.1499938964844,0.0626072287559509,-1694.564208984375,304.15069580078125,0.7206785678863525,0.1104159876704216,0.1055252626538276,293.4265441894531,297.1499938964844,293.1499938964844,0.0008622300811111,-330.493896484375,291.9144287109375,0.5445541739463806,0.050000000745058,0.2290383577346801,290.7666320800781,291.1499938964844,274.8500061035156,272.2951354980469,286.29052734375,295.0008850097656,291.03564453125,1.0,0.157185286283493,0.9460233449935912,0.9460233449935912,1.0,1.0,-0.557253360748291,0.2410697191953659,0.3161836266517639,0.0809671506285667,0.0,0.0,0.1165859177708625,25.16024780273437,25.0,653.78955078125,-4050.090576171875,33.681617736816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241638183594,306.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17911.328125,18000.0,0.0,0.0,0.0576497726142406,0.0,0.0,0.0,0.0,1.0,0.0031674501951783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087359935045242,0.1265121400356292,-0.017776146531105,0.0,5.8507190260570496e-05,0.0,0.0,4.896374702453613,0.0,0.0,0.0,0.2723471820354461,4.0,0.0,1.0
831600,293.3224182128906,297.1499938964844,293.1499938964844,0.0040600812062621,-308.62335205078125,296.34112548828125,0.5445541739463806,0.050000000745058,0.0458516255021095,295.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099609375,0.5445541739463806,0.050000000745058,0.0482839681208133,293.404541015625,297.1499938964844,293.1499938964844,0.0079418970271945,-419.0179138183594,300.5536804199219,0.5445541739463806,0.050000000745058,0.0356623753905296,293.1825866699219,297.1499938964844,293.1499938964844,0.0626072287559509,-1694.564208984375,304.15069580078125,0.7206785678863525,0.1104159876704216,0.1055252626538276,293.4265441894531,297.1499938964844,293.1499938964844,0.0008622300811111,-330.493896484375,291.9144287109375,0.5445541739463806,0.050000000745058,0.2290383577346801,290.7666320800781,291.1499938964844,274.8500061035156,272.2951354980469,286.29052734375,295.0008850097656,291.03564453125,1.0,0.157185286283493,0.9460233449935912,0.9460233449935912,1.0,1.0,-0.557253360748291,0.2410697191953659,0.3161836266517639,0.0809671506285667,0.0,0.0,0.1165859177708625,25.16024780273437,25.0,653.78955078125,-4050.090576171875,33.681617736816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241638183594,306.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17911.328125,18000.0,0.0,0.0,0.0576497726142406,0.0,0.0,0.0,0.0,1.0,0.0031674501951783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087359935045242,0.1265121400356292,-0.017776146531105,0.0,5.8507190260570496e-05,0.0,0.0,4.896374702453613,0.0,0.0,0.0,0.2723471820354461,4.0,0.0,1.0
831660,293.32342529296875,297.1499938964844,293.1499938964844,0.0038698124699294,-287.3022155761719,296.7392272949219,0.5446034669876099,0.050000000745058,0.0458512566983699,295.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5242614746094,0.5446034669876099,0.050000000745058,0.0482835844159126,293.4058837890625,297.1499938964844,293.1499938964844,0.0075009791180491,-392.5792541503906,300.67633056640625,0.5446034669876099,0.050000000745058,0.0356620885431766,293.1810302734375,297.1499938964844,293.1499938964844,0.0579745769500732,-1600.679931640625,304.15777587890625,0.7198772430419922,0.1099133864045143,0.1051296666264534,293.4281921386719,297.1499938964844,293.1499938964844,0.0007289291825145,-272.2894897460937,292.5355224609375,0.5446034669876099,0.050000000745058,0.2290365248918533,291.5520935058594,291.1499938964844,274.8326721191406,272.2906188964844,286.28387451171875,295.0013732910156,291.6090393066406,1.0,0.1571141630411148,0.9463679194450378,0.9463679194450378,1.0,1.0,-0.5567752718925476,0.2408562302589416,0.3159190118312835,0.0809160619974136,0.0,0.0,0.0,25.147262573242188,25.0,517.3172607421875,-3443.063720703125,33.62358856201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,304.4248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.603515625,18000.0,0.0,0.0,0.0622952356934547,0.0,0.0,0.0,0.0,1.0,0.0038175622466951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740833356976509,0.0984609127044677,-0.0243775770068168,0.0,6.322174158412963e-05,0.0,0.0,3.7763028144836426,0.0,0.0,0.0,0.2686939537525177,4.0,0.0,1.0
831720,293.32342529296875,297.1499938964844,293.1499938964844,0.0038698124699294,-287.3022155761719,296.7392272949219,0.5446034669876099,0.050000000745058,0.0458512566983699,295.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5242614746094,0.5446034669876099,0.050000000745058,0.0482835844159126,293.4058837890625,297.1499938964844,293.1499938964844,0.0075009791180491,-392.5792541503906,300.67633056640625,0.5446034669876099,0.050000000745058,0.0356620885431766,293.1810302734375,297.1499938964844,293.1499938964844,0.0579745769500732,-1600.679931640625,304.15777587890625,0.7198772430419922,0.1099133864045143,0.1051296666264534,293.4281921386719,297.1499938964844,293.1499938964844,0.0007289291825145,-272.2894897460937,292.5355224609375,0.5446034669876099,0.050000000745058,0.2290365248918533,291.5520935058594,291.1499938964844,274.8326721191406,272.2906188964844,286.28387451171875,295.0013732910156,291.6090393066406,1.0,0.1571141630411148,0.9463679194450378,0.9463679194450378,1.0,1.0,-0.5567752718925476,0.2408562302589416,0.3159190118312835,0.0809160619974136,0.0,0.0,0.0,25.147262573242188,25.0,517.3172607421875,-3443.063720703125,33.62358856201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,304.4248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.603515625,18000.0,0.0,0.0,0.0622952356934547,0.0,0.0,0.0,0.0,1.0,0.0038175622466951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740833356976509,0.0984609127044677,-0.0243775770068168,0.0,6.322174158412963e-05,0.0,0.0,3.7763028144836426,0.0,0.0,0.0,0.2686939537525177,4.0,0.0,1.0
831780,293.3240966796875,297.1499938964844,293.1499938964844,0.0038474365137517,-290.5242004394531,296.5196228027344,0.5445732474327087,0.050000000745058,0.0458514876663684,295.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.5445732474327087,0.050000000745058,0.0482838228344917,293.4085693359375,297.1499938964844,293.1499938964844,0.0075511061586439,-401.0711059570313,300.5065612792969,0.5445732474327087,0.050000000745058,0.0356622673571109,293.1806640625,297.1499938964844,293.1499938964844,0.0601265281438827,-1646.2601318359375,304.15093994140625,0.7184143662452698,0.1092004925012588,0.1044719740748405,293.4294128417969,297.1499938964844,293.1499938964844,0.0005950177437625,-226.01419067382807,292.18902587890625,0.5445732474327087,0.050000000745058,0.2290376722812652,291.2835388183594,291.1499938964844,274.8139953613281,272.2848815917969,286.27685546875,295.00311279296875,290.92608642578125,1.0,0.1570423692464828,0.9467124938964844,0.9467124938964844,1.0,1.0,-0.5559881329536438,0.2405144721269607,0.3154736459255218,0.0808007270097732,0.0,0.0,0.0,25.14758682250977,25.0,-1322.7567138671875,-0.0,33.54872512817383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822082519531,300.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.083984375,18000.0,0.0,0.0,0.0630755946040153,0.0,0.0,0.0,0.0,1.0,0.0120574198663234,0.0,-0.0,-0.0,0.0,0.0,0.0,3.292044857516885e-05,0.0673607587814331,-0.0673278346657753,0.0,6.401371501851827e-05,0.0,0.0,2.5091798305511475,0.0,0.0,0.0,0.2624974846839905,4.0,0.0,1.0
831840,293.3240966796875,297.1499938964844,293.1499938964844,0.0038474365137517,-290.5242004394531,296.5196228027344,0.5445732474327087,0.050000000745058,0.0458514876663684,295.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.5445732474327087,0.050000000745058,0.0482838228344917,293.4085693359375,297.1499938964844,293.1499938964844,0.0075511061586439,-401.0711059570313,300.5065612792969,0.5445732474327087,0.050000000745058,0.0356622673571109,293.1806640625,297.1499938964844,293.1499938964844,0.0601265281438827,-1646.2601318359375,304.15093994140625,0.7184143662452698,0.1092004925012588,0.1044719740748405,293.4294128417969,297.1499938964844,293.1499938964844,0.0005950177437625,-226.01419067382807,292.18902587890625,0.5445732474327087,0.050000000745058,0.2290376722812652,291.2835388183594,291.1499938964844,274.8139953613281,272.2848815917969,286.27685546875,295.00311279296875,290.92608642578125,1.0,0.1570423692464828,0.9467124938964844,0.9467124938964844,1.0,1.0,-0.5559881329536438,0.2405144721269607,0.3154736459255218,0.0808007270097732,0.0,0.0,0.0,25.14758682250977,25.0,-1322.7567138671875,-0.0,33.54872512817383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822082519531,300.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.083984375,18000.0,0.0,0.0,0.0630755946040153,0.0,0.0,0.0,0.0,1.0,0.0120574198663234,0.0,-0.0,-0.0,0.0,0.0,0.0,3.292044857516885e-05,0.0673607587814331,-0.0673278346657753,0.0,6.401371501851827e-05,0.0,0.0,2.5091798305511475,0.0,0.0,0.0,0.2624974846839905,4.0,0.0,1.0
831900,293.3204345703125,297.1499938964844,293.1499938964844,0.0039626057259738,-306.954833984375,296.0351867675781,0.5445723533630371,0.050000000745058,0.045851495116949,294.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5921325683594,0.5445723533630371,0.050000000745058,0.0482838302850723,293.40740966796875,297.1499938964844,293.1499938964844,0.0078250151127576,-422.2369689941406,300.2411804199219,0.5445723533630371,0.050000000745058,0.0356622710824012,293.1798095703125,297.1499938964844,293.1499938964844,0.0643243864178657,-1733.5328369140625,304.14324951171875,0.7177985906600952,0.1089796721935272,0.1041920110583305,293.4260559082031,297.1499938964844,293.1499938964844,0.0006065881461836,-236.6615295410156,291.4220275878906,0.5445723533630371,0.050000000745058,0.2290377020835876,290.503173828125,291.1499938964844,274.8041687011719,272.28155517578125,286.27099609375,295.0003967285156,290.34423828125,1.0,0.1570070683956146,0.94688481092453,0.94688481092453,1.0,1.0,-0.5556521415710449,0.2403677254915237,0.3152844309806824,0.0807548686861991,0.0,0.0,0.1024190858006477,25.1453800201416,25.0,-492.404296875,-3604.75390625,33.51459503173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,302.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17750.150390625,18000.0,0.0,0.0,0.0577470995485782,0.0,0.0,0.0,0.0,1.0,0.0067154290154576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078773520886898,0.1248763129115104,-0.0461027882993221,0.0,5.860596502316184e-05,0.0,0.0,4.738297939300537,0.0,0.0,0.0,0.270140141248703,4.0,0.0,1.0
831960,293.3170166015625,297.1499938964844,293.1499938964844,0.0039487965404987,-301.84637451171875,296.10455322265625,0.5446098446846008,0.050000000745058,0.0458512157201767,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.613037109375,0.5446098446846008,0.050000000745058,0.0482835359871387,293.40545654296875,297.1499938964844,293.1499938964844,0.0076663261279463,-410.7655944824219,300.24420166015625,0.5446098446846008,0.050000000745058,0.0356620550155639,293.1783142089844,297.1499938964844,293.1499938964844,0.0620161481201648,-1685.4619140625,304.1488342285156,0.7175401449203491,0.1088968068361282,0.1040569245815277,293.4230651855469,297.1499938964844,293.1499938964844,0.0006575919105671,-253.13336181640625,291.5224914550781,0.5446098446846008,0.050000000745058,0.2290363162755966,290.6553649902344,291.1499938964844,274.79400634765625,272.2779541015625,286.264404296875,294.9962463378906,290.9237670898437,1.0,0.1569745987653732,0.9470570683479308,0.9470570683479308,1.0,1.0,-0.5554873943328857,0.2402920722961425,0.3151952922344208,0.0807454138994216,0.0,0.0,0.1265023648738861,25.136945724487305,25.0,568.2510375976562,-4047.200927734375,33.49091720581055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598388671875,306.0032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.5390625,18000.0,0.0,0.0,0.057395864278078,0.0,0.0,0.0,0.0,1.0,0.0034376124385744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082121059298515,0.1287023723125457,-0.0204902626574039,0.0,5.824950858368538e-05,0.0,0.0,4.973718643188477,0.0,0.0,0.0,0.2724364399909973,4.0,0.0,1.0
832020,293.3173828125,297.1499938964844,293.1499938964844,0.0037552767898887,-279.4056091308594,296.56170654296875,0.544675886631012,0.050000000745058,0.0458507239818573,294.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4844055175781,0.544675886631012,0.050000000745058,0.0482830218970775,293.4061279296875,297.1499938964844,293.1499938964844,0.0072177923284471,-382.3215637207031,300.4067077636719,0.544675886631012,0.050000000745058,0.0356616750359535,293.1764831542969,297.1499938964844,293.1499938964844,0.0570163242518901,-1583.93701171875,304.1571044921875,0.7170585989952087,0.1085569560527801,0.1038079187273979,293.42413330078125,297.1499938964844,293.1499938964844,0.0005377911147661,-199.8879852294922,292.2345886230469,0.544675886631012,0.050000000745058,0.2290338575839996,291.51739501953125,291.1499938964844,274.7726745605469,272.2698059082031,286.2553100585937,294.995361328125,291.58917236328125,1.0,0.1569157093763351,0.9474017024040222,0.9474017024040222,1.0,1.0,-0.555184006690979,0.2401507645845413,0.3150332272052765,0.0807339921593666,0.0,0.0,0.009537624195218,25.12209129333496,25.0,562.2069702148438,-3502.59423828125,33.447975158691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,304.7168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18078.201171875,18000.0,0.0,0.0,0.0620150379836559,0.0,0.0,0.0,0.0,1.0,0.003626384306699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774876922369003,0.0999188646674156,-0.0224311724305152,0.0,6.293738260865211e-05,0.0,0.0,3.8379831314086914,0.0,0.0,0.0,0.2689918875694275,4.0,0.0,1.0
832080,293.3173828125,297.1499938964844,293.1499938964844,0.0037552767898887,-279.4056091308594,296.56170654296875,0.544675886631012,0.050000000745058,0.0458507239818573,294.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4844055175781,0.544675886631012,0.050000000745058,0.0482830218970775,293.4061279296875,297.1499938964844,293.1499938964844,0.0072177923284471,-382.3215637207031,300.4067077636719,0.544675886631012,0.050000000745058,0.0356616750359535,293.1764831542969,297.1499938964844,293.1499938964844,0.0570163242518901,-1583.93701171875,304.1571044921875,0.7170585989952087,0.1085569560527801,0.1038079187273979,293.42413330078125,297.1499938964844,293.1499938964844,0.0005377911147661,-199.8879852294922,292.2345886230469,0.544675886631012,0.050000000745058,0.2290338575839996,291.51739501953125,291.1499938964844,274.7726745605469,272.2698059082031,286.2553100585937,294.995361328125,291.58917236328125,1.0,0.1569157093763351,0.9474017024040222,0.9474017024040222,1.0,1.0,-0.555184006690979,0.2401507645845413,0.3150332272052765,0.0807339921593666,0.0,0.0,0.009537624195218,25.12209129333496,25.0,562.2069702148438,-3502.59423828125,33.447975158691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,304.7168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18078.201171875,18000.0,0.0,0.0,0.0620150379836559,0.0,0.0,0.0,0.0,1.0,0.003626384306699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774876922369003,0.0999188646674156,-0.0224311724305152,0.0,6.293738260865211e-05,0.0,0.0,3.8379831314086914,0.0,0.0,0.0,0.2689918875694275,4.0,0.0,1.0
832140,293.3184814453125,297.1499938964844,293.1499938964844,0.0037059930618852,-278.46270751953125,296.4447631835937,0.5446555614471436,0.050000000745058,0.0458508767187595,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642333984375,0.5446555614471436,0.050000000745058,0.0482831820845603,293.4087829589844,297.1499938964844,293.1499938964844,0.0071829110383987,-384.5685424804688,300.2840881347656,0.5446555614471436,0.050000000745058,0.035661794245243,293.17608642578125,297.1499938964844,293.1499938964844,0.0580549053847789,-1606.4373779296875,304.1524963378906,0.7158565521240234,0.107964813709259,0.1032793149352073,293.4258117675781,297.1499938964844,293.1499938964844,0.0006795798544771,-256.51025390625,292.0469970703125,0.5446555614471436,0.050000000745058,0.2290346324443817,291.4224853515625,291.1499938964844,274.75,272.2604675292969,286.2465515136719,294.9967956542969,291.1202697753906,1.0,0.1568566411733627,0.9477462768554688,0.9477462768554688,1.0,1.0,-0.5545510649681091,0.2398725897073745,0.3146785199642181,0.0806524530053138,0.0,0.0,0.0,25.121700286865234,25.0,-1167.341552734375,-0.0,33.38737106323242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056701660156,300.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.00390625,18000.0,0.0,0.0,0.0638457909226417,0.0,0.0,0.0,0.0,1.0,0.0114741204306483,0.0,-0.0,-0.0,0.0,0.0,0.0,7.914384332252666e-05,0.0660330504179,-0.0659539029002189,0.0,6.479536386905238e-05,0.0,0.0,2.462468385696411,0.0,0.0,0.0,0.262515664100647,4.0,0.0,1.0
