time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832200,293.3184814453125,297.1499938964844,293.1499938964844,0.0037059930618852,-278.46270751953125,296.4447631835937,0.5446555614471436,0.050000000745058,0.0458508767187595,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642333984375,0.5446555614471436,0.050000000745058,0.0482831820845603,293.4087829589844,297.1499938964844,293.1499938964844,0.0071829110383987,-384.5685424804688,300.2840881347656,0.5446555614471436,0.050000000745058,0.035661794245243,293.17608642578125,297.1499938964844,293.1499938964844,0.0580549053847789,-1606.4373779296875,304.1524963378906,0.7158565521240234,0.107964813709259,0.1032793149352073,293.4258117675781,297.1499938964844,293.1499938964844,0.0006795798544771,-256.51025390625,292.0469970703125,0.5446555614471436,0.050000000745058,0.2290346324443817,291.4224853515625,291.1499938964844,274.75,272.2604675292969,286.2465515136719,294.9967956542969,291.1202697753906,1.0,0.1568566411733627,0.9477462768554688,0.9477462768554688,1.0,1.0,-0.5545510649681091,0.2398725897073745,0.3146785199642181,0.0806524530053138,0.0,0.0,0.0,25.121700286865234,25.0,-1167.341552734375,-0.0,33.38737106323242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056701660156,300.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.00390625,18000.0,0.0,0.0,0.0638457909226417,0.0,0.0,0.0,0.0,1.0,0.0114741204306483,0.0,-0.0,-0.0,0.0,0.0,0.0,7.914384332252666e-05,0.0660330504179,-0.0659539029002189,0.0,6.479536386905238e-05,0.0,0.0,2.462468385696411,0.0,0.0,0.0,0.262515664100647,4.0,0.0,1.0
832260,293.3111877441406,297.1499938964844,293.1499938964844,0.0038412634748965,-295.39306640625,295.87078857421875,0.5446856021881104,0.050000000745058,0.0458506569266319,294.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5223999023437,0.5446856021881104,0.050000000745058,0.0482829473912715,293.40557861328125,297.1499938964844,293.1499938964844,0.007403259165585,-402.756591796875,299.9311218261719,0.5446856021881104,0.050000000745058,0.0356616228818893,293.1739196777344,297.1499938964844,293.1499938964844,0.0618040636181831,-1683.5443115234375,304.14666748046875,0.7151058912277222,0.1077384352684021,0.1029324531555175,293.4192199707031,297.1499938964844,293.1499938964844,0.0004949484136886,-173.77203369140625,291.1280822753906,0.5446856021881104,0.050000000745058,0.2290335148572921,290.5411376953125,291.1499938964844,274.7260131835937,272.2499389648437,286.2311706542969,294.9898376464844,290.78631591796875,1.0,0.1568005084991455,0.950245440006256,0.950245440006256,1.0,1.0,-0.5541326403617859,0.239719808101654,0.3144128322601318,0.0806498825550079,0.0,0.0,0.134661853313446,25.11303901672364,25.0,433.85101318359375,-4010.070556640625,33.33941650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,305.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.369140625,18000.0,0.0,0.0,0.0573328621685504,0.0,0.0,0.0,0.0,1.0,0.0038708350621163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052787154912948,0.1301730573177337,-0.0248943418264389,0.0,5.818556746817194e-05,0.0,0.0,5.01711893081665,0.0,0.0,0.0,0.2723390758037567,4.0,0.0,1.0
832320,293.3111877441406,297.1499938964844,293.1499938964844,0.0038412634748965,-295.39306640625,295.87078857421875,0.5446856021881104,0.050000000745058,0.0458506569266319,294.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5223999023437,0.5446856021881104,0.050000000745058,0.0482829473912715,293.40557861328125,297.1499938964844,293.1499938964844,0.007403259165585,-402.756591796875,299.9311218261719,0.5446856021881104,0.050000000745058,0.0356616228818893,293.1739196777344,297.1499938964844,293.1499938964844,0.0618040636181831,-1683.5443115234375,304.14666748046875,0.7151058912277222,0.1077384352684021,0.1029324531555175,293.4192199707031,297.1499938964844,293.1499938964844,0.0004949484136886,-173.77203369140625,291.1280822753906,0.5446856021881104,0.050000000745058,0.2290335148572921,290.5411376953125,291.1499938964844,274.7260131835937,272.2499389648437,286.2311706542969,294.9898376464844,290.78631591796875,1.0,0.1568005084991455,0.950245440006256,0.950245440006256,1.0,1.0,-0.5541326403617859,0.239719808101654,0.3144128322601318,0.0806498825550079,0.0,0.0,0.134661853313446,25.11303901672364,25.0,433.85101318359375,-4010.070556640625,33.33941650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,305.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.369140625,18000.0,0.0,0.0,0.0573328621685504,0.0,0.0,0.0,0.0,1.0,0.0038708350621163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052787154912948,0.1301730573177337,-0.0248943418264389,0.0,5.818556746817194e-05,0.0,0.0,5.01711893081665,0.0,0.0,0.0,0.2723390758037567,4.0,0.0,1.0
832380,293.3106689453125,297.1499938964844,293.1499938964844,0.003649943973869,-272.22784423828125,296.3824157714844,0.544768750667572,0.050000000745058,0.0458500385284423,294.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292907714844,0.544768750667572,0.050000000745058,0.0482822991907596,293.4052734375,297.1499938964844,293.1499938964844,0.0069526522420346,-372.5093688964844,300.13385009765625,0.544768750667572,0.050000000745058,0.0356611423194408,293.1717529296875,297.1499938964844,293.1499938964844,0.0564222894608974,-1573.9180908203125,304.15631103515625,0.7149719595909119,0.1075725108385086,0.1028341799974441,293.41943359375,297.1499938964844,293.1499938964844,0.0004540705995168,-129.1707305908203,291.924072265625,0.544768750667572,0.050000000745058,0.229030430316925,291.4685363769531,291.1499938964844,274.7006530761719,272.2381896972656,286.2182006835937,294.9872436523437,291.5596008300781,1.0,0.1567541360855102,0.9527446627616882,0.9527446627616882,1.0,1.0,-0.5540089011192322,0.2396895289421081,0.3143194019794464,0.0807109922170639,0.0,0.0,0.0220784395933151,25.096254348754883,25.0,610.6159057617188,-3577.823486328125,33.31182861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0070495605469,305.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.515625,18000.0,0.0,0.0,0.0618081986904144,0.0,0.0,0.0,0.0,1.0,0.0034022631589323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817533880472183,0.101900577545166,-0.0201471894979476,0.0,6.272746395552531e-05,0.0,0.0,3.921089410781861,0.0,0.0,0.0,0.2693685889244079,4.0,0.0,1.0
832440,293.3106689453125,297.1499938964844,293.1499938964844,0.003649943973869,-272.22784423828125,296.3824157714844,0.544768750667572,0.050000000745058,0.0458500385284423,294.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292907714844,0.544768750667572,0.050000000745058,0.0482822991907596,293.4052734375,297.1499938964844,293.1499938964844,0.0069526522420346,-372.5093688964844,300.13385009765625,0.544768750667572,0.050000000745058,0.0356611423194408,293.1717529296875,297.1499938964844,293.1499938964844,0.0564222894608974,-1573.9180908203125,304.15631103515625,0.7149719595909119,0.1075725108385086,0.1028341799974441,293.41943359375,297.1499938964844,293.1499938964844,0.0004540705995168,-129.1707305908203,291.924072265625,0.544768750667572,0.050000000745058,0.229030430316925,291.4685363769531,291.1499938964844,274.7006530761719,272.2381896972656,286.2182006835937,294.9872436523437,291.5596008300781,1.0,0.1567541360855102,0.9527446627616882,0.9527446627616882,1.0,1.0,-0.5540089011192322,0.2396895289421081,0.3143194019794464,0.0807109922170639,0.0,0.0,0.0220784395933151,25.096254348754883,25.0,610.6159057617188,-3577.823486328125,33.31182861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0070495605469,305.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.515625,18000.0,0.0,0.0,0.0618081986904144,0.0,0.0,0.0,0.0,1.0,0.0034022631589323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817533880472183,0.101900577545166,-0.0201471894979476,0.0,6.272746395552531e-05,0.0,0.0,3.921089410781861,0.0,0.0,0.0,0.2693685889244079,4.0,0.0,1.0
832500,293.3116149902344,297.1499938964844,293.1499938964844,0.0036015592049807,-267.68572998046875,296.4368591308594,0.5447723269462585,0.050000000745058,0.0458500124514102,294.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5912170410156,0.5447723269462585,0.050000000745058,0.0482822693884372,293.4065856933594,297.1499938964844,293.1499938964844,0.0068555935285985,-367.1884765625,300.1310729980469,0.5447723269462585,0.050000000745058,0.035661119967699,293.17144775390625,297.1499938964844,293.1499938964844,0.0556360371410846,-1558.5458984375,304.1565856933594,0.7145959734916687,0.1073578968644142,0.1026672571897506,293.420654296875,297.1499938964844,293.1499938964844,0.0004331163072492,-109.27151489257812,292.0075378417969,0.5447723269462585,0.050000000745058,0.2290302962064743,291.60516357421875,291.1499938964844,274.6875,272.2318420410156,286.21240234375,294.9878845214844,291.6288146972656,1.0,0.1567314565181732,0.9539942145347596,0.9539942145347596,1.0,1.0,-0.5538083910942078,0.2396165877580642,0.3141918182373047,0.0807114839553833,0.0,0.0,0.0,25.094263076782227,25.0,353.8520812988281,-2840.85986328125,33.2909049987793,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412780761719,303.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18199.79296875,18000.0,0.0,0.0,0.0639309659600257,0.0,0.0,0.0,0.0,1.0,0.0056033241562545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437136553227901,0.0831848531961441,-0.0394711978733539,0.0,6.488180224550888e-05,0.0,0.0,3.17172908782959,0.0,0.0,0.0,0.2657110393047333,4.0,0.0,1.0
832560,293.31201171875,297.1499938964844,293.1499938964844,0.0035797553136944,-267.67779541015625,296.36541748046875,0.5447609424591064,0.050000000745058,0.0458500981330871,294.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.55474853515625,0.5447609424591064,0.050000000745058,0.0482823587954044,293.4078063964844,297.1499938964844,293.1499938964844,0.0068474961444735,-369.0224304199219,300.0621032714844,0.5447609424591064,0.050000000745058,0.0356611870229244,293.1712951660156,297.1499938964844,293.1499938964844,0.0563773736357688,-1574.140869140625,304.1539306640625,0.7140822410583496,0.1071155592799186,0.1024480164051055,293.42138671875,297.1499938964844,293.1499938964844,0.000402309698984,-83.36392974853516,291.89227294921875,0.5447609424591064,0.050000000745058,0.2290307283401489,291.5350646972656,291.1499938964844,274.67401123046875,272.2252197265625,286.2068786621094,294.9881896972656,291.3295593261719,1.0,0.1567083299160003,0.9537805318832396,0.9537805318832396,1.0,1.0,-0.553546130657196,0.2394956797361374,0.3140504062175751,0.0806757882237434,0.0,0.0,0.0,25.0947322845459,25.0,-896.5646362304688,-0.0,33.26645278930664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8398742675781,300.0935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18125.134765625,18000.0,0.0,0.0,0.0646093860268592,0.0,0.0,0.0,0.0,1.0,0.0107647748664021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002964374725706,0.0642861425876617,-0.0639896988868713,0.0,6.557031156262383e-05,0.0,0.0,2.401625394821167,0.0,0.0,0.0,0.2625667154788971,4.0,0.0,1.0
832620,293.304931640625,297.1499938964844,293.1499938964844,0.0037330025807023,-288.79815673828125,295.6545104980469,0.5447831153869629,0.050000000745058,0.045849934220314,294.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4621276855469,0.5447831153869629,0.050000000745058,0.0482821874320507,293.4044494628906,297.1499938964844,293.1499938964844,0.0071463664062321,-394.5846252441406,299.6239013671875,0.5447831153869629,0.050000000745058,0.0356610603630542,293.1693725585937,297.1499938964844,293.1499938964844,0.0619189329445362,-1687.6829833984375,304.14434814453125,0.7134656310081482,0.1069593429565429,0.102169819176197,293.4149475097656,297.1499938964844,293.1499938964844,0.0004073178570251,-90.63593292236328,290.7536926269531,0.5447831153869629,0.050000000745058,0.2290299087762832,290.44635009765625,291.1499938964844,274.64599609375,272.2110290527344,286.1913452148437,294.9812316894531,290.6233215332031,1.0,0.1566643565893173,0.953353226184845,0.953353226184845,1.0,1.0,-0.5532106161117554,0.2393305748701095,0.3138800263404846,0.080638900399208,0.0,0.0,0.137621209025383,25.088247299194336,25.0,229.16514587402344,-3923.6435546875,33.228538513183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5167236328125,304.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.06640625,18000.0,0.0,0.0,0.0575614944100379,0.0,0.0,0.0,0.0,1.0,0.0045283515937626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990633070468902,0.1302836239337921,-0.0312203262001276,0.0,5.841759775648825e-05,0.0,0.0,5.00087833404541,0.0,0.0,0.0,0.2719475328922272,4.0,0.0,1.0
832680,293.304931640625,297.1499938964844,293.1499938964844,0.0037330025807023,-288.79815673828125,295.6545104980469,0.5447831153869629,0.050000000745058,0.045849934220314,294.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4621276855469,0.5447831153869629,0.050000000745058,0.0482821874320507,293.4044494628906,297.1499938964844,293.1499938964844,0.0071463664062321,-394.5846252441406,299.6239013671875,0.5447831153869629,0.050000000745058,0.0356610603630542,293.1693725585937,297.1499938964844,293.1499938964844,0.0619189329445362,-1687.6829833984375,304.14434814453125,0.7134656310081482,0.1069593429565429,0.102169819176197,293.4149475097656,297.1499938964844,293.1499938964844,0.0004073178570251,-90.63593292236328,290.7536926269531,0.5447831153869629,0.050000000745058,0.2290299087762832,290.44635009765625,291.1499938964844,274.64599609375,272.2110290527344,286.1913452148437,294.9812316894531,290.6233215332031,1.0,0.1566643565893173,0.953353226184845,0.953353226184845,1.0,1.0,-0.5532106161117554,0.2393305748701095,0.3138800263404846,0.080638900399208,0.0,0.0,0.137621209025383,25.088247299194336,25.0,229.16514587402344,-3923.6435546875,33.228538513183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5167236328125,304.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.06640625,18000.0,0.0,0.0,0.0575614944100379,0.0,0.0,0.0,0.0,1.0,0.0045283515937626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990633070468902,0.1302836239337921,-0.0312203262001276,0.0,5.841759775648825e-05,0.0,0.0,5.00087833404541,0.0,0.0,0.0,0.2719475328922272,4.0,0.0,1.0
832740,293.30303955078125,297.1499938964844,293.1499938964844,0.0035551101900637,-265.9210510253906,296.1986694335937,0.5448861122131348,0.050000000745058,0.0458491705358028,294.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.5448861122131348,0.050000000745058,0.0482813827693462,293.40240478515625,297.1499938964844,293.1499938964844,0.0067101530730724,-363.4563293457031,299.8588562011719,0.5448861122131348,0.050000000745058,0.0356604643166065,293.16680908203125,297.1499938964844,293.1499938964844,0.0562500953674316,-1571.677978515625,304.1553039550781,0.7137302756309509,0.1069963350892067,0.1022362038493156,293.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5990600585937,0.5448861122131348,0.050000000745058,0.2290260940790176,291.39996337890625,291.1499938964844,274.6166687011719,272.19561767578125,286.17681884765625,294.97576904296875,291.5160217285156,1.0,0.1566310375928878,0.9529258608818054,0.9529258608818054,1.0,1.0,-0.5532830953598022,0.2393354028463363,0.3139476776123047,0.0806877464056015,0.0,0.0,0.0372370406985282,25.069042205810547,25.0,661.1423950195312,-3670.90771484375,33.21733856201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483093261719,305.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.33203125,18000.0,0.0,0.0,0.0616718716919422,0.0,0.0,0.0,0.0,1.0,0.0031475296709686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870485454797744,0.1046361997723579,-0.0175876524299383,0.0,6.258911162149161e-05,0.0,0.0,4.034665107727051,0.0,0.0,0.0,0.2698447406291961,4.0,0.0,1.0
832800,293.30303955078125,297.1499938964844,293.1499938964844,0.0035551101900637,-265.9210510253906,296.1986694335937,0.5448861122131348,0.050000000745058,0.0458491705358028,294.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.5448861122131348,0.050000000745058,0.0482813827693462,293.40240478515625,297.1499938964844,293.1499938964844,0.0067101530730724,-363.4563293457031,299.8588562011719,0.5448861122131348,0.050000000745058,0.0356604643166065,293.16680908203125,297.1499938964844,293.1499938964844,0.0562500953674316,-1571.677978515625,304.1553039550781,0.7137302756309509,0.1069963350892067,0.1022362038493156,293.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5990600585937,0.5448861122131348,0.050000000745058,0.2290260940790176,291.39996337890625,291.1499938964844,274.6166687011719,272.19561767578125,286.17681884765625,294.97576904296875,291.5160217285156,1.0,0.1566310375928878,0.9529258608818054,0.9529258608818054,1.0,1.0,-0.5532830953598022,0.2393354028463363,0.3139476776123047,0.0806877464056015,0.0,0.0,0.0372370406985282,25.069042205810547,25.0,661.1423950195312,-3670.90771484375,33.21733856201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483093261719,305.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.33203125,18000.0,0.0,0.0,0.0616718716919422,0.0,0.0,0.0,0.0,1.0,0.0031475296709686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870485454797744,0.1046361997723579,-0.0175876524299383,0.0,6.258911162149161e-05,0.0,0.0,4.034665107727051,0.0,0.0,0.0,0.2698447406291961,4.0,0.0,1.0
832860,293.30377197265625,297.1499938964844,293.1499938964844,0.0034726939629763,-258.8161315917969,296.2690124511719,0.5449089407920837,0.050000000745058,0.0458489991724491,294.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6006774902344,0.5449089407920837,0.050000000745058,0.0482812039554119,293.40338134765625,297.1499938964844,293.1499938964844,0.0065599433146417,-355.6910400390625,299.83843994140625,0.5449089407920837,0.050000000745058,0.035660333931446,293.1658020019531,297.1499938964844,293.1499938964844,0.0553896091878414,-1554.9971923828125,304.1547546386719,0.7133640050888062,0.1067711412906646,0.1020669713616371,293.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012268066406,0.5449089407920837,0.050000000745058,0.2290252447128296,291.5980224609375,291.1499938964844,274.58599853515625,272.17901611328125,286.1641845703125,294.9747619628906,291.5077819824219,1.0,0.1566004753112793,0.9518842101097108,0.9518842101097108,1.0,1.0,-0.5530784726142883,0.2392162978649139,0.3138621747493744,0.0806654542684555,0.0,0.0,0.0,25.06344223022461,25.0,-461.1476135253906,-200.93972778320312,33.19268035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79742431640625,300.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18178.501953125,18000.0,0.0,0.0,0.0652490705251693,0.0,0.0,0.0,0.0,1.0,0.009843067266047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016756530385464,0.0626290664076805,-0.0609534159302711,0.0,6.621950888074934e-05,0.0,0.0,2.347155809402466,0.0,0.0,0.0,0.2627118527889251,4.0,0.0,1.0
832920,293.30377197265625,297.1499938964844,293.1499938964844,0.0034726939629763,-258.8161315917969,296.2690124511719,0.5449089407920837,0.050000000745058,0.0458489991724491,294.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6006774902344,0.5449089407920837,0.050000000745058,0.0482812039554119,293.40338134765625,297.1499938964844,293.1499938964844,0.0065599433146417,-355.6910400390625,299.83843994140625,0.5449089407920837,0.050000000745058,0.035660333931446,293.1658020019531,297.1499938964844,293.1499938964844,0.0553896091878414,-1554.9971923828125,304.1547546386719,0.7133640050888062,0.1067711412906646,0.1020669713616371,293.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6012268066406,0.5449089407920837,0.050000000745058,0.2290252447128296,291.5980224609375,291.1499938964844,274.58599853515625,272.17901611328125,286.1641845703125,294.9747619628906,291.5077819824219,1.0,0.1566004753112793,0.9518842101097108,0.9518842101097108,1.0,1.0,-0.5530784726142883,0.2392162978649139,0.3138621747493744,0.0806654542684555,0.0,0.0,0.0,25.06344223022461,25.0,-461.1476135253906,-200.93972778320312,33.19268035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79742431640625,300.0607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18178.501953125,18000.0,0.0,0.0,0.0652490705251693,0.0,0.0,0.0,0.0,1.0,0.009843067266047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016756530385464,0.0626290664076805,-0.0609534159302711,0.0,6.621950888074934e-05,0.0,0.0,2.347155809402466,0.0,0.0,0.0,0.2627118527889251,4.0,0.0,1.0
832980,293.2972412109375,297.1499938964844,293.1499938964844,0.0036188110243529,-281.2879943847656,295.4902038574219,0.5449344515800476,0.050000000745058,0.0458488129079341,294.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4759521484375,0.5449344515800476,0.050000000745058,0.048281006515026,293.400146484375,297.1499938964844,293.1499938964844,0.0068880193866789,-385.4217834472656,299.3486633300781,0.5449344515800476,0.050000000745058,0.0356601886451244,293.1640625,297.1499938964844,293.1499938964844,0.062282633036375,-1695.9630126953125,304.14208984375,0.7130500078201294,0.1067171692848205,0.1019197329878807,293.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4759521484375,0.5449344515800476,0.050000000745058,0.2290243059396743,290.4180603027344,291.1499938964844,274.5539855957031,272.1611633300781,286.14727783203125,294.9676818847656,290.451171875,1.0,0.1565718501806259,0.9508426189422609,0.9508426189422609,1.0,1.0,-0.552899956703186,0.2391095459461212,0.3137903809547424,0.0806439071893692,0.0,0.0,0.129097044467926,25.05745887756348,25.0,-83.0376205444336,-3781.870361328125,33.17015075683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,303.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.408203125,18000.0,0.0,0.0,0.0582605451345443,0.0,0.0,0.0,0.0,1.0,0.0054883966222405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894344300031662,0.1280019730329513,-0.0385675504803657,0.0,5.912704727961682e-05,0.0,0.0,4.8858723640441895,0.0,0.0,0.0,0.2711704969406128,4.0,0.0,1.0
833040,293.2972412109375,297.1499938964844,293.1499938964844,0.0036188110243529,-281.2879943847656,295.4902038574219,0.5449344515800476,0.050000000745058,0.0458488129079341,294.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4759521484375,0.5449344515800476,0.050000000745058,0.048281006515026,293.400146484375,297.1499938964844,293.1499938964844,0.0068880193866789,-385.4217834472656,299.3486633300781,0.5449344515800476,0.050000000745058,0.0356601886451244,293.1640625,297.1499938964844,293.1499938964844,0.062282633036375,-1695.9630126953125,304.14208984375,0.7130500078201294,0.1067171692848205,0.1019197329878807,293.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4759521484375,0.5449344515800476,0.050000000745058,0.2290243059396743,290.4180603027344,291.1499938964844,274.5539855957031,272.1611633300781,286.14727783203125,294.9676818847656,290.451171875,1.0,0.1565718501806259,0.9508426189422609,0.9508426189422609,1.0,1.0,-0.552899956703186,0.2391095459461212,0.3137903809547424,0.0806439071893692,0.0,0.0,0.129097044467926,25.05745887756348,25.0,-83.0376205444336,-3781.870361328125,33.17015075683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,303.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.408203125,18000.0,0.0,0.0,0.0582605451345443,0.0,0.0,0.0,0.0,1.0,0.0054883966222405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894344300031662,0.1280019730329513,-0.0385675504803657,0.0,5.912704727961682e-05,0.0,0.0,4.8858723640441895,0.0,0.0,0.0,0.2711704969406128,4.0,0.0,1.0
833100,293.29412841796875,297.1499938964844,293.1499938964844,0.0035702816676348,-272.32012939453125,295.7198486328125,0.5449930429458618,0.050000000745058,0.0458483770489692,294.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75054931640625,0.5449930429458618,0.050000000745058,0.0482805483043193,293.3974914550781,297.1499938964844,293.1499938964844,0.0066998330876231,-370.2291870117188,299.4488525390625,0.5449930429458618,0.050000000745058,0.0356598496437072,293.1623840332031,297.1499938964844,293.1499938964844,0.0592562146484851,-1633.146728515625,304.1490783691406,0.7133566737174988,0.1068698093295097,0.1020244732499122,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75054931640625,0.5449930429458618,0.050000000745058,0.22902213037014,290.8098449707031,291.1499938964844,274.5375061035156,272.1517944335937,286.1379089355469,294.96246337890625,291.0701599121094,1.0,0.1565615683794021,0.9503217935562134,0.9503217935562134,1.0,1.0,-0.5530214905738831,0.23914435505867,0.3138771653175354,0.0806764736771583,0.0,0.0,0.1163079440593719,25.04708480834961,25.0,667.8860473632812,-4072.62060546875,33.171913146972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590393066406,306.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.43359375,18000.0,0.0,0.0,0.0591723136603832,0.0,0.0,0.0,0.0,1.0,0.0028853972908109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101498305797576,0.12517611682415,-0.0150262853130698,0.0,6.005237446515821e-05,0.0,0.0,4.849925518035889,0.0,0.0,0.0,0.2723414301872253,4.0,0.0,1.0
833160,293.2936706542969,297.1499938964844,293.1499938964844,0.0034743940923362,-260.8340148925781,296.0084228515625,0.5450500249862671,0.050000000745058,0.0458479560911655,294.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2482604980469,0.5450500249862671,0.050000000745058,0.0482801049947738,293.3966369628906,297.1499938964844,293.1499938964844,0.0064950436353683,-355.5410461425781,299.5829467773437,0.5450500249862671,0.050000000745058,0.035659521818161,293.1611328125,297.1499938964844,293.1499938964844,0.0566640459001064,-1580.259521484375,304.1539001464844,0.7136961817741394,0.1069589108228683,0.1021446511149406,293.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2482604980469,0.5450500249862671,0.050000000745058,0.2290200293064117,291.3032531738281,291.1499938964844,274.5206604003906,272.1421203613281,286.1297912597656,294.9600830078125,291.4509582519531,1.0,0.1565537750720977,0.9504934549331664,0.9504934549331664,1.0,1.0,-0.5531617999076843,0.2391979545354843,0.3139638304710388,0.0807235240936279,0.0,0.0,0.0554257407784462,25.03719139099121,25.0,707.4657592773438,-3784.635009765625,33.17588424682617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,305.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.787109375,18000.0,0.0,0.0,0.0615670979022979,0.0,0.0,0.0,0.0,1.0,0.0028767129406332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934932306408882,0.1084486544132232,-0.0149554219096899,0.0,6.248277350096032e-05,0.0,0.0,4.191154003143311,0.0,0.0,0.0,0.270442396402359,4.0,0.0,1.0
833220,293.29498291015625,297.1499938964844,293.1499938964844,0.0033793747425079,-251.65565490722656,296.150390625,0.5450787544250488,0.050000000745058,0.0458477400243282,294.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6024475097656,0.5450787544250488,0.050000000745058,0.0482798777520656,293.39813232421875,297.1499938964844,293.1499938964844,0.0063116950914263,-344.6249084472656,299.60516357421875,0.5450787544250488,0.050000000745058,0.0356593541800975,293.16033935546875,297.1499938964844,293.1499938964844,0.0552058480679988,-1551.1875,304.1548156738281,0.7136679887771606,0.106843426823616,0.102119006216526,293.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6024475097656,0.5450787544250488,0.050000000745058,0.2290189564228058,291.6085510253906,291.1499938964844,274.4859924316406,272.121826171875,286.1145324707031,294.9588928222656,291.59783935546875,1.0,0.156539037823677,0.9508367776870728,0.9508367776870728,1.0,1.0,-0.5531290769577026,0.239177867770195,0.3139512240886688,0.08074951171875,0.0,0.0,0.0,25.03166580200196,25.0,34.96563720703125,-1334.40283203125,33.167579650878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,300.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18233.94140625,18000.0,0.0,0.0,0.0656758174300193,0.0,0.0,0.0,0.0,1.0,0.0082369083538651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0117667699232697,0.0660549476742744,-0.0542881749570369,0.0,6.6652602981776e-05,0.0,0.0,2.492014169692993,0.0,0.0,0.0,0.2633830904960632,4.0,0.0,1.0
833280,293.29498291015625,297.1499938964844,293.1499938964844,0.0033793747425079,-251.65565490722656,296.150390625,0.5450787544250488,0.050000000745058,0.0458477400243282,294.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6024475097656,0.5450787544250488,0.050000000745058,0.0482798777520656,293.39813232421875,297.1499938964844,293.1499938964844,0.0063116950914263,-344.6249084472656,299.60516357421875,0.5450787544250488,0.050000000745058,0.0356593541800975,293.16033935546875,297.1499938964844,293.1499938964844,0.0552058480679988,-1551.1875,304.1548156738281,0.7136679887771606,0.106843426823616,0.102119006216526,293.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6024475097656,0.5450787544250488,0.050000000745058,0.2290189564228058,291.6085510253906,291.1499938964844,274.4859924316406,272.121826171875,286.1145324707031,294.9588928222656,291.59783935546875,1.0,0.156539037823677,0.9508367776870728,0.9508367776870728,1.0,1.0,-0.5531290769577026,0.239177867770195,0.3139512240886688,0.08074951171875,0.0,0.0,0.0,25.03166580200196,25.0,34.96563720703125,-1334.40283203125,33.167579650878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865295410156,300.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18233.94140625,18000.0,0.0,0.0,0.0656758174300193,0.0,0.0,0.0,0.0,1.0,0.0082369083538651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0117667699232697,0.0660549476742744,-0.0542881749570369,0.0,6.6652602981776e-05,0.0,0.0,2.492014169692993,0.0,0.0,0.0,0.2633830904960632,4.0,0.0,1.0
833340,293.29083251953125,297.1499938964844,293.1499938964844,0.0034863827750086,-271.1625671386719,295.4178161621094,0.5450702905654907,0.050000000745058,0.0458478033542633,294.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.5450702905654907,0.050000000745058,0.048279944807291,293.3970031738281,297.1499938964844,293.1499938964844,0.0065953098237514,-372.7737731933594,299.1245422363281,0.5450702905654907,0.050000000745058,0.0356594026088714,293.1595153808594,297.1499938964844,293.1499938964844,0.0622379481792449,-1695.162841796875,304.1412658691406,0.7132978439331055,0.1067434325814247,0.1019630134105682,293.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.5450702905654907,0.050000000745058,0.229019284248352,290.5247497558594,291.1499938964844,274.45001220703125,272.1003112792969,286.0959777832031,294.95379638671875,290.3358764648437,1.0,0.1565230041742324,0.951180100440979,0.951180100440979,1.0,1.0,-0.5529424548149109,0.2390965074300766,0.3138459324836731,0.080736756324768,0.0,0.0,0.1015698313713073,25.032150268554688,25.0,-563.348876953125,-3606.073486328125,33.15036392211914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371032714844,302.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.49609375,18000.0,0.0,0.0,0.0598182193934917,0.0,0.0,0.0,0.0,1.0,0.0066208494827151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782635286450386,0.1238109767436981,-0.0455474518239498,0.0,6.070788731449284e-05,0.0,0.0,4.696260929107666,0.0,0.0,0.0,0.2700027227401733,4.0,0.0,1.0
833400,293.29083251953125,297.1499938964844,293.1499938964844,0.0034863827750086,-271.1625671386719,295.4178161621094,0.5450702905654907,0.050000000745058,0.0458478033542633,294.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.5450702905654907,0.050000000745058,0.048279944807291,293.3970031738281,297.1499938964844,293.1499938964844,0.0065953098237514,-372.7737731933594,299.1245422363281,0.5450702905654907,0.050000000745058,0.0356594026088714,293.1595153808594,297.1499938964844,293.1499938964844,0.0622379481792449,-1695.162841796875,304.1412658691406,0.7132978439331055,0.1067434325814247,0.1019630134105682,293.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.5450702905654907,0.050000000745058,0.229019284248352,290.5247497558594,291.1499938964844,274.45001220703125,272.1003112792969,286.0959777832031,294.95379638671875,290.3358764648437,1.0,0.1565230041742324,0.951180100440979,0.951180100440979,1.0,1.0,-0.5529424548149109,0.2390965074300766,0.3138459324836731,0.080736756324768,0.0,0.0,0.1015698313713073,25.032150268554688,25.0,-563.348876953125,-3606.073486328125,33.15036392211914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371032714844,302.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.49609375,18000.0,0.0,0.0,0.0598182193934917,0.0,0.0,0.0,0.0,1.0,0.0066208494827151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782635286450386,0.1238109767436981,-0.0455474518239498,0.0,6.070788731449284e-05,0.0,0.0,4.696260929107666,0.0,0.0,0.0,0.2700027227401733,4.0,0.0,1.0
833460,293.2861022949219,297.1499938964844,293.1499938964844,0.0034014889970421,-256.6104431152344,295.7947998046875,0.5451638102531433,0.050000000745058,0.0458471104502677,294.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5451638102531433,0.050000000745058,0.0482792183756828,293.3932189941406,297.1499938964844,293.1499938964844,0.0062947236001491,-348.42919921875,299.2874450683594,0.5451638102531433,0.050000000745058,0.0356588661670684,293.1568603515625,297.1499938964844,293.1499938964844,0.057421825826168,-1595.497802734375,304.1523742675781,0.7139352560043335,0.1070414409041404,0.102195106446743,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5451638102531433,0.050000000745058,0.2290158122777938,291.16796875,291.1499938964844,274.41265869140625,272.0775756835937,286.07525634765625,294.9449768066406,291.35382080078125,1.0,0.1565147936344146,0.9515218138694764,0.9515218138694764,1.0,1.0,-0.553214430809021,0.2392081916332245,0.3140062093734741,0.0808158069849014,0.0,0.0,0.0769706517457962,25.0161247253418,25.0,735.3297119140625,-3915.95166015625,33.161033630371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742858886719,306.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.73828125,18000.0,0.0,0.0,0.0614867843687534,0.0,0.0,0.0,0.0,1.0,0.0026274030096828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009304523468017,0.1135804280638694,-0.0126499747857451,0.0,6.240126822376624e-05,0.0,0.0,4.399070262908936,0.0,0.0,0.0,0.271159827709198,4.0,0.0,1.0
833520,293.2861022949219,297.1499938964844,293.1499938964844,0.0034014889970421,-256.6104431152344,295.7947998046875,0.5451638102531433,0.050000000745058,0.0458471104502677,294.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5451638102531433,0.050000000745058,0.0482792183756828,293.3932189941406,297.1499938964844,293.1499938964844,0.0062947236001491,-348.42919921875,299.2874450683594,0.5451638102531433,0.050000000745058,0.0356588661670684,293.1568603515625,297.1499938964844,293.1499938964844,0.057421825826168,-1595.497802734375,304.1523742675781,0.7139352560043335,0.1070414409041404,0.102195106446743,293.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5451638102531433,0.050000000745058,0.2290158122777938,291.16796875,291.1499938964844,274.41265869140625,272.0775756835937,286.07525634765625,294.9449768066406,291.35382080078125,1.0,0.1565147936344146,0.9515218138694764,0.9515218138694764,1.0,1.0,-0.553214430809021,0.2392081916332245,0.3140062093734741,0.0808158069849014,0.0,0.0,0.0769706517457962,25.0161247253418,25.0,735.3297119140625,-3915.95166015625,33.161033630371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742858886719,306.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.73828125,18000.0,0.0,0.0,0.0614867843687534,0.0,0.0,0.0,0.0,1.0,0.0026274030096828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009304523468017,0.1135804280638694,-0.0126499747857451,0.0,6.240126822376624e-05,0.0,0.0,4.399070262908936,0.0,0.0,0.0,0.271159827709198,4.0,0.0,1.0
833580,293.28759765625,297.1499938964844,293.1499938964844,0.003291453467682,-245.3217010498047,296.0167541503906,0.5451988577842712,0.050000000745058,0.0458468534052372,294.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5451988577842712,0.050000000745058,0.0482789427042007,293.39471435546875,297.1499938964844,293.1499938964844,0.0060829077847301,-334.7106628417969,299.36016845703125,0.5451988577842712,0.050000000745058,0.035658661276102,293.15606689453125,297.1499938964844,293.1499938964844,0.0553996302187442,-1554.75048828125,304.1546936035156,0.7141550183296204,0.1070319265127182,0.1022742837667465,293.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5451988577842712,0.050000000745058,0.22901451587677,291.5896301269531,291.1499938964844,274.3739929199219,272.0535888671875,286.0578918457031,294.94342041015625,291.60650634765625,1.0,0.156510591506958,0.9518635869026184,0.9518635869026184,1.0,1.0,-0.553307056427002,0.2392474859952926,0.3140595853328705,0.0808520466089248,0.0,0.0,0.0,25.01013565063477,25.0,310.53399658203125,-2891.313720703125,33.16416549682617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8042297363281,303.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18189.9765625,18000.0,0.0,0.0,0.0659234449267387,0.0,0.0,0.0,0.0,1.0,0.005415650550276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0453102216124534,0.0835305601358413,-0.0382203422486782,0.0,6.690392183372751e-05,0.0,0.0,3.1850380897521973,0.0,0.0,0.0,0.2657701969146728,4.0,0.0,1.0
833640,293.28759765625,297.1499938964844,293.1499938964844,0.003291453467682,-245.3217010498047,296.0167541503906,0.5451988577842712,0.050000000745058,0.0458468534052372,294.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5451988577842712,0.050000000745058,0.0482789427042007,293.39471435546875,297.1499938964844,293.1499938964844,0.0060829077847301,-334.7106628417969,299.36016845703125,0.5451988577842712,0.050000000745058,0.035658661276102,293.15606689453125,297.1499938964844,293.1499938964844,0.0553996302187442,-1554.75048828125,304.1546936035156,0.7141550183296204,0.1070319265127182,0.1022742837667465,293.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5451988577842712,0.050000000745058,0.22901451587677,291.5896301269531,291.1499938964844,274.3739929199219,272.0535888671875,286.0578918457031,294.94342041015625,291.60650634765625,1.0,0.156510591506958,0.9518635869026184,0.9518635869026184,1.0,1.0,-0.553307056427002,0.2392474859952926,0.3140595853328705,0.0808520466089248,0.0,0.0,0.0,25.01013565063477,25.0,310.53399658203125,-2891.313720703125,33.16416549682617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8042297363281,303.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18189.9765625,18000.0,0.0,0.0,0.0659234449267387,0.0,0.0,0.0,0.0,1.0,0.005415650550276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0453102216124534,0.0835305601358413,-0.0382203422486782,0.0,6.690392183372751e-05,0.0,0.0,3.1850380897521973,0.0,0.0,0.0,0.2657701969146728,4.0,0.0,1.0
833700,293.2880249023437,297.1499938964844,293.1499938964844,0.00327127892524,-245.30503845214844,295.9425964355469,0.5451868176460266,0.050000000745058,0.0458469428122043,294.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5326843261719,0.5451868176460266,0.050000000745058,0.0482790358364582,293.395751953125,297.1499938964844,293.1499938964844,0.0060718110762536,-336.2183532714844,299.2867431640625,0.5451868176460266,0.050000000745058,0.0356587320566177,293.1560974121094,297.1499938964844,293.1499938964844,0.0562913715839386,-1573.041259765625,304.1521301269531,0.7139978408813477,0.1069520115852356,0.1022115349769592,293.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5326843261719,0.5451868176460266,0.050000000745058,0.2290149629116058,291.5126342773437,291.1499938964844,274.3541564941406,272.0411376953125,286.0487976074219,294.9426574707031,291.3086853027344,1.0,0.1565074771642685,0.9520344734191896,0.9520344734191896,1.0,1.0,-0.5532326102256775,0.2392181307077407,0.3140144944190979,0.0808418169617652,0.0,0.0,0.0,25.01194953918457,25.0,-920.5504150390624,-0.0,33.15882110595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106994628906,299.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18125.373046875,18000.0,0.0,0.0,0.0665883272886276,0.0,0.0,0.0,0.0,1.0,0.0106482291594147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003279702505096,0.06395273655653,-0.0636247619986534,0.0,6.757869414286688e-05,0.0,0.0,2.389132499694824,0.0,0.0,0.0,0.2625368237495422,4.0,0.0,1.0
833760,293.2855834960937,297.1499938964844,293.1499938964844,0.0033404307905584,-258.0178527832031,295.46209716796875,0.545177698135376,0.050000000745058,0.0458470098674297,294.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8986511230469,0.545177698135376,0.050000000745058,0.0482791103422641,293.3950500488281,297.1499938964844,293.1499938964844,0.0062584690749645,-354.9794921875,298.970458984375,0.545177698135376,0.050000000745058,0.0356587842106819,293.1557922363281,297.1499938964844,293.1499938964844,0.0611108392477035,-1671.6007080078125,304.1429443359375,0.7138587832450867,0.1069331392645835,0.1021554246544838,293.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8986511230469,0.545177698135376,0.050000000745058,0.2290153056383133,290.8006591796875,291.1499938964844,274.3340148925781,272.02838134765625,286.0378112792969,294.9398803710937,290.4304504394531,1.0,0.1565040349960327,0.9532619714736938,0.9532619714736938,1.0,1.0,-0.5531659126281738,0.2392092794179916,0.313956618309021,0.0808473750948906,0.0,0.0,0.0541601441800594,25.01321792602539,25.0,-1275.8253173828125,-3358.370361328125,33.153690338134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,299.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17624.302734375,18000.0,0.0,0.0,0.0628942251205444,0.0,0.0,0.0,0.0,1.0,0.007965950295329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644160434603691,0.1169508248567581,-0.0525347851216793,0.0,6.382964056683704e-05,0.0,0.0,4.377894401550293,0.0,0.0,0.0,0.2696774005889892,4.0,0.0,1.0
833820,293.2792358398437,297.1499938964844,293.1499938964844,0.0033389602322131,-253.5782928466797,295.54986572265625,0.5452539324760437,0.050000000745058,0.0458464473485946,294.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9155578613281,0.5452539324760437,0.050000000745058,0.0482785142958164,293.3905029296875,297.1499938964844,293.1499938964844,0.0061141024343669,-342.5567321777344,298.96746826171875,0.5452539324760437,0.050000000745058,0.0356583483517169,293.1533203125,297.1499938964844,293.1499938964844,0.0586158409714698,-1619.3741455078125,304.1502380371094,0.7144832015037537,0.1072833240032196,0.102391630411148,293.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9155578613281,0.5452539324760437,0.050000000745058,0.2290124893188476,290.9808654785156,291.1499938964844,274.29266357421875,272.0019226074219,286.01287841796875,294.9297180175781,291.20831298828125,1.0,0.1565031111240387,0.955716907978058,0.955716907978058,1.0,1.0,-0.553443968296051,0.2393669784069061,0.3140769898891449,0.0809417366981506,0.0,0.0,0.1018192395567894,25.000385284423828,25.0,716.2488403320312,-4050.55859375,33.16793441772461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,306.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.201171875,18000.0,0.0,0.0,0.0614231042563915,0.0,0.0,0.0,0.0,1.0,0.0025094202719628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083735004067421,0.1199763491749763,-0.0116028450429439,0.0,6.233664316823706e-05,0.0,0.0,4.653151512145996,0.0,0.0,0.0,0.2719360291957855,4.0,0.0,1.0
833880,293.2792358398437,297.1499938964844,293.1499938964844,0.0033389602322131,-253.5782928466797,295.54986572265625,0.5452539324760437,0.050000000745058,0.0458464473485946,294.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9155578613281,0.5452539324760437,0.050000000745058,0.0482785142958164,293.3905029296875,297.1499938964844,293.1499938964844,0.0061141024343669,-342.5567321777344,298.96746826171875,0.5452539324760437,0.050000000745058,0.0356583483517169,293.1533203125,297.1499938964844,293.1499938964844,0.0586158409714698,-1619.3741455078125,304.1502380371094,0.7144832015037537,0.1072833240032196,0.102391630411148,293.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9155578613281,0.5452539324760437,0.050000000745058,0.2290124893188476,290.9808654785156,291.1499938964844,274.29266357421875,272.0019226074219,286.01287841796875,294.9297180175781,291.20831298828125,1.0,0.1565031111240387,0.955716907978058,0.955716907978058,1.0,1.0,-0.553443968296051,0.2393669784069061,0.3140769898891449,0.0809417366981506,0.0,0.0,0.1018192395567894,25.000385284423828,25.0,716.2488403320312,-4050.55859375,33.16793441772461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,306.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.201171875,18000.0,0.0,0.0,0.0614231042563915,0.0,0.0,0.0,0.0,1.0,0.0025094202719628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083735004067421,0.1199763491749763,-0.0116028450429439,0.0,6.233664316823706e-05,0.0,0.0,4.653151512145996,0.0,0.0,0.0,0.2719360291957855,4.0,0.0,1.0
833940,293.2803039550781,297.1499938964844,293.1499938964844,0.0032106463331729,-239.651611328125,295.87823486328125,0.5453093647956848,0.050000000745058,0.0458460338413715,294.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5369873046875,0.5453093647956848,0.050000000745058,0.0482780821621418,293.3912048339844,297.1499938964844,293.1499938964844,0.0058685126714408,-325.38201904296875,299.1107177734375,0.5453093647956848,0.050000000745058,0.0356580279767513,293.1522521972656,297.1499938964844,293.1499938964844,0.0558614544570446,-1563.3492431640625,304.1544189453125,0.7150437235832214,0.1074235066771507,0.1026112884283065,293.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5369873046875,0.5453093647956848,0.050000000745058,0.2290104329586029,291.55419921875,291.1499938964844,274.25,271.9742431640625,285.9916381835937,294.9269714355469,291.58551025390625,1.0,0.1565080434083938,0.958171844482422,0.958171844482422,1.0,1.0,-0.553703784942627,0.2395191341638565,0.3141846656799316,0.081025443971157,0.0,0.0,0.0,24.99141311645508,25.0,401.45697021484375,-3438.40576171875,33.18407440185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849609375,304.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.12109375,18000.0,0.0,0.0,0.066009297966957,0.0,0.0,0.0,0.0,1.0,0.0037472802214324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727001428604126,0.0963364019989967,-0.0236362610012292,0.0,6.699104415019974e-05,0.0,0.0,3.690085411071777,0.0,0.0,0.0,0.2683903872966766,4.0,0.0,1.0
