time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834000,293.2803039550781,297.1499938964844,293.1499938964844,0.0032106463331729,-239.651611328125,295.87823486328125,0.5453093647956848,0.050000000745058,0.0458460338413715,294.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5369873046875,0.5453093647956848,0.050000000745058,0.0482780821621418,293.3912048339844,297.1499938964844,293.1499938964844,0.0058685126714408,-325.38201904296875,299.1107177734375,0.5453093647956848,0.050000000745058,0.0356580279767513,293.1522521972656,297.1499938964844,293.1499938964844,0.0558614544570446,-1563.3492431640625,304.1544189453125,0.7150437235832214,0.1074235066771507,0.1026112884283065,293.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5369873046875,0.5453093647956848,0.050000000745058,0.2290104329586029,291.55419921875,291.1499938964844,274.25,271.9742431640625,285.9916381835937,294.9269714355469,291.58551025390625,1.0,0.1565080434083938,0.958171844482422,0.958171844482422,1.0,1.0,-0.553703784942627,0.2395191341638565,0.3141846656799316,0.081025443971157,0.0,0.0,0.0,24.99141311645508,25.0,401.45697021484375,-3438.40576171875,33.18407440185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849609375,304.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.12109375,18000.0,0.0,0.0,0.066009297966957,0.0,0.0,0.0,0.0,1.0,0.0037472802214324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727001428604126,0.0963364019989967,-0.0236362610012292,0.0,6.699104415019974e-05,0.0,0.0,3.690085411071777,0.0,0.0,0.0,0.2683903872966766,4.0,0.0,1.0
834060,293.2800598144531,297.1499938964844,293.1499938964844,0.0032004562672227,-243.9527282714844,295.5818176269531,0.5452908873558044,0.050000000745058,0.0458461716771125,294.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.5452908873558044,0.050000000745058,0.0482782274484634,293.39239501953125,297.1499938964844,293.1499938964844,0.0059108901768922,-334.2353515625,298.8702087402344,0.5452908873558044,0.050000000745058,0.0356581322848796,293.1521911621094,297.1499938964844,293.1499938964844,0.0591991357505321,-1631.4920654296875,304.146728515625,0.714949905872345,0.1073785796761512,0.1025787517428398,293.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.5452908873558044,0.050000000745058,0.2290111184120178,291.1708679199219,291.1499938964844,274.2059936523437,271.9453125,285.97137451171875,294.92413330078125,290.7913513183594,1.0,0.1565108746290207,0.9564381837844848,0.9564381837844848,1.0,1.0,-0.5536660552024841,0.2394866496324539,0.314179390668869,0.0809725970029831,0.0,0.0,0.002046848880127,24.994457244873047,25.0,-1444.1185302734375,-0.0,33.18337631225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,299.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.720703125,18000.0,0.0,0.0,0.0661899596452713,0.0,0.0,0.0,0.0,1.0,0.0121214343234896,0.0,-0.0,-0.0,0.0,0.0,0.0,3.538149030646309e-05,0.0674874037504196,-0.0674520209431648,0.0,6.717439828207716e-05,0.0,0.0,2.5126426219940186,0.0,0.0,0.0,0.2624536752700805,4.0,0.0,1.0
834120,293.2800598144531,297.1499938964844,293.1499938964844,0.0032004562672227,-243.9527282714844,295.5818176269531,0.5452908873558044,0.050000000745058,0.0458461716771125,294.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.5452908873558044,0.050000000745058,0.0482782274484634,293.39239501953125,297.1499938964844,293.1499938964844,0.0059108901768922,-334.2353515625,298.8702087402344,0.5452908873558044,0.050000000745058,0.0356581322848796,293.1521911621094,297.1499938964844,293.1499938964844,0.0591991357505321,-1631.4920654296875,304.146728515625,0.714949905872345,0.1073785796761512,0.1025787517428398,293.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.5452908873558044,0.050000000745058,0.2290111184120178,291.1708679199219,291.1499938964844,274.2059936523437,271.9453125,285.97137451171875,294.92413330078125,290.7913513183594,1.0,0.1565108746290207,0.9564381837844848,0.9564381837844848,1.0,1.0,-0.5536660552024841,0.2394866496324539,0.314179390668869,0.0809725970029831,0.0,0.0,0.002046848880127,24.994457244873047,25.0,-1444.1185302734375,-0.0,33.18337631225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,299.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.720703125,18000.0,0.0,0.0,0.0661899596452713,0.0,0.0,0.0,0.0,1.0,0.0121214343234896,0.0,-0.0,-0.0,0.0,0.0,0.0,3.538149030646309e-05,0.0674874037504196,-0.0674520209431648,0.0,6.717439828207716e-05,0.0,0.0,2.5126426219940186,0.0,0.0,0.0,0.2624536752700805,4.0,0.0,1.0
834180,293.2724304199219,297.1499938964844,293.1499938964844,0.0032857954502105,-251.78204345703125,295.27166748046875,0.5453452467918396,0.050000000745058,0.0458457693457603,294.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5453452467918396,0.050000000745058,0.0482778027653694,293.3872985839844,297.1499938964844,293.1499938964844,0.005954603664577,-338.1864013671875,298.6221008300781,0.5453452467918396,0.050000000745058,0.0356578193604946,293.1500549316406,297.1499938964844,293.1499938964844,0.0603863559663295,-1654.791015625,304.1471252441406,0.7155189514160156,0.107748657464981,0.10280392318964,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5453452467918396,0.050000000745058,0.2290091067552566,290.73858642578125,291.1499938964844,274.1606750488281,271.9151306152344,285.9462280273437,294.9131774902344,290.99468994140625,1.0,0.1565169990062713,0.9547044634819032,0.9547044634819032,1.0,1.0,-0.5539323687553406,0.2395825535058975,0.3143498301506042,0.0809719711542129,0.0,0.0,0.127529427409172,24.985471725463867,25.0,595.9310302734375,-4134.32568359375,33.200164794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3611755371094,306.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17906.064453125,18000.0,0.0,0.0,0.0614712908864021,0.0,0.0,0.0,0.0,1.0,0.0027723372913897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122223809361457,0.1261735260486602,-0.0139511423185467,0.0,6.238554487936199e-05,0.0,0.0,4.887932300567627,0.0,0.0,0.0,0.2724752426147461,4.0,0.0,1.0
834240,293.2724304199219,297.1499938964844,293.1499938964844,0.0032857954502105,-251.78204345703125,295.27166748046875,0.5453452467918396,0.050000000745058,0.0458457693457603,294.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5453452467918396,0.050000000745058,0.0482778027653694,293.3872985839844,297.1499938964844,293.1499938964844,0.005954603664577,-338.1864013671875,298.6221008300781,0.5453452467918396,0.050000000745058,0.0356578193604946,293.1500549316406,297.1499938964844,293.1499938964844,0.0603863559663295,-1654.791015625,304.1471252441406,0.7155189514160156,0.107748657464981,0.10280392318964,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5453452467918396,0.050000000745058,0.2290091067552566,290.73858642578125,291.1499938964844,274.1606750488281,271.9151306152344,285.9462280273437,294.9131774902344,290.99468994140625,1.0,0.1565169990062713,0.9547044634819032,0.9547044634819032,1.0,1.0,-0.5539323687553406,0.2395825535058975,0.3143498301506042,0.0809719711542129,0.0,0.0,0.127529427409172,24.985471725463867,25.0,595.9310302734375,-4134.32568359375,33.200164794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3611755371094,306.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17906.064453125,18000.0,0.0,0.0,0.0614712908864021,0.0,0.0,0.0,0.0,1.0,0.0027723372913897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122223809361457,0.1261735260486602,-0.0139511423185467,0.0,6.238554487936199e-05,0.0,0.0,4.887932300567627,0.0,0.0,0.0,0.2724752426147461,4.0,0.0,1.0
834300,293.2718811035156,297.1499938964844,293.1499938964844,0.0031991442665457,-241.1009063720703,295.5833740234375,0.5453982353210449,0.050000000745058,0.045845378190279,294.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5453982353210449,0.050000000745058,0.0482773929834365,293.38629150390625,297.1499938964844,293.1499938964844,0.0057796593755483,-324.3809814453125,298.79034423828125,0.5453982353210449,0.050000000745058,0.0356575176119804,293.14898681640625,297.1499938964844,293.1499938964844,0.057791706174612,-1601.38037109375,304.1523132324219,0.7160829305648804,0.1079604476690292,0.1030289456248283,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5453982353210449,0.050000000745058,0.2290071547031402,291.2387390136719,291.1499938964844,274.13751220703125,271.89959716796875,285.9349670410156,294.909912109375,291.39483642578125,1.0,0.1565237045288086,0.9538376331329346,0.9538376331329346,1.0,1.0,-0.5541988015174866,0.2396869361400604,0.3145118355751037,0.0809971392154693,0.0,0.0,0.0704652518033981,24.976947784423828,25.0,694.828125,-3891.173095703125,33.21738052368164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.341796875,18000.0,0.0,0.0,0.0637564063072204,0.0,0.0,0.0,0.0,1.0,0.0025250173639506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984278246760368,0.1101666539907455,-0.0117388311773538,0.0,6.470464722951874e-05,0.0,0.0,4.26413106918335,0.0,0.0,0.0,0.2707906365394592,4.0,0.0,1.0
834360,293.2724609375,297.1499938964844,293.1499938964844,0.0031403210014104,-234.8993682861328,295.730712890625,0.5454267263412476,0.050000000745058,0.0458451695740222,294.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4670104980469,0.5454267263412476,0.050000000745058,0.0482771694660186,293.3865966796875,297.1499938964844,293.1499938964844,0.0056718490086495,-316.8428649902344,298.85577392578125,0.5454267263412476,0.050000000745058,0.0356573536992073,293.1484680175781,297.1499938964844,293.1499938964844,0.0566440895199775,-1577.96533203125,304.1539306640625,0.7164556980133057,0.1080719232559204,0.1031815335154533,293.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4670104980469,0.5454267263412476,0.050000000745058,0.2290061116218567,291.4939880371094,291.1499938964844,274.114013671875,271.8837280273437,285.92388916015625,294.9083557128906,291.5499572753906,1.0,0.1565310359001159,0.9539848566055298,0.9539848566055298,1.0,1.0,-0.554379940032959,0.2397723197937011,0.3146076500415802,0.0810176655650138,0.0,0.0,0.0206851232796907,24.972530364990234,25.0,491.5006713867188,-3573.606201171875,33.23039245605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,304.6927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.03515625,18000.0,0.0,0.0,0.0660396069288253,0.0,0.0,0.0,0.0,1.0,0.0032886881381273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798209533095359,0.0987937226891517,-0.0189727675169706,0.0,6.702180689899251e-05,0.0,0.0,3.796452283859253,0.0,0.0,0.0,0.2689761519432068,4.0,0.0,1.0
834420,293.2732238769531,297.1499938964844,293.1499938964844,0.0030917478725314,-232.39019775390625,295.6756896972656,0.5454220175743103,0.050000000745058,0.0458452031016349,294.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993591308594,0.5454220175743103,0.050000000745058,0.0482772067189216,293.38787841796875,297.1499938964844,293.1499938964844,0.00560461031273,-315.1350402832031,298.7649230957031,0.5454220175743103,0.050000000745058,0.0356573797762393,293.1483764648437,297.1499938964844,293.1499938964844,0.0574529245495796,-1594.447998046875,304.1509704589844,0.7166685461997986,0.1081346273422241,0.1032788455486297,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993591308594,0.5454220175743103,0.050000000745058,0.2290062755346298,291.4765930175781,291.1499938964844,274.0660095214844,271.8510437011719,285.9006652832031,294.9053955078125,291.2617492675781,1.0,0.1565441787242889,0.954279363155365,0.954279363155365,1.0,1.0,-0.5544971227645874,0.2398465573787689,0.3146505355834961,0.081001415848732,0.0,0.0,0.0,24.97372055053711,25.0,-985.0824584960938,-0.0,33.24262237548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805419921875,299.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.79296875,18000.0,0.0,0.0,0.0685054883360862,0.0,0.0,0.0,0.0,1.0,0.0106314029544591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003114060382358,0.0638744235038757,-0.0635630115866661,0.0,6.952436524443328e-05,0.0,0.0,2.385572910308838,0.0,0.0,0.0,0.2625018656253814,4.0,0.0,1.0
834480,293.2732238769531,297.1499938964844,293.1499938964844,0.0030917478725314,-232.39019775390625,295.6756896972656,0.5454220175743103,0.050000000745058,0.0458452031016349,294.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993591308594,0.5454220175743103,0.050000000745058,0.0482772067189216,293.38787841796875,297.1499938964844,293.1499938964844,0.00560461031273,-315.1350402832031,298.7649230957031,0.5454220175743103,0.050000000745058,0.0356573797762393,293.1483764648437,297.1499938964844,293.1499938964844,0.0574529245495796,-1594.447998046875,304.1509704589844,0.7166685461997986,0.1081346273422241,0.1032788455486297,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4993591308594,0.5454220175743103,0.050000000745058,0.2290062755346298,291.4765930175781,291.1499938964844,274.0660095214844,271.8510437011719,285.9006652832031,294.9053955078125,291.2617492675781,1.0,0.1565441787242889,0.954279363155365,0.954279363155365,1.0,1.0,-0.5544971227645874,0.2398465573787689,0.3146505355834961,0.081001415848732,0.0,0.0,0.0,24.97372055053711,25.0,-985.0824584960938,-0.0,33.24262237548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805419921875,299.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.79296875,18000.0,0.0,0.0,0.0685054883360862,0.0,0.0,0.0,0.0,1.0,0.0106314029544591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003114060382358,0.0638744235038757,-0.0635630115866661,0.0,6.952436524443328e-05,0.0,0.0,2.385572910308838,0.0,0.0,0.0,0.2625018656253814,4.0,0.0,1.0
834540,293.2655944824219,297.1499938964844,293.1499938964844,0.0032293095719069,-250.18902587890625,294.9893493652344,0.5454500913619995,0.050000000745058,0.0458449944853782,294.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.5454500913619995,0.050000000745058,0.048276986926794,293.38311767578125,297.1499938964844,293.1499938964844,0.0058033936657011,-334.6508178710937,298.27008056640625,0.5454500913619995,0.050000000745058,0.0356572195887565,293.1468200683594,297.1499938964844,293.1499938964844,0.0627397373318672,-1702.076171875,304.1429138183594,0.7171635627746582,0.1084833368659019,0.103487491607666,293.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.5454500913619995,0.050000000745058,0.2290052473545074,290.4849853515625,291.1499938964844,274.01666259765625,271.817138671875,285.8723449707031,294.89501953125,290.6904602050781,1.0,0.1565582305192947,0.9545738697052002,0.9545738697052002,1.0,1.0,-0.5547454357147217,0.2399802058935165,0.3147652447223663,0.0810022130608558,0.0,0.0,0.1449318677186966,24.969369888305664,25.0,284.9898986816406,-4056.179443359375,33.2620849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499206542969,305.2860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17825.779296875,18000.0,0.0,0.0,0.061865821480751,0.0,0.0,0.0,0.0,1.0,0.003765515750274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052136272192001,0.1290102154016494,-0.0237965881824493,0.0,6.27859408268705e-05,0.0,0.0,4.96672248840332,0.0,0.0,0.0,0.2721840441226959,4.0,0.0,1.0
834600,293.2655944824219,297.1499938964844,293.1499938964844,0.0032293095719069,-250.18902587890625,294.9893493652344,0.5454500913619995,0.050000000745058,0.0458449944853782,294.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.5454500913619995,0.050000000745058,0.048276986926794,293.38311767578125,297.1499938964844,293.1499938964844,0.0058033936657011,-334.6508178710937,298.27008056640625,0.5454500913619995,0.050000000745058,0.0356572195887565,293.1468200683594,297.1499938964844,293.1499938964844,0.0627397373318672,-1702.076171875,304.1429138183594,0.7171635627746582,0.1084833368659019,0.103487491607666,293.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.5454500913619995,0.050000000745058,0.2290052473545074,290.4849853515625,291.1499938964844,274.01666259765625,271.817138671875,285.8723449707031,294.89501953125,290.6904602050781,1.0,0.1565582305192947,0.9545738697052002,0.9545738697052002,1.0,1.0,-0.5547454357147217,0.2399802058935165,0.3147652447223663,0.0810022130608558,0.0,0.0,0.1449318677186966,24.969369888305664,25.0,284.9898986816406,-4056.179443359375,33.2620849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499206542969,305.2860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17825.779296875,18000.0,0.0,0.0,0.061865821480751,0.0,0.0,0.0,0.0,1.0,0.003765515750274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052136272192001,0.1290102154016494,-0.0237965881824493,0.0,6.27859408268705e-05,0.0,0.0,4.96672248840332,0.0,0.0,0.0,0.2721840441226959,4.0,0.0,1.0
834660,293.26373291015625,297.1499938964844,293.1499938964844,0.003084992757067,-231.59214782714844,295.55810546875,0.5455541014671326,0.050000000745058,0.0458442270755767,294.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.5455541014671326,0.050000000745058,0.0482761785387992,293.38043212890625,297.1499938964844,293.1499938964844,0.0054999026469886,-309.730712890625,298.5854187011719,0.5455541014671326,0.050000000745058,0.0356566198170185,293.1446533203125,297.1499938964844,293.1499938964844,0.0579097308218479,-1601.8876953125,304.1529541015625,0.7184340357780457,0.1090055778622627,0.1040124520659446,293.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.5455541014671326,0.050000000745058,0.2290014177560806,291.3837585449219,291.1499938964844,273.96600341796875,271.7819519042969,285.84539794921875,294.88720703125,291.4817199707031,1.0,0.1565814912319183,0.9549100995063782,0.9549100995063782,1.0,1.0,-0.5553682446479797,0.2402741014957428,0.3150941431522369,0.0810745880007743,0.0,0.0,0.0480296425521373,24.95302391052246,25.0,595.2950439453125,-3755.14501953125,33.3057746887207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069580078125,305.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.244140625,18000.0,0.0,0.0,0.0659607052803039,0.0,0.0,0.0,0.0,1.0,0.0027490535285323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896734297275543,0.1034151390194892,-0.0137417130172252,0.0,6.694173498544842e-05,0.0,0.0,3.9903857707977295,0.0,0.0,0.0,0.269848108291626,4.0,0.0,1.0
834720,293.26373291015625,297.1499938964844,293.1499938964844,0.003084992757067,-231.59214782714844,295.55810546875,0.5455541014671326,0.050000000745058,0.0458442270755767,294.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.5455541014671326,0.050000000745058,0.0482761785387992,293.38043212890625,297.1499938964844,293.1499938964844,0.0054999026469886,-309.730712890625,298.5854187011719,0.5455541014671326,0.050000000745058,0.0356566198170185,293.1446533203125,297.1499938964844,293.1499938964844,0.0579097308218479,-1601.8876953125,304.1529541015625,0.7184340357780457,0.1090055778622627,0.1040124520659446,293.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.5455541014671326,0.050000000745058,0.2290014177560806,291.3837585449219,291.1499938964844,273.96600341796875,271.7819519042969,285.84539794921875,294.88720703125,291.4817199707031,1.0,0.1565814912319183,0.9549100995063782,0.9549100995063782,1.0,1.0,-0.5553682446479797,0.2402741014957428,0.3150941431522369,0.0810745880007743,0.0,0.0,0.0480296425521373,24.95302391052246,25.0,595.2950439453125,-3755.14501953125,33.3057746887207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069580078125,305.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.244140625,18000.0,0.0,0.0,0.0659607052803039,0.0,0.0,0.0,0.0,1.0,0.0027490535285323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896734297275543,0.1034151390194892,-0.0137417130172252,0.0,6.694173498544842e-05,0.0,0.0,3.9903857707977295,0.0,0.0,0.0,0.269848108291626,4.0,0.0,1.0
834780,293.2645568847656,297.1499938964844,293.1499938964844,0.0030220546759665,-225.8766632080078,295.63677978515625,0.5455723404884338,0.050000000745058,0.045844092965126,294.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5587463378906,0.5455723404884338,0.050000000745058,0.0482760369777679,293.3811340332031,297.1499938964844,293.1499938964844,0.0053830281831324,-302.677734375,298.58331298828125,0.5455723404884338,0.050000000745058,0.0356565155088901,293.1442565917969,297.1499938964844,293.1499938964844,0.0573550313711166,-1590.353515625,304.1527709960937,0.7190327048301697,0.1092223897576332,0.1042766347527504,293.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5587463378906,0.5455723404884338,0.050000000745058,0.2290007323026657,291.56072998046875,291.1499938964844,273.9140014648437,271.7455139160156,285.81964111328125,294.88348388671875,291.5414123535156,1.0,0.1566059440374374,0.9552463293075562,0.9552463293075562,1.0,1.0,-0.5556840896606445,0.2404445707798004,0.3152394890785217,0.0810724720358848,0.0,0.0,0.0,24.95088195800781,25.0,-44.4884147644043,-1445.5216064453125,33.33375549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75537109375,300.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18225.58984375,18000.0,0.0,0.0,0.0696578249335289,0.0,0.0,0.0,0.0,1.0,0.0080145187675952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0128289526328444,0.0660284534096717,-0.053199503570795,0.0,7.06938371877186e-05,0.0,0.0,2.4907171726226807,0.0,0.0,0.0,0.2633595764636993,4.0,0.0,1.0
834840,293.2645568847656,297.1499938964844,293.1499938964844,0.0030220546759665,-225.8766632080078,295.63677978515625,0.5455723404884338,0.050000000745058,0.045844092965126,294.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5587463378906,0.5455723404884338,0.050000000745058,0.0482760369777679,293.3811340332031,297.1499938964844,293.1499938964844,0.0053830281831324,-302.677734375,298.58331298828125,0.5455723404884338,0.050000000745058,0.0356565155088901,293.1442565917969,297.1499938964844,293.1499938964844,0.0573550313711166,-1590.353515625,304.1527709960937,0.7190327048301697,0.1092223897576332,0.1042766347527504,293.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5587463378906,0.5455723404884338,0.050000000745058,0.2290007323026657,291.56072998046875,291.1499938964844,273.9140014648437,271.7455139160156,285.81964111328125,294.88348388671875,291.5414123535156,1.0,0.1566059440374374,0.9552463293075562,0.9552463293075562,1.0,1.0,-0.5556840896606445,0.2404445707798004,0.3152394890785217,0.0810724720358848,0.0,0.0,0.0,24.95088195800781,25.0,-44.4884147644043,-1445.5216064453125,33.33375549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75537109375,300.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18225.58984375,18000.0,0.0,0.0,0.0696578249335289,0.0,0.0,0.0,0.0,1.0,0.0080145187675952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0128289526328444,0.0660284534096717,-0.053199503570795,0.0,7.06938371877186e-05,0.0,0.0,2.4907171726226807,0.0,0.0,0.0,0.2633595764636993,4.0,0.0,1.0
834900,293.2636413574219,297.1499938964844,293.1499938964844,0.0030233706347644,-229.7528381347656,295.4126892089844,0.5455671548843384,0.050000000745058,0.045844130218029,294.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.5455671548843384,0.050000000745058,0.0482760779559612,293.3807678222656,297.1499938964844,293.1499938964844,0.0054304827935993,-310.0715637207031,298.4091796875,0.5455671548843384,0.050000000745058,0.0356565453112125,293.1441345214844,297.1499938964844,293.1499938964844,0.0601279437541961,-1646.904541015625,304.1470642089844,0.7192050814628601,0.1093182265758514,0.1043579801917076,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.5455671548843384,0.050000000745058,0.2290009260177612,291.25494384765625,291.1499938964844,273.88751220703125,271.7268371582031,285.80584716796875,294.88067626953125,290.90399169921875,1.0,0.1566174775362014,0.9554144144058228,0.9554144144058228,1.0,1.0,-0.5557820796966553,0.2405066788196563,0.3152753710746765,0.0810547173023223,0.0,0.0,0.0,24.952083587646484,25.0,-1389.38037109375,-0.0,33.34420394897461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035949707031,299.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.150390625,18000.0,0.0,0.0,0.0688819959759712,0.0,0.0,0.0,0.0,1.0,0.0116091389209032,0.0,-0.0,-0.0,0.0,0.0,0.0,5.095847518532537e-05,0.06632000207901,-0.0662690475583076,0.0,6.990646943449974e-05,0.0,0.0,2.4708046913146973,0.0,0.0,0.0,0.2624322474002838,4.0,0.0,1.0
834960,293.2591552734375,297.1499938964844,293.1499938964844,0.0031243648845702,-243.64146423339844,294.8783264160156,0.5455790758132935,0.050000000745058,0.0458440445363521,294.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5643920898437,0.5455790758132935,0.050000000745058,0.0482759848237037,293.377685546875,297.1499938964844,293.1499938964844,0.0055962917394936,-326.5763244628906,298.0296630859375,0.5455790758132935,0.050000000745058,0.0356564782559871,293.1434020996094,297.1499938964844,293.1499938964844,0.0646136403083801,-1739.2886962890625,304.1396179199219,0.7195237874984741,0.1095387563109397,0.1044983714818954,293.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5643920898437,0.5455790758132935,0.050000000745058,0.2290004938840866,290.4784851074219,291.1499938964844,273.86065673828125,271.70782470703125,285.7900085449219,294.8748474121094,290.3662109375,1.0,0.1566296517848968,0.9556974172592164,0.9556974172592164,1.0,1.0,-0.5559496283531189,0.2406007945537567,0.3153488636016845,0.0810505375266075,0.0,0.0,0.1193386316299438,24.95044708251953,25.0,-398.2112121582031,-3730.96484375,33.35859298706055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,302.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.6015625,18000.0,0.0,0.0,0.0636905580759048,0.0,0.0,0.0,0.0,1.0,0.0057530286721885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834522023797035,0.1237068846821785,-0.0402546860277652,0.0,6.463781755883247e-05,0.0,0.0,4.705865859985352,0.0,0.0,0.0,0.2703900039196014,4.0,0.0,1.0
835020,293.25396728515625,297.1499938964844,293.1499938964844,0.0030514183454215,-230.6057586669922,295.3301696777344,0.5456925630569458,0.050000000745058,0.045843206346035,294.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5456925630569458,0.050000000745058,0.0482751056551933,293.3719787597656,297.1499938964844,293.1499938964844,0.0053656361997127,-305.2204895019531,298.2807312011719,0.5456925630569458,0.050000000745058,0.0356558263301849,293.14068603515625,297.1499938964844,293.1499938964844,0.0599500760436058,-1641.18505859375,304.1508483886719,0.7210066914558411,0.1102537438273429,0.1051285043358802,293.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5456925630569458,0.050000000745058,0.2289963066577911,291.1786804199219,291.1499938964844,273.8059997558594,271.6688842773437,285.7581787109375,294.8627014160156,291.3406982421875,1.0,0.1566621214151382,0.9562634825706482,0.9562634825706482,1.0,1.0,-0.5566979646682739,0.240964189171791,0.3157337605953216,0.0811232179403305,0.0,0.0,0.0834188088774681,24.93283462524414,25.0,676.0146484375,-3989.95654296875,33.413124084472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13299560546875,306.0632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.73046875,18000.0,0.0,0.0,0.0657918825745582,0.0,0.0,0.0,0.0,1.0,0.0022153323516249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027055457234382,0.1118682399392128,-0.0091626932844519,0.0,6.677039345959201e-05,0.0,0.0,4.335490703582764,0.0,0.0,0.0,0.2711066305637359,4.0,0.0,1.0
835080,293.25396728515625,297.1499938964844,293.1499938964844,0.0030514183454215,-230.6057586669922,295.3301696777344,0.5456925630569458,0.050000000745058,0.045843206346035,294.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5456925630569458,0.050000000745058,0.0482751056551933,293.3719787597656,297.1499938964844,293.1499938964844,0.0053656361997127,-305.2204895019531,298.2807312011719,0.5456925630569458,0.050000000745058,0.0356558263301849,293.14068603515625,297.1499938964844,293.1499938964844,0.0599500760436058,-1641.18505859375,304.1508483886719,0.7210066914558411,0.1102537438273429,0.1051285043358802,293.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5456925630569458,0.050000000745058,0.2289963066577911,291.1786804199219,291.1499938964844,273.8059997558594,271.6688842773437,285.7581787109375,294.8627014160156,291.3406982421875,1.0,0.1566621214151382,0.9562634825706482,0.9562634825706482,1.0,1.0,-0.5566979646682739,0.240964189171791,0.3157337605953216,0.0811232179403305,0.0,0.0,0.0834188088774681,24.93283462524414,25.0,676.0146484375,-3989.95654296875,33.413124084472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13299560546875,306.0632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.73046875,18000.0,0.0,0.0,0.0657918825745582,0.0,0.0,0.0,0.0,1.0,0.0022153323516249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027055457234382,0.1118682399392128,-0.0091626932844519,0.0,6.677039345959201e-05,0.0,0.0,4.335490703582764,0.0,0.0,0.0,0.2711066305637359,4.0,0.0,1.0
835140,293.25421142578125,297.1499938964844,293.1499938964844,0.0029662309680134,-221.8847503662109,295.53582763671875,0.545750617980957,0.050000000745058,0.0458427779376506,294.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5248718261719,0.545750617980957,0.050000000745058,0.0482746548950672,293.3711242675781,297.1499938964844,293.1499938964844,0.0052125230431556,-294.5189819335937,298.3690795898437,0.545750617980957,0.050000000745058,0.0356554947793483,293.1396789550781,297.1499938964844,293.1499938964844,0.0586061254143714,-1613.0321044921875,304.152587890625,0.7221303582191467,0.1106995046138763,0.1056242287158966,293.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5248718261719,0.545750617980957,0.050000000745058,0.2289941757917404,291.5333557128906,291.1499938964844,273.75,271.6286926269531,285.7291564941406,294.85693359375,291.5444030761719,1.0,0.1566994935274124,0.95682954788208,0.95682954788208,1.0,1.0,-0.5572888851165771,0.2412659078836441,0.3160229921340942,0.0811541378498077,0.0,0.0,0.0004950070288032,24.92470932006836,25.0,280.171875,-3453.949462890625,33.461708068847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7983703613281,303.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.71484375,18000.0,0.0,0.0,0.0699610710144043,0.0,0.0,0.0,0.0,1.0,0.0037163142114877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716670528054237,0.0949632674455642,-0.0232962109148502,0.0,7.100159564288333e-05,0.0,0.0,3.63277530670166,0.0,0.0,0.0,0.2681488990783691,4.0,0.0,1.0
835200,293.25421142578125,297.1499938964844,293.1499938964844,0.0029662309680134,-221.8847503662109,295.53582763671875,0.545750617980957,0.050000000745058,0.0458427779376506,294.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5248718261719,0.545750617980957,0.050000000745058,0.0482746548950672,293.3711242675781,297.1499938964844,293.1499938964844,0.0052125230431556,-294.5189819335937,298.3690795898437,0.545750617980957,0.050000000745058,0.0356554947793483,293.1396789550781,297.1499938964844,293.1499938964844,0.0586061254143714,-1613.0321044921875,304.152587890625,0.7221303582191467,0.1106995046138763,0.1056242287158966,293.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5248718261719,0.545750617980957,0.050000000745058,0.2289941757917404,291.5333557128906,291.1499938964844,273.75,271.6286926269531,285.7291564941406,294.85693359375,291.5444030761719,1.0,0.1566994935274124,0.95682954788208,0.95682954788208,1.0,1.0,-0.5572888851165771,0.2412659078836441,0.3160229921340942,0.0811541378498077,0.0,0.0,0.0004950070288032,24.92470932006836,25.0,280.171875,-3453.949462890625,33.461708068847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7983703613281,303.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.71484375,18000.0,0.0,0.0,0.0699610710144043,0.0,0.0,0.0,0.0,1.0,0.0037163142114877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716670528054237,0.0949632674455642,-0.0232962109148502,0.0,7.100159564288333e-05,0.0,0.0,3.63277530670166,0.0,0.0,0.0,0.2681488990783691,4.0,0.0,1.0
835260,293.2520446777344,297.1499938964844,293.1499938964844,0.0029704372864216,-227.6961669921875,295.17645263671875,0.5457576513290405,0.050000000745058,0.0458427257835865,294.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5457576513290405,0.050000000745058,0.0482745990157127,293.3695068359375,297.1499938964844,293.1499938964844,0.0052670729346573,-304.5630187988281,298.0752868652344,0.5457576513290405,0.050000000745058,0.035655453801155,293.1391906738281,297.1499938964844,293.1499938964844,0.0629176646471023,-1701.2208251953125,304.14385986328125,0.7228359580039978,0.1110578700900077,0.1059517338871955,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5457576513290405,0.050000000745058,0.2289939075708389,291.0518798828125,291.1499938964844,273.6933288574219,271.5877990722656,285.69891357421875,294.84991455078125,290.6563720703125,1.0,0.1567361205816269,0.9569241404533386,0.9569241404533386,1.0,1.0,-0.5576814413070679,0.2414795905351638,0.3162018358707428,0.0811313912272453,0.0,0.0,0.0249132812023162,24.92490577697754,25.0,-1539.926025390625,-1499.27001953125,33.49931716918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,299.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.193359375,18000.0,0.0,0.0,0.0693903788924217,0.0,0.0,0.0,0.0,1.0,0.0111076179891824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0130962217226624,0.0778229758143425,-0.0647267550230026,0.0,7.04224148648791e-05,0.0,0.0,2.886923551559448,0.0,0.0,0.0,0.2647979855537414,4.0,0.0,1.0
835320,293.2520446777344,297.1499938964844,293.1499938964844,0.0029704372864216,-227.6961669921875,295.17645263671875,0.5457576513290405,0.050000000745058,0.0458427257835865,294.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5457576513290405,0.050000000745058,0.0482745990157127,293.3695068359375,297.1499938964844,293.1499938964844,0.0052670729346573,-304.5630187988281,298.0752868652344,0.5457576513290405,0.050000000745058,0.035655453801155,293.1391906738281,297.1499938964844,293.1499938964844,0.0629176646471023,-1701.2208251953125,304.14385986328125,0.7228359580039978,0.1110578700900077,0.1059517338871955,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5457576513290405,0.050000000745058,0.2289939075708389,291.0518798828125,291.1499938964844,273.6933288574219,271.5877990722656,285.69891357421875,294.84991455078125,290.6563720703125,1.0,0.1567361205816269,0.9569241404533386,0.9569241404533386,1.0,1.0,-0.5576814413070679,0.2414795905351638,0.3162018358707428,0.0811313912272453,0.0,0.0,0.0249132812023162,24.92490577697754,25.0,-1539.926025390625,-1499.27001953125,33.49931716918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,299.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.193359375,18000.0,0.0,0.0,0.0693903788924217,0.0,0.0,0.0,0.0,1.0,0.0111076179891824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0130962217226624,0.0778229758143425,-0.0647267550230026,0.0,7.04224148648791e-05,0.0,0.0,2.886923551559448,0.0,0.0,0.0,0.2647979855537414,4.0,0.0,1.0
835380,293.2434387207031,297.1499938964844,293.1499938964844,0.0030435635708272,-232.847396850586,295.0058898925781,0.5458478331565857,0.050000000745058,0.0458420626819133,294.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.76287841796875,0.5458478331565857,0.050000000745058,0.0482738986611366,293.3620300292969,297.1499938964844,293.1499938964844,0.005278100259602,-304.6008605957031,297.91094970703125,0.5458478331565857,0.050000000745058,0.0356549397110939,293.1366271972656,297.1499938964844,293.1499938964844,0.0632412433624267,-1706.049072265625,304.14654541015625,0.7242633700370789,0.1118458211421966,0.1065817698836326,293.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76287841796875,0.5458478331565857,0.050000000745058,0.2289905995130539,290.820068359375,291.1499938964844,273.6366577148437,271.5468444824219,285.664794921875,294.8355712890625,291.0521240234375,1.0,0.1567782908678054,0.9570187330245972,0.9570187330245972,1.0,1.0,-0.5584312081336975,0.2418412268161773,0.3165899813175201,0.0811852440237999,0.0,0.0,0.1263539046049118,24.911752700805664,25.0,597.2747802734375,-4208.89501953125,33.55839157104492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,306.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.060546875,18000.0,0.0,0.0,0.0656414553523063,0.0,0.0,0.0,0.0,1.0,0.0022249517496675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142976433038711,0.1235254406929016,-0.0092277964577078,0.0,6.661773659288883e-05,0.0,0.0,4.792901039123535,0.0,0.0,0.0,0.2724089026451111,4.0,0.0,1.0
835440,293.2434387207031,297.1499938964844,293.1499938964844,0.0030435635708272,-232.847396850586,295.0058898925781,0.5458478331565857,0.050000000745058,0.0458420626819133,294.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.76287841796875,0.5458478331565857,0.050000000745058,0.0482738986611366,293.3620300292969,297.1499938964844,293.1499938964844,0.005278100259602,-304.6008605957031,297.91094970703125,0.5458478331565857,0.050000000745058,0.0356549397110939,293.1366271972656,297.1499938964844,293.1499938964844,0.0632412433624267,-1706.049072265625,304.14654541015625,0.7242633700370789,0.1118458211421966,0.1065817698836326,293.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76287841796875,0.5458478331565857,0.050000000745058,0.2289905995130539,290.820068359375,291.1499938964844,273.6366577148437,271.5468444824219,285.664794921875,294.8355712890625,291.0521240234375,1.0,0.1567782908678054,0.9570187330245972,0.9570187330245972,1.0,1.0,-0.5584312081336975,0.2418412268161773,0.3165899813175201,0.0811852440237999,0.0,0.0,0.1263539046049118,24.911752700805664,25.0,597.2747802734375,-4208.89501953125,33.55839157104492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,306.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.060546875,18000.0,0.0,0.0,0.0656414553523063,0.0,0.0,0.0,0.0,1.0,0.0022249517496675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142976433038711,0.1235254406929016,-0.0092277964577078,0.0,6.661773659288883e-05,0.0,0.0,4.792901039123535,0.0,0.0,0.0,0.2724089026451111,4.0,0.0,1.0
835500,293.24249267578125,297.1499938964844,293.1499938964844,0.0029717527795583,-224.11216735839844,295.2933959960937,0.5459110140800476,0.050000000745058,0.045841597020626,294.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.5459110140800476,0.050000000745058,0.0482734106481075,293.3602600097656,297.1499938964844,293.1499938964844,0.0051459423266351,-293.5990295410156,298.0848693847656,0.5459110140800476,0.050000000745058,0.0356545783579349,293.135498046875,297.1499938964844,293.1499938964844,0.0611358173191547,-1661.8529052734375,304.15093994140625,0.7251761555671692,0.1122413352131843,0.1069846227765083,293.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.5459110140800476,0.050000000745058,0.2289882749319076,291.2587585449219,291.1499938964844,273.6083374023437,271.5263671875,285.6494140625,294.8309631347656,291.38623046875,1.0,0.1568032652139663,0.957065999507904,0.957065999507904,1.0,1.0,-0.5589103102684021,0.2420647889375686,0.3168455362319946,0.0812357142567634,0.0,0.0,0.0739674940705299,24.902507781982425,25.0,624.0111694335938,-3941.225830078125,33.59537124633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,305.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.228515625,18000.0,0.0,0.0,0.0678567588329315,0.0,0.0,0.0,0.0,1.0,0.0022086636163294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988021045923233,0.1079081445932388,-0.0091060437262058,0.0,6.886597839184105e-05,0.0,0.0,4.177027702331543,0.0,0.0,0.0,0.2706255614757538,4.0,0.0,1.0
835560,293.2424621582031,297.1499938964844,293.1499938964844,0.0029266916681081,-219.4105529785156,295.41802978515625,0.545949399471283,0.050000000745058,0.0458413176238536,294.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411315917969,0.545949399471283,0.050000000745058,0.0482731126248836,293.3595275878906,297.1499938964844,293.1499938964844,0.0050671896897256,-287.88037109375,298.147216796875,0.545949399471283,0.050000000745058,0.0356543585658073,293.1348876953125,297.1499938964844,293.1499938964844,0.0603887140750885,-1646.0142822265625,304.1520690917969,0.7259077429771423,0.1125460565090179,0.1073148995637893,293.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411315917969,0.545949399471283,0.050000000745058,0.2289868742227554,291.4626770019531,291.1499938964844,273.5799865722656,271.505859375,285.6347045898437,294.8277282714844,291.5033874511719,1.0,0.1568289846181869,0.9572288990020752,0.9572288990020752,1.0,1.0,-0.5593040585517883,0.2422542572021484,0.3170498013496399,0.0812705233693122,0.0,0.0,0.0315698310732841,24.897436141967773,25.0,419.1351013183594,-3654.581787109375,33.62818908691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89208984375,304.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.208984375,18000.0,0.0,0.0,0.0699822306632995,0.0,0.0,0.0,0.0,1.0,0.0029790406115353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820773094892501,0.0979712307453155,-0.0158939268440008,0.0,7.102306699380279e-05,0.0,0.0,3.766302585601807,0.0,0.0,0.0,0.2689796686172485,4.0,0.0,1.0
835620,293.241943359375,297.1499938964844,293.1499938964844,0.0028915049042552,-216.8778686523437,295.4118347167969,0.5459719300270081,0.050000000745058,0.0458411499857902,294.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5024108886719,0.5459719300270081,0.050000000745058,0.0482729375362396,293.3586120605469,297.1499938964844,293.1499938964844,0.0049997917376458,-284.588623046875,298.0952453613281,0.5459719300270081,0.050000000745058,0.0356542281806468,293.1343994140625,297.1499938964844,293.1499938964844,0.0608388520777225,-1654.5076904296875,304.1505432128906,0.7269405722618103,0.1130240932106971,0.107798658311367,293.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5024108886719,0.5459719300270081,0.050000000745058,0.2289860397577285,291.4970703125,291.1499938964844,273.5233459472656,271.4647827148437,285.5945129394531,294.8046875,291.4242553710937,1.0,0.1568798720836639,0.9575546979904176,0.9575546979904176,1.0,1.0,-0.5598830580711365,0.2425461411476135,0.3173369467258453,0.0812973305583,0.0,0.0,0.0,24.896215438842773,25.0,-448.4606018066406,-458.9255981445313,33.68242645263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7435302734375,299.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18187.822265625,18000.0,0.0,0.0,0.0729115530848503,0.0,0.0,0.0,0.0,1.0,0.0091957617551088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037586102262139,0.0621990673243999,-0.0584404580295085,0.0,7.39959577913396e-05,0.0,0.0,2.3336634635925293,0.0,0.0,0.0,0.2627125382423401,4.0,0.0,1.0
835680,293.241943359375,297.1499938964844,293.1499938964844,0.0028915049042552,-216.8778686523437,295.4118347167969,0.5459719300270081,0.050000000745058,0.0458411499857902,294.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5024108886719,0.5459719300270081,0.050000000745058,0.0482729375362396,293.3586120605469,297.1499938964844,293.1499938964844,0.0049997917376458,-284.588623046875,298.0952453613281,0.5459719300270081,0.050000000745058,0.0356542281806468,293.1343994140625,297.1499938964844,293.1499938964844,0.0608388520777225,-1654.5076904296875,304.1505432128906,0.7269405722618103,0.1130240932106971,0.107798658311367,293.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5024108886719,0.5459719300270081,0.050000000745058,0.2289860397577285,291.4970703125,291.1499938964844,273.5233459472656,271.4647827148437,285.5945129394531,294.8046875,291.4242553710937,1.0,0.1568798720836639,0.9575546979904176,0.9575546979904176,1.0,1.0,-0.5598830580711365,0.2425461411476135,0.3173369467258453,0.0812973305583,0.0,0.0,0.0,24.896215438842773,25.0,-448.4606018066406,-458.9255981445313,33.68242645263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7435302734375,299.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18187.822265625,18000.0,0.0,0.0,0.0729115530848503,0.0,0.0,0.0,0.0,1.0,0.0091957617551088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0037586102262139,0.0621990673243999,-0.0584404580295085,0.0,7.39959577913396e-05,0.0,0.0,2.3336634635925293,0.0,0.0,0.0,0.2627125382423401,4.0,0.0,1.0
835740,293.2343444824219,297.1499938964844,293.1499938964844,0.0030179538298398,-234.9725952148437,294.664794921875,0.5460100769996643,0.050000000745058,0.0458408705890178,294.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4740295410156,0.5460100769996643,0.050000000745058,0.048272643238306,293.3527526855469,297.1499938964844,293.1499938964844,0.0051954900845885,-305.7219543457031,297.5259704589844,0.5460100769996643,0.050000000745058,0.0356540083885192,293.1330261230469,297.1499938964844,293.1499938964844,0.0677012130618095,-1796.0220947265625,304.13946533203125,0.7280961275100708,0.1136924624443054,0.1083360984921455,293.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4740295410156,0.5460100769996643,0.050000000745058,0.2289846390485763,290.4327392578125,291.1499938964844,273.4666748046875,271.42364501953125,285.550537109375,294.7712097167969,290.5290832519531,1.0,0.1569317132234573,0.9578804969787598,0.9578804969787598,1.0,1.0,-0.5605253577232361,0.2428640127182006,0.317661315202713,0.0813383311033248,0.0,0.0,0.1451629847288131,24.892473220825195,25.0,-8.644315719604492,-3994.85302734375,33.74039077758789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4157409667969,304.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17803.958984375,18000.0,0.0,0.0,0.0665391460061073,0.0,0.0,0.0,0.0,1.0,0.004247264470905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976386591792106,0.1261987388134002,-0.0285600759088993,0.0,6.752877379767597e-05,0.0,0.0,4.836227893829346,0.0,0.0,0.0,0.2714828252792358,4.0,0.0,1.0
