time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835800,293.2343444824219,297.1499938964844,293.1499938964844,0.0030179538298398,-234.9725952148437,294.664794921875,0.5460100769996643,0.050000000745058,0.0458408705890178,294.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4740295410156,0.5460100769996643,0.050000000745058,0.048272643238306,293.3527526855469,297.1499938964844,293.1499938964844,0.0051954900845885,-305.7219543457031,297.5259704589844,0.5460100769996643,0.050000000745058,0.0356540083885192,293.1330261230469,297.1499938964844,293.1499938964844,0.0677012130618095,-1796.0220947265625,304.13946533203125,0.7280961275100708,0.1136924624443054,0.1083360984921455,293.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4740295410156,0.5460100769996643,0.050000000745058,0.2289846390485763,290.4327392578125,291.1499938964844,273.4666748046875,271.42364501953125,285.550537109375,294.7712097167969,290.5290832519531,1.0,0.1569317132234573,0.9578804969787598,0.9578804969787598,1.0,1.0,-0.5605253577232361,0.2428640127182006,0.317661315202713,0.0813383311033248,0.0,0.0,0.1451629847288131,24.892473220825195,25.0,-8.644315719604492,-3994.85302734375,33.74039077758789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4157409667969,304.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17803.958984375,18000.0,0.0,0.0,0.0665391460061073,0.0,0.0,0.0,0.0,1.0,0.004247264470905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976386591792106,0.1261987388134002,-0.0285600759088993,0.0,6.752877379767597e-05,0.0,0.0,4.836227893829346,0.0,0.0,0.0,0.2714828252792358,4.0,0.0,1.0
835860,293.23028564453125,297.1499938964844,293.1499938964844,0.0029160077683627,-220.0033416748047,295.2178039550781,0.5461355447769165,0.050000000745058,0.0458399467170238,294.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.5461355447769165,0.050000000745058,0.0482716746628284,293.34747314453125,297.1499938964844,293.1499938964844,0.0049647171981632,-284.4935302734375,297.86968994140625,0.5461355447769165,0.050000000745058,0.0356532931327819,293.13055419921875,297.1499938964844,293.1499938964844,0.0630731359124183,-1697.3973388671875,304.150390625,0.7300466895103455,0.1146259978413581,0.1092180088162422,293.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.5461355447769165,0.050000000745058,0.2289800345897674,291.25762939453125,291.1499938964844,273.4100036621094,271.3824157714844,285.4985046386719,294.7274169921875,291.3727111816406,1.0,0.1569927334785461,0.9582038521766664,0.9582038521766664,1.0,1.0,-0.5615750551223755,0.2433506548404693,0.3182244002819061,0.0814676582813263,0.0,0.0,0.076527364552021,24.87505149841309,25.0,586.3607788085938,-3972.236328125,33.8244743347168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,305.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.28125,18000.0,0.0,0.0,0.0697474554181099,0.0,0.0,0.0,0.0,1.0,0.0020655607804656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991829633712768,0.1071935817599296,-0.008010615594685,0.0,7.078480120981112e-05,0.0,0.0,4.149621963500977,0.0,0.0,0.0,0.2705831527709961,4.0,0.0,1.0
835920,293.23028564453125,297.1499938964844,293.1499938964844,0.0029160077683627,-220.0033416748047,295.2178039550781,0.5461355447769165,0.050000000745058,0.0458399467170238,294.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.5461355447769165,0.050000000745058,0.0482716746628284,293.34747314453125,297.1499938964844,293.1499938964844,0.0049647171981632,-284.4935302734375,297.86968994140625,0.5461355447769165,0.050000000745058,0.0356532931327819,293.13055419921875,297.1499938964844,293.1499938964844,0.0630731359124183,-1697.3973388671875,304.150390625,0.7300466895103455,0.1146259978413581,0.1092180088162422,293.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.5461355447769165,0.050000000745058,0.2289800345897674,291.25762939453125,291.1499938964844,273.4100036621094,271.3824157714844,285.4985046386719,294.7274169921875,291.3727111816406,1.0,0.1569927334785461,0.9582038521766664,0.9582038521766664,1.0,1.0,-0.5615750551223755,0.2433506548404693,0.3182244002819061,0.0814676582813263,0.0,0.0,0.076527364552021,24.87505149841309,25.0,586.3607788085938,-3972.236328125,33.8244743347168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,305.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.28125,18000.0,0.0,0.0,0.0697474554181099,0.0,0.0,0.0,0.0,1.0,0.0020655607804656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991829633712768,0.1071935817599296,-0.008010615594685,0.0,7.078480120981112e-05,0.0,0.0,4.149621963500977,0.0,0.0,0.0,0.2705831527709961,4.0,0.0,1.0
835980,293.230224609375,297.1499938964844,293.1499938964844,0.0028574576135724,-214.2898712158203,295.3447570800781,0.5461844801902771,0.050000000745058,0.0458395890891552,294.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4760131835937,0.5461844801902771,0.050000000745058,0.048271294683218,293.3464660644531,297.1499938964844,293.1499938964844,0.0048581468872725,-277.2924499511719,297.9140014648437,0.5461844801902771,0.050000000745058,0.0356530137360096,293.1299133300781,297.1499938964844,293.1499938964844,0.0625576451420784,-1685.679443359375,304.1509704589844,0.731459379196167,0.1152515634894371,0.1098808795213699,293.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4760131835937,0.5461844801902771,0.050000000745058,0.228978231549263,291.479736328125,291.1499938964844,273.35333251953125,271.3411560058594,285.4291076660156,294.6505432128906,291.4802551269531,1.0,0.1570565104484558,0.9585272073745728,0.9585272073745728,1.0,1.0,-0.5623672008514404,0.2437289208173751,0.3186383247375488,0.0815449953079223,0.0,0.0,0.0115104997530579,24.87051010131836,25.0,194.5345764160156,-3531.263916015625,33.89625549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77362060546875,303.6649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.998046875,18000.0,0.0,0.0,0.0735511258244514,0.0,0.0,0.0,0.0,1.0,0.0035161243285983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736148655414581,0.0948489904403686,-0.0212341230362653,0.0,7.46450386941433e-05,0.0,0.0,3.6286675930023193,0.0,0.0,0.0,0.2681763172149658,4.0,0.0,1.0
836040,293.230224609375,297.1499938964844,293.1499938964844,0.0028574576135724,-214.2898712158203,295.3447570800781,0.5461844801902771,0.050000000745058,0.0458395890891552,294.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4760131835937,0.5461844801902771,0.050000000745058,0.048271294683218,293.3464660644531,297.1499938964844,293.1499938964844,0.0048581468872725,-277.2924499511719,297.9140014648437,0.5461844801902771,0.050000000745058,0.0356530137360096,293.1299133300781,297.1499938964844,293.1499938964844,0.0625576451420784,-1685.679443359375,304.1509704589844,0.731459379196167,0.1152515634894371,0.1098808795213699,293.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4760131835937,0.5461844801902771,0.050000000745058,0.228978231549263,291.479736328125,291.1499938964844,273.35333251953125,271.3411560058594,285.4291076660156,294.6505432128906,291.4802551269531,1.0,0.1570565104484558,0.9585272073745728,0.9585272073745728,1.0,1.0,-0.5623672008514404,0.2437289208173751,0.3186383247375488,0.0815449953079223,0.0,0.0,0.0115104997530579,24.87051010131836,25.0,194.5345764160156,-3531.263916015625,33.89625549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77362060546875,303.6649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.998046875,18000.0,0.0,0.0,0.0735511258244514,0.0,0.0,0.0,0.0,1.0,0.0035161243285983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736148655414581,0.0948489904403686,-0.0212341230362653,0.0,7.46450386941433e-05,0.0,0.0,3.6286675930023193,0.0,0.0,0.0,0.2681763172149658,4.0,0.0,1.0
836100,293.2299499511719,297.1499938964844,293.1499938964844,0.0028478004969656,-213.7107696533203,295.32476806640625,0.5461865067481995,0.050000000745058,0.045839574187994,294.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4713439941406,0.5461865067481995,0.050000000745058,0.0482712760567665,293.3460998535156,297.1499938964844,293.1499938964844,0.0048331911675632,-276.1897888183594,297.87664794921875,0.5461865067481995,0.050000000745058,0.0356530025601387,293.1298828125,297.1499938964844,293.1499938964844,0.0628747418522834,-1691.8006591796875,304.15020751953125,0.7319828867912292,0.1155104860663414,0.1101352274417877,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4713439941406,0.5461865067481995,0.050000000745058,0.228978157043457,291.46942138671875,291.1499938964844,273.32501220703125,271.32049560546875,285.3973999023437,294.6171264648437,291.4516906738281,1.0,0.1570876091718673,0.9586888551712036,0.9586888551712036,1.0,1.0,-0.5626723170280457,0.2438799440860748,0.3187923729419708,0.0815648362040519,0.0,0.0,0.0,24.87187767028809,25.0,-55.28650665283203,-2250.842041015625,33.92691421508789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200927734375,301.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.064453125,18000.0,0.0,0.0,0.0749043226242065,0.0,0.0,0.0,0.0,1.0,0.0069216061383485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0244081057608127,0.0718476623296737,-0.047439556568861,0.0,7.601836114190519e-05,0.0,0.0,2.7185497283935547,0.0,0.0,0.0,0.2640980780124664,4.0,0.0,1.0
836160,293.228759765625,297.1499938964844,293.1499938964844,0.0028442866168916,-216.2792053222656,295.1488342285156,0.5461872816085815,0.050000000745058,0.0458395667374134,294.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.5461872816085815,0.050000000745058,0.0482712723314762,293.3451538085937,297.1499938964844,293.1499938964844,0.0048546590842306,-280.971435546875,297.727783203125,0.5461872816085815,0.050000000745058,0.0356529951095581,293.1298217773437,297.1499938964844,293.1499938964844,0.0653118416666984,-1742.1072998046875,304.1455993652344,0.7324891686439514,0.1157804504036903,0.1103821396827697,293.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.5461872816085815,0.050000000745058,0.2289781272411346,291.2319030761719,291.1499938964844,273.2966613769531,271.2998352050781,285.3677062988281,294.58746337890625,290.9194641113281,1.0,0.1571182906627655,0.959064781665802,0.959064781665802,1.0,1.0,-0.5629685521125793,0.2440307140350341,0.3189378678798675,0.081585556268692,0.0,0.0,0.0060522416606545,24.873414993286133,25.0,-1386.886474609375,-0.0,33.95690155029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84588623046875,299.2119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.0703125,18000.0,0.0,0.0,0.0744374096393585,0.0,0.0,0.0,0.0,1.0,0.0111359972506761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003096289583481,0.0653283447027206,-0.0650187134742736,0.0,7.554450712632388e-05,0.0,0.0,2.4352364540100098,0.0,0.0,0.0,0.2624394297599792,4.0,0.0,1.0
836220,293.2203674316406,297.1499938964844,293.1499938964844,0.0029500692617148,-226.926010131836,294.7683410644531,0.5462524890899658,0.050000000745058,0.0458390899002552,294.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6508483886719,0.5462524890899658,0.050000000745058,0.0482707656919956,293.3380126953125,297.1499938964844,293.1499938964844,0.0049420963041484,-288.90631103515625,297.4095458984375,0.5462524890899658,0.050000000745058,0.0356526225805282,293.12799072265625,297.1499938964844,293.1499938964844,0.0680139064788818,-1796.8052978515625,304.1438903808594,0.7340194582939148,0.116654947400093,0.1110982596874237,293.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6508483886719,0.5462524890899658,0.050000000745058,0.2289757430553436,290.6921081542969,291.1499938964844,273.239990234375,271.2584228515625,285.3283996582031,294.56304931640625,290.9062805175781,1.0,0.1571827232837677,0.959816575050354,0.959816575050354,1.0,1.0,-0.563823401927948,0.2444452941417694,0.3193781077861786,0.0816755890846252,0.0,0.0,0.1402795314788818,24.866119384765625,25.0,431.98974609375,-4279.25244140625,34.032283782958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870483398437,305.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.419921875,18000.0,0.0,0.0,0.0697459653019905,0.0,0.0,0.0,0.0,1.0,0.0023124942090362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114762008190155,0.1246773302555084,-0.0099153192713856,0.0,7.078328781062737e-05,0.0,0.0,4.830043315887451,0.0,0.0,0.0,0.2724351584911346,4.0,0.0,1.0
836280,293.2203674316406,297.1499938964844,293.1499938964844,0.0029500692617148,-226.926010131836,294.7683410644531,0.5462524890899658,0.050000000745058,0.0458390899002552,294.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6508483886719,0.5462524890899658,0.050000000745058,0.0482707656919956,293.3380126953125,297.1499938964844,293.1499938964844,0.0049420963041484,-288.90631103515625,297.4095458984375,0.5462524890899658,0.050000000745058,0.0356526225805282,293.12799072265625,297.1499938964844,293.1499938964844,0.0680139064788818,-1796.8052978515625,304.1438903808594,0.7340194582939148,0.116654947400093,0.1110982596874237,293.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6508483886719,0.5462524890899658,0.050000000745058,0.2289757430553436,290.6921081542969,291.1499938964844,273.239990234375,271.2584228515625,285.3283996582031,294.56304931640625,290.9062805175781,1.0,0.1571827232837677,0.959816575050354,0.959816575050354,1.0,1.0,-0.563823401927948,0.2444452941417694,0.3193781077861786,0.0816755890846252,0.0,0.0,0.1402795314788818,24.866119384765625,25.0,431.98974609375,-4279.25244140625,34.032283782958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870483398437,305.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.419921875,18000.0,0.0,0.0,0.0697459653019905,0.0,0.0,0.0,0.0,1.0,0.0023124942090362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114762008190155,0.1246773302555084,-0.0099153192713856,0.0,7.078328781062737e-05,0.0,0.0,4.830043315887451,0.0,0.0,0.0,0.2724351584911346,4.0,0.0,1.0
836340,293.2188415527344,297.1499938964844,293.1499938964844,0.00284308148548,-214.01956176757807,295.2109680175781,0.5463531613349915,0.050000000745058,0.0458383522927761,294.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5463531613349915,0.050000000745058,0.0482699908316135,293.3349304199219,297.1499938964844,293.1499938964844,0.0047494331374764,-272.69854736328125,297.6863098144531,0.5463531613349915,0.050000000745058,0.0356520488858222,293.1264343261719,297.1499938964844,293.1499938964844,0.0649758800864219,-1731.5379638671875,304.150634765625,0.7359346747398376,0.1175368875265121,0.1119872257113456,293.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5463531613349915,0.050000000745058,0.2289720475673675,291.35504150390625,291.1499938964844,273.1833190917969,271.2169494628906,285.2664489746094,294.5019226074219,291.4041748046875,1.0,0.1572547256946563,0.960568368434906,0.960568368434906,1.0,1.0,-0.5648833513259888,0.2449499368667602,0.3199334144592285,0.0817989110946655,0.0,0.0,0.0598786175251007,24.853445053100582,25.0,414.5159606933594,-3858.8369140625,34.122432708740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90777587890625,305.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.599609375,18000.0,0.0,0.0,0.0737838745117187,0.0,0.0,0.0,0.0,1.0,0.002284804591909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907994732260704,0.1004922911524772,-0.0096928160637617,0.0,7.488125265808776e-05,0.0,0.0,3.875799417495728,0.0,0.0,0.0,0.2696045041084289,4.0,0.0,1.0
836400,293.2188415527344,297.1499938964844,293.1499938964844,0.00284308148548,-214.01956176757807,295.2109680175781,0.5463531613349915,0.050000000745058,0.0458383522927761,294.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5463531613349915,0.050000000745058,0.0482699908316135,293.3349304199219,297.1499938964844,293.1499938964844,0.0047494331374764,-272.69854736328125,297.6863098144531,0.5463531613349915,0.050000000745058,0.0356520488858222,293.1264343261719,297.1499938964844,293.1499938964844,0.0649758800864219,-1731.5379638671875,304.150634765625,0.7359346747398376,0.1175368875265121,0.1119872257113456,293.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5463531613349915,0.050000000745058,0.2289720475673675,291.35504150390625,291.1499938964844,273.1833190917969,271.2169494628906,285.2664489746094,294.5019226074219,291.4041748046875,1.0,0.1572547256946563,0.960568368434906,0.960568368434906,1.0,1.0,-0.5648833513259888,0.2449499368667602,0.3199334144592285,0.0817989110946655,0.0,0.0,0.0598786175251007,24.853445053100582,25.0,414.5159606933594,-3858.8369140625,34.122432708740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90777587890625,305.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.599609375,18000.0,0.0,0.0,0.0737838745117187,0.0,0.0,0.0,0.0,1.0,0.002284804591909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907994732260704,0.1004922911524772,-0.0096928160637617,0.0,7.488125265808776e-05,0.0,0.0,3.875799417495728,0.0,0.0,0.0,0.2696045041084289,4.0,0.0,1.0
836460,293.21856689453125,297.1499938964844,293.1499938964844,0.0028121834620833,-211.3909606933593,295.2362670898437,0.5463745594024658,0.050000000745058,0.0458381921052932,294.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5463745594024658,0.050000000745058,0.0482698231935501,293.3341369628906,297.1499938964844,293.1499938964844,0.0046828314661979,-268.8128967285156,297.66033935546875,0.5463745594024658,0.050000000745058,0.0356519259512424,293.1262512207031,297.1499938964844,293.1499938964844,0.0652334168553352,-1735.8291015625,304.1499328613281,0.7372589707374573,0.1181683614850044,0.1126278415322303,293.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5463745594024658,0.050000000745058,0.2289712578058242,291.4236145019531,291.1499938964844,273.1266784667969,271.1754150390625,285.20263671875,294.4348449707031,291.41748046875,1.0,0.1573264449834823,0.9604502320289612,0.9604502320289612,1.0,1.0,-0.5656507015228271,0.2453231364488601,0.3203275501728058,0.0818382576107978,0.0,0.0,0.0158267449587583,24.85369110107422,25.0,96.64025115966795,-3560.99560546875,34.196868896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7192077636719,303.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.837890625,18000.0,0.0,0.0,0.0770818367600441,0.0,0.0,0.0,0.0,1.0,0.0035236875992268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737060233950614,0.0950025096535682,-0.0212964918464422,0.0,7.822826592018828e-05,0.0,0.0,3.631598711013794,0.0,0.0,0.0,0.2681171596050262,4.0,0.0,1.0
836520,293.21856689453125,297.1499938964844,293.1499938964844,0.0028121834620833,-211.3909606933593,295.2362670898437,0.5463745594024658,0.050000000745058,0.0458381921052932,294.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5463745594024658,0.050000000745058,0.0482698231935501,293.3341369628906,297.1499938964844,293.1499938964844,0.0046828314661979,-268.8128967285156,297.66033935546875,0.5463745594024658,0.050000000745058,0.0356519259512424,293.1262512207031,297.1499938964844,293.1499938964844,0.0652334168553352,-1735.8291015625,304.1499328613281,0.7372589707374573,0.1181683614850044,0.1126278415322303,293.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5463745594024658,0.050000000745058,0.2289712578058242,291.4236145019531,291.1499938964844,273.1266784667969,271.1754150390625,285.20263671875,294.4348449707031,291.41748046875,1.0,0.1573264449834823,0.9604502320289612,0.9604502320289612,1.0,1.0,-0.5656507015228271,0.2453231364488601,0.3203275501728058,0.0818382576107978,0.0,0.0,0.0158267449587583,24.85369110107422,25.0,96.64025115966795,-3560.99560546875,34.196868896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7192077636719,303.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.837890625,18000.0,0.0,0.0,0.0770818367600441,0.0,0.0,0.0,0.0,1.0,0.0035236875992268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737060233950614,0.0950025096535682,-0.0212964918464422,0.0,7.822826592018828e-05,0.0,0.0,3.631598711013794,0.0,0.0,0.0,0.2681171596050262,4.0,0.0,1.0
836580,293.2170715332031,297.1499938964844,293.1499938964844,0.0027993856929242,-211.8096466064453,295.1346435546875,0.5463771224021912,0.050000000745058,0.0458381734788417,294.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.5463771224021912,0.050000000745058,0.0482698045670986,293.3328552246094,297.1499938964844,293.1499938964844,0.0046552503481507,-269.1136779785156,297.54083251953125,0.5463771224021912,0.050000000745058,0.0356519110500812,293.1262512207031,297.1499938964844,293.1499938964844,0.0668177902698516,-1767.999267578125,304.1471252441406,0.7384108901023865,0.1187736093997955,0.1131941080093383,293.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.5463771224021912,0.050000000745058,0.2289711683988571,291.3063049316406,291.1499938964844,273.07000732421875,271.1338195800781,285.14605712890625,294.38067626953125,291.1385192871094,1.0,0.1573962122201919,0.9603320360183716,0.9603320360183716,1.0,1.0,-0.566330075263977,0.2456604838371276,0.3206695914268493,0.081855721771717,0.0,0.0,0.0,24.856853485107425,25.0,-975.1800537109376,-90.22550201416016,34.265708923339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74774169921875,298.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.767578125,18000.0,0.0,0.0,0.0785884857177734,0.0,0.0,0.0,0.0,1.0,0.0102064525708556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010828983504325,0.0632595419883728,-0.0621766410768032,0.0,7.975732296472415e-05,0.0,0.0,2.36457633972168,0.0,0.0,0.0,0.2625069320201874,4.0,0.0,1.0
836640,293.2170715332031,297.1499938964844,293.1499938964844,0.0027993856929242,-211.8096466064453,295.1346435546875,0.5463771224021912,0.050000000745058,0.0458381734788417,294.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.5463771224021912,0.050000000745058,0.0482698045670986,293.3328552246094,297.1499938964844,293.1499938964844,0.0046552503481507,-269.1136779785156,297.54083251953125,0.5463771224021912,0.050000000745058,0.0356519110500812,293.1262512207031,297.1499938964844,293.1499938964844,0.0668177902698516,-1767.999267578125,304.1471252441406,0.7384108901023865,0.1187736093997955,0.1131941080093383,293.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.5463771224021912,0.050000000745058,0.2289711683988571,291.3063049316406,291.1499938964844,273.07000732421875,271.1338195800781,285.14605712890625,294.38067626953125,291.1385192871094,1.0,0.1573962122201919,0.9603320360183716,0.9603320360183716,1.0,1.0,-0.566330075263977,0.2456604838371276,0.3206695914268493,0.081855721771717,0.0,0.0,0.0,24.856853485107425,25.0,-975.1800537109376,-90.22550201416016,34.265708923339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74774169921875,298.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.767578125,18000.0,0.0,0.0,0.0785884857177734,0.0,0.0,0.0,0.0,1.0,0.0102064525708556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010828983504325,0.0632595419883728,-0.0621766410768032,0.0,7.975732296472415e-05,0.0,0.0,2.36457633972168,0.0,0.0,0.0,0.2625069320201874,4.0,0.0,1.0
836700,293.2135009765625,297.1499938964844,293.1499938964844,0.002857819199562,-221.94590759277344,294.6776428222656,0.5463894009590149,0.050000000745058,0.0458380803465843,294.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74932861328125,0.5463894009590149,0.050000000745058,0.0482697077095508,293.330322265625,297.1499938964844,293.1499938964844,0.00476242788136,-282.04833984375,297.18145751953125,0.5463894009590149,0.050000000745058,0.0356518402695655,293.1258544921875,297.1499938964844,293.1499938964844,0.0716756135225296,-1870.1214599609373,304.1388244628906,0.7390662431716919,0.1191510036587715,0.1135109290480613,293.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.74932861328125,0.5463894009590149,0.050000000745058,0.2289707064628601,290.6585693359375,291.1499938964844,273.0416564941406,271.1130065917969,285.12335205078125,294.36260986328125,290.43182373046875,1.0,0.1574311554431915,0.9602729082107544,0.9602729082107544,1.0,1.0,-0.5667093992233276,0.2458450645208358,0.3208643496036529,0.0818742215633392,0.0,0.0,0.0936427935957908,24.85663604736328,25.0,-647.0606079101562,-3708.248291015625,34.302276611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,301.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17799.671875,18000.0,0.0,0.0,0.0746226981282234,0.0,0.0,0.0,0.0,1.0,0.0056350864470005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077404998242855,0.1168801337480545,-0.0394751355051994,0.0,7.573255425086245e-05,0.0,0.0,4.436971664428711,0.0,0.0,0.0,0.2694707810878753,4.0,0.0,1.0
836760,293.2092590332031,297.1499938964844,293.1499938964844,0.0029063259717077,-224.3624725341797,294.6505126953125,0.5464308857917786,0.050000000745058,0.0458377785980701,294.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.5464308857917786,0.050000000745058,0.0482693873345851,293.3266906738281,297.1499938964844,293.1499938964844,0.0047671501524746,-280.64996337890625,297.1387634277344,0.5464308857917786,0.050000000745058,0.0356516055762767,293.1248474121094,297.1499938964844,293.1499938964844,0.0710434839129448,-1855.393310546875,304.14215087890625,0.7399598956108093,0.1196551844477653,0.113930344581604,293.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.5464308857917786,0.050000000745058,0.2289692014455795,290.6193542480469,291.1499938964844,273.0133361816406,271.0921630859375,285.1075439453125,294.3571472167969,290.79620361328125,1.0,0.1574677973985672,0.9604300260543824,0.9604300260543824,1.0,1.0,-0.5672098398208618,0.2460823953151703,0.3211274445056915,0.0819237753748893,0.0,0.0,0.1389114260673523,24.85176658630371,25.0,247.46875,-4219.69677734375,34.34613800048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.64453125,18000.0,0.0,0.0,0.0736405327916145,0.0,0.0,0.0,0.0,1.0,0.0028657130897045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084516197443008,0.1232412457466125,-0.0147896241396665,0.0,7.473577716154978e-05,0.0,0.0,4.75657320022583,0.0,0.0,0.0,0.2719347476959228,4.0,0.0,1.0
836820,293.206787109375,297.1499938964844,293.1499938964844,0.002813778584823,-212.574951171875,295.08477783203125,0.5465365648269653,0.050000000745058,0.0458370074629783,294.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295227050781,0.5465365648269653,0.050000000745058,0.0482685752213001,293.32342529296875,297.1499938964844,293.1499938964844,0.0045921993441879,-265.3791198730469,297.41766357421875,0.5465365648269653,0.050000000745058,0.0356510058045387,293.1231994628906,297.1499938964844,293.1499938964844,0.0680040046572685,-1789.2552490234375,304.1495056152344,0.7419978976249695,0.1206259429454803,0.1148814409971237,293.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295227050781,0.5465365648269653,0.050000000745058,0.2289653420448303,291.2567443847656,291.1499938964844,272.9566650390625,271.0504455566406,285.0565490722656,294.314453125,291.31494140625,1.0,0.1575467139482498,0.9607442021369934,0.9607442021369934,1.0,1.0,-0.568343997001648,0.2466074377298355,0.3217365443706512,0.0820643007755279,0.0,0.0,0.075779877603054,24.83889961242676,25.0,400.8703308105469,-3978.685791015625,34.44390869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,305.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.498046875,18000.0,0.0,0.0,0.0769403949379921,0.0,0.0,0.0,0.0,1.0,0.0020338967442512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956173166632652,0.1033822745084762,-0.0077649550512433,0.0,7.808471855241805e-05,0.0,0.0,3.993373155593872,0.0,0.0,0.0,0.2700572311878204,4.0,0.0,1.0
836880,293.206787109375,297.1499938964844,293.1499938964844,0.002813778584823,-212.574951171875,295.08477783203125,0.5465365648269653,0.050000000745058,0.0458370074629783,294.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295227050781,0.5465365648269653,0.050000000745058,0.0482685752213001,293.32342529296875,297.1499938964844,293.1499938964844,0.0045921993441879,-265.3791198730469,297.41766357421875,0.5465365648269653,0.050000000745058,0.0356510058045387,293.1231994628906,297.1499938964844,293.1499938964844,0.0680040046572685,-1789.2552490234375,304.1495056152344,0.7419978976249695,0.1206259429454803,0.1148814409971237,293.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295227050781,0.5465365648269653,0.050000000745058,0.2289653420448303,291.2567443847656,291.1499938964844,272.9566650390625,271.0504455566406,285.0565490722656,294.314453125,291.31494140625,1.0,0.1575467139482498,0.9607442021369934,0.9607442021369934,1.0,1.0,-0.568343997001648,0.2466074377298355,0.3217365443706512,0.0820643007755279,0.0,0.0,0.075779877603054,24.83889961242676,25.0,400.8703308105469,-3978.685791015625,34.44390869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,305.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.498046875,18000.0,0.0,0.0,0.0769403949379921,0.0,0.0,0.0,0.0,1.0,0.0020338967442512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956173166632652,0.1033822745084762,-0.0077649550512433,0.0,7.808471855241805e-05,0.0,0.0,3.993373155593872,0.0,0.0,0.0,0.2700572311878204,4.0,0.0,1.0
836940,293.2060852050781,297.1499938964844,293.1499938964844,0.002782322699204,-209.66197204589844,295.1380920410156,0.5465747117996216,0.050000000745058,0.0458367243409156,294.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.5465747117996216,0.050000000745058,0.0482682809233665,293.3227233886719,297.1499938964844,293.1499938964844,0.0045224134810268,-260.979736328125,297.4131164550781,0.5465747117996216,0.050000000745058,0.0356507860124111,293.1229248046875,297.1499938964844,293.1499938964844,0.0681416615843772,-1790.884765625,304.1493835449219,0.7435396909713745,0.1213623583316803,0.1156231015920639,293.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.5465747117996216,0.050000000745058,0.2289639413356781,291.3575134277344,291.1499938964844,272.8999938964844,271.0086364746094,285.0004577636719,294.26031494140625,291.3558044433594,1.0,0.1576263755559921,0.9610583782196044,0.9610583782196044,1.0,1.0,-0.5692314505577087,0.2470200359821319,0.3222114443778991,0.0821739807724952,0.0,0.0,0.0381150618195533,24.83747100830078,25.0,119.47492980957033,-3706.1552734375,34.52891540527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76971435546875,303.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.44921875,18000.0,0.0,0.0,0.0799559578299522,0.0,0.0,0.0,0.0,1.0,0.0030321218073368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799089074134826,0.0962765663862228,-0.016367657110095,0.0,8.114513184409589e-05,0.0,0.0,3.6890814304351807,0.0,0.0,0.0,0.268530935049057,4.0,0.0,1.0
837000,293.2060852050781,297.1499938964844,293.1499938964844,0.002782322699204,-209.66197204589844,295.1380920410156,0.5465747117996216,0.050000000745058,0.0458367243409156,294.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.5465747117996216,0.050000000745058,0.0482682809233665,293.3227233886719,297.1499938964844,293.1499938964844,0.0045224134810268,-260.979736328125,297.4131164550781,0.5465747117996216,0.050000000745058,0.0356507860124111,293.1229248046875,297.1499938964844,293.1499938964844,0.0681416615843772,-1790.884765625,304.1493835449219,0.7435396909713745,0.1213623583316803,0.1156231015920639,293.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563537597656,0.5465747117996216,0.050000000745058,0.2289639413356781,291.3575134277344,291.1499938964844,272.8999938964844,271.0086364746094,285.0004577636719,294.26031494140625,291.3558044433594,1.0,0.1576263755559921,0.9610583782196044,0.9610583782196044,1.0,1.0,-0.5692314505577087,0.2470200359821319,0.3222114443778991,0.0821739807724952,0.0,0.0,0.0381150618195533,24.83747100830078,25.0,119.47492980957033,-3706.1552734375,34.52891540527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76971435546875,303.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.44921875,18000.0,0.0,0.0,0.0799559578299522,0.0,0.0,0.0,0.0,1.0,0.0030321218073368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799089074134826,0.0962765663862228,-0.016367657110095,0.0,8.114513184409589e-05,0.0,0.0,3.6890814304351807,0.0,0.0,0.0,0.268530935049057,4.0,0.0,1.0
837060,293.2046813964844,297.1499938964844,293.1499938964844,0.0027734548784792,-209.23452758789065,295.1040954589844,0.546589195728302,0.050000000745058,0.045836616307497,294.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.546589195728302,0.050000000745058,0.0482681654393672,293.3218078613281,297.1499938964844,293.1499938964844,0.0044820168986916,-259.1192321777344,297.342529296875,0.546589195728302,0.050000000745058,0.0356507040560245,293.1229248046875,297.1499938964844,293.1499938964844,0.0688706040382385,-1805.0703125,304.1483764648437,0.744868814945221,0.1220472678542137,0.1162723377346992,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.546589195728302,0.050000000745058,0.2289634048938751,291.3310241699219,291.1499938964844,272.84332275390625,270.966796875,284.9496765136719,294.21502685546875,291.3213806152344,1.0,0.1577043831348419,0.9613667726516724,0.9613667726516724,1.0,1.0,-0.5700095891952515,0.247376799583435,0.3226327896118164,0.0822830870747566,0.0,0.0,0.015345667488873,24.8400821685791,25.0,-19.96245574951172,-3578.978271484375,34.60731887817383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7311706542969,303.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.982421875,18000.0,0.0,0.0,0.0819754600524902,0.0,0.0,0.0,0.0,1.0,0.0037904288619756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723500028252601,0.0963647663593292,-0.024014763534069,0.0,8.319466724060476e-05,0.0,0.0,3.679065942764282,0.0,0.0,0.0,0.2681001722812652,4.0,0.0,1.0
837120,293.2046813964844,297.1499938964844,293.1499938964844,0.0027734548784792,-209.23452758789065,295.1040954589844,0.546589195728302,0.050000000745058,0.045836616307497,294.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.546589195728302,0.050000000745058,0.0482681654393672,293.3218078613281,297.1499938964844,293.1499938964844,0.0044820168986916,-259.1192321777344,297.342529296875,0.546589195728302,0.050000000745058,0.0356507040560245,293.1229248046875,297.1499938964844,293.1499938964844,0.0688706040382385,-1805.0703125,304.1483764648437,0.744868814945221,0.1220472678542137,0.1162723377346992,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.546589195728302,0.050000000745058,0.2289634048938751,291.3310241699219,291.1499938964844,272.84332275390625,270.966796875,284.9496765136719,294.21502685546875,291.3213806152344,1.0,0.1577043831348419,0.9613667726516724,0.9613667726516724,1.0,1.0,-0.5700095891952515,0.247376799583435,0.3226327896118164,0.0822830870747566,0.0,0.0,0.015345667488873,24.8400821685791,25.0,-19.96245574951172,-3578.978271484375,34.60731887817383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7311706542969,303.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.982421875,18000.0,0.0,0.0,0.0819754600524902,0.0,0.0,0.0,0.0,1.0,0.0037904288619756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723500028252601,0.0963647663593292,-0.024014763534069,0.0,8.319466724060476e-05,0.0,0.0,3.679065942764282,0.0,0.0,0.0,0.2681001722812652,4.0,0.0,1.0
837180,293.202392578125,297.1499938964844,293.1499938964844,0.0027697428595274,-209.63882446289065,295.0394592285156,0.5466145277023315,0.050000000745058,0.0458364300429821,294.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.5466145277023315,0.050000000745058,0.0482679679989814,293.3202209472656,297.1499938964844,293.1499938964844,0.0044515985064208,-258.3320617675781,297.2485656738281,0.5466145277023315,0.050000000745058,0.0356505587697029,293.12274169921875,297.1499938964844,293.1499938964844,0.0700008943676948,-1827.7098388671875,304.14697265625,0.7462573051452637,0.1227727606892585,0.116945281624794,293.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.5466145277023315,0.050000000745058,0.2289624661207199,291.2572326660156,291.1499938964844,272.7866516113281,270.92486572265625,284.90234375,294.17529296875,291.210693359375,1.0,0.1577817946672439,0.9616751670837402,0.9616751670837402,1.0,1.0,-0.5708154439926147,0.2477363795042038,0.3230790495872497,0.0824175924062728,0.0,0.0,0.0048277382738888,24.841110229492188,25.0,-268.7229919433594,-2817.044921875,34.68701934814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79315185546875,300.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18080.109375,18000.0,0.0,0.0,0.0829512625932693,0.0,0.0,0.0,0.0,1.0,0.0066112959757447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0374658778309822,0.0830518901348114,-0.0455860085785388,0.0,8.418499055551365e-05,0.0,0.0,3.1398396492004395,0.0,0.0,0.0,0.2655474543571472,4.0,0.0,1.0
837240,293.202392578125,297.1499938964844,293.1499938964844,0.0027697428595274,-209.63882446289065,295.0394592285156,0.5466145277023315,0.050000000745058,0.0458364300429821,294.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.5466145277023315,0.050000000745058,0.0482679679989814,293.3202209472656,297.1499938964844,293.1499938964844,0.0044515985064208,-258.3320617675781,297.2485656738281,0.5466145277023315,0.050000000745058,0.0356505587697029,293.12274169921875,297.1499938964844,293.1499938964844,0.0700008943676948,-1827.7098388671875,304.14697265625,0.7462573051452637,0.1227727606892585,0.116945281624794,293.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.5466145277023315,0.050000000745058,0.2289624661207199,291.2572326660156,291.1499938964844,272.7866516113281,270.92486572265625,284.90234375,294.17529296875,291.210693359375,1.0,0.1577817946672439,0.9616751670837402,0.9616751670837402,1.0,1.0,-0.5708154439926147,0.2477363795042038,0.3230790495872497,0.0824175924062728,0.0,0.0,0.0048277382738888,24.841110229492188,25.0,-268.7229919433594,-2817.044921875,34.68701934814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79315185546875,300.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18080.109375,18000.0,0.0,0.0,0.0829512625932693,0.0,0.0,0.0,0.0,1.0,0.0066112959757447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0374658778309822,0.0830518901348114,-0.0455860085785388,0.0,8.418499055551365e-05,0.0,0.0,3.1398396492004395,0.0,0.0,0.0,0.2655474543571472,4.0,0.0,1.0
837300,293.200439453125,297.1499938964844,293.1499938964844,0.0027811485342681,-211.9932861328125,294.9162292480469,0.5466349124908447,0.050000000745058,0.0458362810313701,294.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5466349124908447,0.050000000745058,0.0482678115367889,293.31884765625,297.1499938964844,293.1499938964844,0.0044617773965001,-260.7196350097656,297.1322021484375,0.5466349124908447,0.050000000745058,0.0356504432857036,293.1224670410156,297.1499938964844,293.1499938964844,0.0715639293193817,-1860.1861572265625,304.1446838378906,0.7470091581344604,0.1231696680188179,0.1173061057925224,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5466349124908447,0.050000000745058,0.2289617210626602,291.0883178710937,291.1499938964844,272.7583312988281,270.9039001464844,284.8805236816406,294.1583251953125,291.0038757324219,1.0,0.1578207612037658,0.961829423904419,0.961829423904419,1.0,1.0,-0.5712470412254333,0.2479258477687835,0.3233211934566498,0.0824960842728614,0.0,0.0,0.0250949300825595,24.84044647216797,25.0,-324.52789306640625,-3548.3359375,34.72857666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,300.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9765625,18000.0,0.0,0.0,0.0821854993700981,0.0,0.0,0.0,0.0,1.0,0.005261258687824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068514660000801,0.1055111140012741,-0.0369964614510536,0.0,8.340783097082749e-05,0.0,0.0,4.003274440765381,0.0,0.0,0.0,0.268510490655899,4.0,0.0,1.0
837360,293.197998046875,297.1499938964844,293.1499938964844,0.0028004280757158,-213.7174072265625,294.8551025390625,0.5466649532318115,0.050000000745058,0.0458360612392425,294.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.5466649532318115,0.050000000745058,0.0482675805687904,293.31695556640625,297.1499938964844,293.1499938964844,0.0044630109332501,-261.1087951660156,297.0629577636719,0.5466649532318115,0.050000000745058,0.0356502719223499,293.1220092773437,297.1499938964844,293.1499938964844,0.0721271783113479,-1871.2977294921875,304.1446838378906,0.7478415369987488,0.1236095875501632,0.1177014783024787,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.5466649532318115,0.050000000745058,0.2289606183767318,291.0050964355469,291.1499938964844,272.7300109863281,270.8829040527344,284.86083984375,294.14501953125,291.0331420898437,1.0,0.157860442996025,0.961983561515808,0.961983561515808,1.0,1.0,-0.5717194080352783,0.2481314837932586,0.323587954044342,0.0825851634144783,0.0,0.0,0.0446314476430416,24.8382625579834,25.0,-37.11731719970703,-3711.415283203125,34.77268600463867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,302.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.087890625,18000.0,0.0,0.0,0.0817039757966995,0.0,0.0,0.0,0.0,1.0,0.0044078030623495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770624279975891,0.1071689948439598,-0.0301065705716609,0.0,8.291914855362847e-05,0.0,0.0,4.09350061416626,0.0,0.0,0.0,0.2691443562507629,4.0,0.0,1.0
837420,293.194580078125,297.1499938964844,293.1499938964844,0.0027794656343758,-211.1094970703125,294.94219970703125,0.5467400550842285,0.050000000745058,0.0458355136215686,294.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5467400550842285,0.050000000745058,0.0482670031487941,293.3139953613281,297.1499938964844,293.1499938964844,0.004397707991302,-256.32501220703125,297.0851745605469,0.5467400550842285,0.050000000745058,0.0356498435139656,293.1210327148437,297.1499938964844,293.1499938964844,0.0719801262021064,-1866.486572265625,304.1466369628906,0.7496578097343445,0.1245195120573043,0.1185588017106056,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5467400550842285,0.050000000745058,0.2289578765630722,291.1382141113281,291.1499938964844,272.67333984375,270.8408508300781,284.8181457519531,294.11334228515625,291.1505126953125,1.0,0.1579425781965255,0.9622918367385864,0.9622918367385864,1.0,1.0,-0.5727431178092957,0.2485748529434204,0.3241682946681976,0.082782007753849,0.0,0.0,0.0363854728639125,24.831684112548828,25.0,61.59700393676758,-3726.61181640625,34.86661148071289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010681152344,303.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.421875,18000.0,0.0,0.0,0.0823573693633079,0.0,0.0,0.0,0.0,1.0,0.0038703638128936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776569619774818,0.1025246977806091,-0.0248677395284175,0.0,8.358225750271231e-05,0.0,0.0,3.925011157989502,0.0,0.0,0.0,0.2689613997936249,4.0,0.0,1.0
837480,293.194580078125,297.1499938964844,293.1499938964844,0.0027794656343758,-211.1094970703125,294.94219970703125,0.5467400550842285,0.050000000745058,0.0458355136215686,294.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5467400550842285,0.050000000745058,0.0482670031487941,293.3139953613281,297.1499938964844,293.1499938964844,0.004397707991302,-256.32501220703125,297.0851745605469,0.5467400550842285,0.050000000745058,0.0356498435139656,293.1210327148437,297.1499938964844,293.1499938964844,0.0719801262021064,-1866.486572265625,304.1466369628906,0.7496578097343445,0.1245195120573043,0.1185588017106056,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5467400550842285,0.050000000745058,0.2289578765630722,291.1382141113281,291.1499938964844,272.67333984375,270.8408508300781,284.8181457519531,294.11334228515625,291.1505126953125,1.0,0.1579425781965255,0.9622918367385864,0.9622918367385864,1.0,1.0,-0.5727431178092957,0.2485748529434204,0.3241682946681976,0.082782007753849,0.0,0.0,0.0363854728639125,24.831684112548828,25.0,61.59700393676758,-3726.61181640625,34.86661148071289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010681152344,303.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.421875,18000.0,0.0,0.0,0.0823573693633079,0.0,0.0,0.0,0.0,1.0,0.0038703638128936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776569619774818,0.1025246977806091,-0.0248677395284175,0.0,8.358225750271231e-05,0.0,0.0,3.925011157989502,0.0,0.0,0.0,0.2689613997936249,4.0,0.0,1.0
837540,293.1917419433594,297.1499938964844,293.1499938964844,0.0027701873332262,-210.31446838378903,294.94793701171875,0.5468014478683472,0.050000000745058,0.0458350628614425,294.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5468014478683472,0.050000000745058,0.0482665300369262,293.3117370605469,297.1499938964844,293.1499938964844,0.0043529407121241,-253.7797241210937,297.0448303222656,0.5468014478683472,0.050000000745058,0.0356494933366775,293.120361328125,297.1499938964844,293.1499938964844,0.072586290538311,-1877.8275146484373,304.146728515625,0.7514076232910156,0.1253898292779922,0.1193902269005775,293.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5468014478683472,0.050000000745058,0.2289556413888931,291.1570739746094,291.1499938964844,272.6166687011719,270.7987365722656,284.7737731933594,294.07830810546875,291.1561889648437,1.0,0.1580268293619156,0.9626001119613647,0.9626001119613647,1.0,1.0,-0.5737367272377014,0.2490074783563614,0.3247292637825012,0.0829685628414154,0.0,0.0,0.0334447100758552,24.82747459411621,25.0,19.31112670898437,-3706.806884765625,34.96006774902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,303.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.0830824747681617,0.0,0.0,0.0,0.0,1.0,0.0038208179175853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761686936020851,0.100517064332962,-0.0243483688682317,0.0,8.431814785581082e-05,0.0,0.0,3.844498634338379,0.0,0.0,0.0,0.2686898410320282,4.0,0.0,1.0
