time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837600,293.1917419433594,297.1499938964844,293.1499938964844,0.0027701873332262,-210.31446838378903,294.94793701171875,0.5468014478683472,0.050000000745058,0.0458350628614425,294.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5468014478683472,0.050000000745058,0.0482665300369262,293.3117370605469,297.1499938964844,293.1499938964844,0.0043529407121241,-253.7797241210937,297.0448303222656,0.5468014478683472,0.050000000745058,0.0356494933366775,293.120361328125,297.1499938964844,293.1499938964844,0.072586290538311,-1877.8275146484373,304.146728515625,0.7514076232910156,0.1253898292779922,0.1193902269005775,293.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5468014478683472,0.050000000745058,0.2289556413888931,291.1570739746094,291.1499938964844,272.6166687011719,270.7987365722656,284.7737731933594,294.07830810546875,291.1561889648437,1.0,0.1580268293619156,0.9626001119613647,0.9626001119613647,1.0,1.0,-0.5737367272377014,0.2490074783563614,0.3247292637825012,0.0829685628414154,0.0,0.0,0.0334447100758552,24.82747459411621,25.0,19.31112670898437,-3706.806884765625,34.96006774902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,303.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.0830824747681617,0.0,0.0,0.0,0.0,1.0,0.0038208179175853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761686936020851,0.100517064332962,-0.0243483688682317,0.0,8.431814785581082e-05,0.0,0.0,3.844498634338379,0.0,0.0,0.0,0.2686898410320282,4.0,0.0,1.0
837660,293.1889038085937,297.1499938964844,293.1499938964844,0.0027660855557769,-210.0555877685547,294.9370422363281,0.5468531847000122,0.050000000745058,0.0458346866071224,294.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5468531847000122,0.050000000745058,0.0482661314308643,293.3096618652344,297.1499938964844,293.1499938964844,0.0043143634684383,-251.7393493652344,296.9911804199219,0.5468531847000122,0.050000000745058,0.0356491990387439,293.11981201171875,297.1499938964844,293.1499938964844,0.0733009502291679,-1891.5369873046875,304.1466369628906,0.7531088590621948,0.1262484192848205,0.1202025413513183,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5468531847000122,0.050000000745058,0.2289537489414215,291.15093994140625,291.1499938964844,272.5599975585937,270.7565612792969,284.73077392578125,294.04595947265625,291.1493530273437,1.0,0.1581123173236847,0.9629040360450744,0.9629040360450744,1.0,1.0,-0.5747080445289612,0.2494352161884308,0.3252728283405304,0.0831405147910118,0.0,0.0,0.0336963646113872,24.82481384277344,25.0,-1.3432127237319946,-3713.884765625,35.05302429199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,303.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.0836291760206222,0.0,0.0,0.0,0.0,1.0,0.0037947574164718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761018171906471,0.1001782342791557,-0.0240764115005731,0.0,8.487298327963799e-05,0.0,0.0,3.830444097518921,0.0,0.0,0.0,0.2686316668987274,4.0,0.0,1.0
837720,293.1889038085937,297.1499938964844,293.1499938964844,0.0027660855557769,-210.0555877685547,294.9370422363281,0.5468531847000122,0.050000000745058,0.0458346866071224,294.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5468531847000122,0.050000000745058,0.0482661314308643,293.3096618652344,297.1499938964844,293.1499938964844,0.0043143634684383,-251.7393493652344,296.9911804199219,0.5468531847000122,0.050000000745058,0.0356491990387439,293.11981201171875,297.1499938964844,293.1499938964844,0.0733009502291679,-1891.5369873046875,304.1466369628906,0.7531088590621948,0.1262484192848205,0.1202025413513183,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5468531847000122,0.050000000745058,0.2289537489414215,291.15093994140625,291.1499938964844,272.5599975585937,270.7565612792969,284.73077392578125,294.04595947265625,291.1493530273437,1.0,0.1581123173236847,0.9629040360450744,0.9629040360450744,1.0,1.0,-0.5747080445289612,0.2494352161884308,0.3252728283405304,0.0831405147910118,0.0,0.0,0.0336963646113872,24.82481384277344,25.0,-1.3432127237319946,-3713.884765625,35.05302429199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,303.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.0836291760206222,0.0,0.0,0.0,0.0,1.0,0.0037947574164718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761018171906471,0.1001782342791557,-0.0240764115005731,0.0,8.487298327963799e-05,0.0,0.0,3.830444097518921,0.0,0.0,0.0,0.2686316668987274,4.0,0.0,1.0
837780,293.1860046386719,297.1499938964844,293.1499938964844,0.0027631078846752,-209.9013061523437,294.92535400390625,0.5469024777412415,0.050000000745058,0.0458343252539634,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5469024777412415,0.050000000745058,0.0482657514512538,293.3076171875,297.1499938964844,293.1499938964844,0.0042768148705363,-249.7715606689453,296.9366455078125,0.5469024777412415,0.050000000745058,0.0356489196419715,293.11932373046875,297.1499938964844,293.1499938964844,0.0740346610546112,-1905.6776123046875,304.1465148925781,0.7548136711120605,0.1271127462387085,0.12101761251688,293.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5469024777412415,0.050000000745058,0.228951945900917,291.14215087890625,291.1499938964844,272.5033264160156,270.71435546875,284.6885681152344,294.01544189453125,291.13995361328125,1.0,0.1581989228725433,0.9632079601287842,0.9632079601287842,1.0,1.0,-0.5756828188896179,0.2498695105314254,0.3258132934570312,0.0833019390702247,0.0,0.0,0.0353106893599033,24.822492599487305,25.0,-11.20620059967041,-3729.2880859375,35.14683151245117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129089355469,303.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59375,18000.0,0.0,0.0,0.0840644389390945,0.0,0.0,0.0,0.0,1.0,0.0037600768264383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764678120613098,0.1001887843012809,-0.0237209722399711,0.0,8.531471394235268e-05,0.0,0.0,3.831036329269409,0.0,0.0,0.0,0.2686420381069183,4.0,0.0,1.0
837840,293.1860046386719,297.1499938964844,293.1499938964844,0.0027631078846752,-209.9013061523437,294.92535400390625,0.5469024777412415,0.050000000745058,0.0458343252539634,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5469024777412415,0.050000000745058,0.0482657514512538,293.3076171875,297.1499938964844,293.1499938964844,0.0042768148705363,-249.7715606689453,296.9366455078125,0.5469024777412415,0.050000000745058,0.0356489196419715,293.11932373046875,297.1499938964844,293.1499938964844,0.0740346610546112,-1905.6776123046875,304.1465148925781,0.7548136711120605,0.1271127462387085,0.12101761251688,293.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5469024777412415,0.050000000745058,0.228951945900917,291.14215087890625,291.1499938964844,272.5033264160156,270.71435546875,284.6885681152344,294.01544189453125,291.13995361328125,1.0,0.1581989228725433,0.9632079601287842,0.9632079601287842,1.0,1.0,-0.5756828188896179,0.2498695105314254,0.3258132934570312,0.0833019390702247,0.0,0.0,0.0353106893599033,24.822492599487305,25.0,-11.20620059967041,-3729.2880859375,35.14683151245117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129089355469,303.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59375,18000.0,0.0,0.0,0.0840644389390945,0.0,0.0,0.0,0.0,1.0,0.0037600768264383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764678120613098,0.1001887843012809,-0.0237209722399711,0.0,8.531471394235268e-05,0.0,0.0,3.831036329269409,0.0,0.0,0.0,0.2686420381069183,4.0,0.0,1.0
837900,293.1845397949219,297.1499938964844,293.1499938964844,0.0027620282489806,-209.86099243164065,294.9193115234375,0.5469269752502441,0.050000000745058,0.0458341464400291,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5469269752502441,0.050000000745058,0.0482655651867389,293.3065795898437,297.1499938964844,293.1499938964844,0.0042584352195262,-248.8136444091797,296.9091796875,0.5469269752502441,0.050000000745058,0.0356487818062305,293.1190795898437,297.1499938964844,293.1499938964844,0.0744091868400573,-1912.9176025390625,304.146484375,0.7556725144386292,0.1275485157966613,0.1214282885193824,293.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5469269752502441,0.050000000745058,0.2289510518312454,291.13690185546875,291.1499938964844,272.4750061035156,270.6932067871094,284.6676330566406,294.0005798339844,291.13458251953125,1.0,0.158242642879486,0.9633599519729614,0.9633599519729614,1.0,1.0,-0.5761739611625671,0.2500896155834198,0.3260843455791473,0.0833803936839103,0.0,0.0,0.0367103107273578,24.82134437561035,25.0,-13.555798530578612,-3740.1328125,35.194190979003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206604003906,303.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.099609375,18000.0,0.0,0.0,0.0842534378170967,0.0,0.0,0.0,0.0,1.0,0.0037315799854695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768239945173263,0.1002536639571189,-0.0234296713024377,0.0,8.55065300129354e-05,0.0,0.0,3.833930253982544,0.0,0.0,0.0,0.2686626613140106,4.0,0.0,1.0
837960,293.1830749511719,297.1499938964844,293.1499938964844,0.0027611849363893,-209.83856201171875,294.9134826660156,0.5469516515731812,0.050000000745058,0.0458339676260948,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5469516515731812,0.050000000745058,0.0482653751969337,293.3055114746094,297.1499938964844,293.1499938964844,0.0042402958497405,-247.8671722412109,296.8818664550781,0.5469516515731812,0.050000000745058,0.0356486402451992,293.11883544921875,297.1499938964844,293.1499938964844,0.0747856572270393,-1920.202392578125,304.1464233398437,0.7565365433692932,0.1279869079589843,0.1218413859605789,293.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5469516515731812,0.050000000745058,0.2289501577615738,291.1315612792969,291.1499938964844,272.4466552734375,270.67205810546875,284.64678955078125,293.9858703613281,291.1293334960937,1.0,0.1582866460084915,0.9635103344917296,0.9635103344917296,1.0,1.0,-0.5766680240631104,0.2503111660480499,0.3263568580150604,0.0834589675068855,0.0,0.0,0.0384786874055862,24.820192337036133,25.0,-14.348814964294434,-3753.043212890625,35.24187469482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02801513671875,303.4095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.0844309255480766,0.0,0.0,0.0,0.0,1.0,0.0036934250965714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772992968559265,0.1003387942910194,-0.0230395030230283,0.0,8.568665361963212e-05,0.0,0.0,3.8377914428710938,0.0,0.0,0.0,0.2686912715435028,4.0,0.0,1.0
838020,293.1801147460937,297.1499938964844,293.1499938964844,0.0027599765453487,-209.8189697265625,294.90350341796875,0.5470014214515686,0.050000000745058,0.0458336025476455,294.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5470014214515686,0.050000000745058,0.048264991492033,293.30303955078125,297.1499938964844,293.1499938964844,0.0042053908109664,-246.03195190429688,296.82940673828125,0.5470014214515686,0.050000000745058,0.0356483571231365,293.1183776855469,297.1499938964844,293.1499938964844,0.075534775853157,-1934.699462890625,304.1463623046875,0.7582799792289734,0.1288711130619049,0.1226747706532478,293.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5470014214515686,0.050000000745058,0.2289483398199081,291.1221008300781,291.1499938964844,272.3900146484375,270.6296691894531,284.6039123535156,293.95465087890625,291.1203918457031,1.0,0.1583754867315292,0.9638111591339112,0.9638111591339112,1.0,1.0,-0.5776647329330444,0.25075763463974,0.3269071280956268,0.0836184993386268,0.0,0.0,0.0428564399480819,24.81787872314453,25.0,-12.63503360748291,-3783.9501953125,35.338226318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395202636719,303.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.0847789272665977,0.0,0.0,0.0,0.0,1.0,0.0035892045125365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785465911030769,0.1005194783210754,-0.0219728834927082,0.0,8.60398358781822e-05,0.0,0.0,3.84637713432312,0.0,0.0,0.0,0.2687642276287079,4.0,0.0,1.0
838080,293.1801147460937,297.1499938964844,293.1499938964844,0.0027599765453487,-209.8189697265625,294.90350341796875,0.5470014214515686,0.050000000745058,0.0458336025476455,294.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5470014214515686,0.050000000745058,0.048264991492033,293.30303955078125,297.1499938964844,293.1499938964844,0.0042053908109664,-246.03195190429688,296.82940673828125,0.5470014214515686,0.050000000745058,0.0356483571231365,293.1183776855469,297.1499938964844,293.1499938964844,0.075534775853157,-1934.699462890625,304.1463623046875,0.7582799792289734,0.1288711130619049,0.1226747706532478,293.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5470014214515686,0.050000000745058,0.2289483398199081,291.1221008300781,291.1499938964844,272.3900146484375,270.6296691894531,284.6039123535156,293.95465087890625,291.1203918457031,1.0,0.1583754867315292,0.9638111591339112,0.9638111591339112,1.0,1.0,-0.5776647329330444,0.25075763463974,0.3269071280956268,0.0836184993386268,0.0,0.0,0.0428564399480819,24.81787872314453,25.0,-12.63503360748291,-3783.9501953125,35.338226318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395202636719,303.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.0847789272665977,0.0,0.0,0.0,0.0,1.0,0.0035892045125365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785465911030769,0.1005194783210754,-0.0219728834927082,0.0,8.60398358781822e-05,0.0,0.0,3.84637713432312,0.0,0.0,0.0,0.2687642276287079,4.0,0.0,1.0
838140,293.1771545410156,297.1499938964844,293.1499938964844,0.0027592650149017,-209.8196258544922,294.8961486816406,0.5470515489578247,0.050000000745058,0.0458332374691963,294.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5470515489578247,0.050000000745058,0.0482646077871322,293.2992858886719,297.1499938964844,293.1499938964844,0.0041736247949302,-244.3437042236328,296.7825927734375,0.5470515489578247,0.050000000745058,0.0356480740010738,293.117919921875,297.1499938964844,293.1499938964844,0.0762751474976539,-1949.02392578125,304.1463623046875,0.7600417137145996,0.1297641396522522,0.1235168054699897,293.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5470515489578247,0.050000000745058,0.2289465069770813,291.1148986816406,291.1499938964844,272.3333435058594,270.5872497558594,284.55377197265625,293.9107971191406,291.11358642578125,1.0,0.1584654450416565,0.9641119837760924,0.9641119837760924,1.0,1.0,-0.5786718130111694,0.2512081563472748,0.327463686466217,0.0837809890508651,0.0,0.0,0.0480423383414745,24.815597534179688,25.0,-9.879111289978027,-3820.23388671875,35.435821533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444641113281,303.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0851590409874916,0.0,0.0,0.0,0.0,1.0,0.0034532563295215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800928249955177,0.100676380097866,-0.0205835551023483,0.0,8.64255998749286e-05,0.0,0.0,3.8544983863830566,0.0,0.0,0.0,0.2688495516777038,4.0,0.0,1.0
838200,293.1771545410156,297.1499938964844,293.1499938964844,0.0027592650149017,-209.8196258544922,294.8961486816406,0.5470515489578247,0.050000000745058,0.0458332374691963,294.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5470515489578247,0.050000000745058,0.0482646077871322,293.2992858886719,297.1499938964844,293.1499938964844,0.0041736247949302,-244.3437042236328,296.7825927734375,0.5470515489578247,0.050000000745058,0.0356480740010738,293.117919921875,297.1499938964844,293.1499938964844,0.0762751474976539,-1949.02392578125,304.1463623046875,0.7600417137145996,0.1297641396522522,0.1235168054699897,293.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5470515489578247,0.050000000745058,0.2289465069770813,291.1148986816406,291.1499938964844,272.3333435058594,270.5872497558594,284.55377197265625,293.9107971191406,291.11358642578125,1.0,0.1584654450416565,0.9641119837760924,0.9641119837760924,1.0,1.0,-0.5786718130111694,0.2512081563472748,0.327463686466217,0.0837809890508651,0.0,0.0,0.0480423383414745,24.815597534179688,25.0,-9.879111289978027,-3820.23388671875,35.435821533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444641113281,303.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0851590409874916,0.0,0.0,0.0,0.0,1.0,0.0034532563295215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800928249955177,0.100676380097866,-0.0205835551023483,0.0,8.64255998749286e-05,0.0,0.0,3.8544983863830566,0.0,0.0,0.0,0.2688495516777038,4.0,0.0,1.0
838260,293.1742248535156,297.1499938964844,293.1499938964844,0.00275907991454,-209.8455505371093,294.8910827636719,0.5471018552780151,0.050000000745058,0.0458328686654567,294.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.5471018552780151,0.050000000745058,0.0482642203569412,293.295166015625,297.1499938964844,293.1499938964844,0.0041431752033531,-242.70655822753903,296.73907470703125,0.5471018552780151,0.050000000745058,0.0356477871537208,293.11749267578125,297.1499938964844,293.1499938964844,0.0770079791545867,-1963.2025146484373,304.1463317871094,0.7618187665939331,0.1306648105382919,0.1243663355708122,293.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.5471018552780151,0.050000000745058,0.2289446741342544,291.10955810546875,291.1499938964844,272.27667236328125,270.5447692871094,284.5016784667969,293.8630065917969,291.1086730957031,1.0,0.1585564911365509,0.9644094705581664,0.9644094705581664,1.0,1.0,-0.5796878933906555,0.2516620457172394,0.3280258476734161,0.0839461758732795,0.0,0.0,0.0538153611123561,24.813385009765625,25.0,-6.628690242767334,-3859.872802734375,35.534568786621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415954589844,303.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.0856135264039039,0.0,0.0,0.0,0.0,1.0,0.0032907226122915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081875629723072,0.100810557603836,-0.018934927880764,0.0,8.688684465596452e-05,0.0,0.0,3.86208176612854,0.0,0.0,0.0,0.2689438164234161,4.0,0.0,1.0
838320,293.1742248535156,297.1499938964844,293.1499938964844,0.00275907991454,-209.8455505371093,294.8910827636719,0.5471018552780151,0.050000000745058,0.0458328686654567,294.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.5471018552780151,0.050000000745058,0.0482642203569412,293.295166015625,297.1499938964844,293.1499938964844,0.0041431752033531,-242.70655822753903,296.73907470703125,0.5471018552780151,0.050000000745058,0.0356477871537208,293.11749267578125,297.1499938964844,293.1499938964844,0.0770079791545867,-1963.2025146484373,304.1463317871094,0.7618187665939331,0.1306648105382919,0.1243663355708122,293.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.5471018552780151,0.050000000745058,0.2289446741342544,291.10955810546875,291.1499938964844,272.27667236328125,270.5447692871094,284.5016784667969,293.8630065917969,291.1086730957031,1.0,0.1585564911365509,0.9644094705581664,0.9644094705581664,1.0,1.0,-0.5796878933906555,0.2516620457172394,0.3280258476734161,0.0839461758732795,0.0,0.0,0.0538153611123561,24.813385009765625,25.0,-6.628690242767334,-3859.872802734375,35.534568786621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415954589844,303.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.0856135264039039,0.0,0.0,0.0,0.0,1.0,0.0032907226122915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081875629723072,0.100810557603836,-0.018934927880764,0.0,8.688684465596452e-05,0.0,0.0,3.86208176612854,0.0,0.0,0.0,0.2689438164234161,4.0,0.0,1.0
838380,293.1712951660156,297.1499938964844,293.1499938964844,0.0027593290433287,-209.88465881347656,294.8887634277344,0.5471519827842712,0.050000000745058,0.0458325035870075,294.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5471519827842712,0.050000000745058,0.0482638329267501,293.29107666015625,297.1499938964844,293.1499938964844,0.0041134003549814,-241.07994079589844,296.6983947753906,0.5471519827842712,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777273550629615,-1977.1092529296875,304.1463623046875,0.7636080384254456,0.1315716207027435,0.1252220720052719,293.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5471519827842712,0.050000000745058,0.2289428561925888,291.106689453125,291.1499938964844,272.2200012207031,270.5022277832031,284.449951171875,293.81573486328125,291.1063842773437,1.0,0.1586485505104065,0.9647069573402404,0.9647069573402404,1.0,1.0,-0.5807114243507385,0.2521187663078308,0.3285926878452301,0.0841138735413551,0.0,0.0,0.0598094873130321,24.811288833618164,25.0,-2.93492078781128,-3901.005615234375,35.634376525878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309753417969,303.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.0861728489398956,0.0,0.0,0.0,0.0,1.0,0.0031076152808964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838041827082634,0.1009120270609855,-0.0171078443527221,0.0,8.745448576519266e-05,0.0,0.0,3.868632555007935,0.0,0.0,0.0,0.2690421044826507,4.0,0.0,1.0
838440,293.1712951660156,297.1499938964844,293.1499938964844,0.0027593290433287,-209.88465881347656,294.8887634277344,0.5471519827842712,0.050000000745058,0.0458325035870075,294.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5471519827842712,0.050000000745058,0.0482638329267501,293.29107666015625,297.1499938964844,293.1499938964844,0.0041134003549814,-241.07994079589844,296.6983947753906,0.5471519827842712,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777273550629615,-1977.1092529296875,304.1463623046875,0.7636080384254456,0.1315716207027435,0.1252220720052719,293.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5471519827842712,0.050000000745058,0.2289428561925888,291.106689453125,291.1499938964844,272.2200012207031,270.5022277832031,284.449951171875,293.81573486328125,291.1063842773437,1.0,0.1586485505104065,0.9647069573402404,0.9647069573402404,1.0,1.0,-0.5807114243507385,0.2521187663078308,0.3285926878452301,0.0841138735413551,0.0,0.0,0.0598094873130321,24.811288833618164,25.0,-2.93492078781128,-3901.005615234375,35.634376525878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309753417969,303.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.0861728489398956,0.0,0.0,0.0,0.0,1.0,0.0031076152808964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838041827082634,0.1009120270609855,-0.0171078443527221,0.0,8.745448576519266e-05,0.0,0.0,3.868632555007935,0.0,0.0,0.0,0.2690421044826507,4.0,0.0,1.0
838500,293.1698608398437,297.1499938964844,293.1499938964844,0.0027595998253673,-209.907943725586,294.8886413574219,0.5471768379211426,0.050000000745058,0.0458323247730731,294.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5471768379211426,0.050000000745058,0.0482636429369449,293.2890319824219,297.1499938964844,293.1499938964844,0.0040987473912537,-240.2698211669922,296.6790771484375,0.5471768379211426,0.050000000745058,0.0356473624706268,293.11688232421875,297.1499938964844,293.1499938964844,0.0780815258622169,-1983.9508056640625,304.1463928222656,0.7645059823989868,0.1320267468690872,0.1256517618894577,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.5471768379211426,0.050000000745058,0.2289419472217559,291.106201171875,291.1499938964844,272.1916809082031,270.4809265136719,284.4243469238281,293.7925720214844,291.10614013671875,1.0,0.1586949527263641,0.9648557305336,0.9648557305336,1.0,1.0,-0.5812253952026367,0.2523478865623474,0.3288775086402893,0.0841985568404197,0.0,0.0,0.0627800896763801,24.81030464172364,25.0,-1.2512011528015137,-3921.513916015625,35.68463516235352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,303.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.658203125,18000.0,0.0,0.0,0.086497962474823,0.0,0.0,0.0,0.0,1.0,0.0030108725186437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847865715622901,0.100947119295597,-0.0161605477333068,0.0,8.778443589108065e-05,0.0,0.0,3.871340036392212,0.0,0.0,0.0,0.2690908312797546,4.0,0.0,1.0
838560,293.1684265136719,297.1499938964844,293.1499938964844,0.0027599690947681,-209.9349822998047,294.8890686035156,0.5472015738487244,0.050000000745058,0.0458321422338485,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5472015738487244,0.050000000745058,0.0482634529471397,293.2870483398437,297.1499938964844,293.1499938964844,0.0040842150337994,-239.4613342285156,296.6602783203125,0.5472015738487244,0.050000000745058,0.0356472209095954,293.11669921875,297.1499938964844,293.1499938964844,0.0784327164292335,-1990.7335205078125,304.1463928222656,0.7654052376747131,0.1324826925992965,0.1260823011398315,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5472015738487244,0.050000000745058,0.2289410531520843,291.1062316894531,291.1499938964844,272.163330078125,270.4596252441406,284.39898681640625,293.7698059082031,291.1063537597656,1.0,0.1587415784597396,0.9650026559829712,0.9650026559829712,1.0,1.0,-0.5817403793334961,0.2525773048400879,0.3291630744934082,0.0842836946249008,0.0,0.0,0.0656966194510459,24.809370040893555,25.0,0.1981474906206131,-3941.777099609375,35.7350959777832,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,304.0037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.693359375,18000.0,0.0,0.0,0.0868523046374321,0.0,0.0,0.0,0.0,1.0,0.0029119604732841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857663080096244,0.1009740754961967,-0.0152077684178948,0.0,8.814404282020405e-05,0.0,0.0,3.873734474182129,0.0,0.0,0.0,0.269138753414154,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027610340621322,-210.005599975586,294.891357421875,0.5472503304481506,0.050000000745058,0.0458317883312702,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5472503304481506,0.050000000745058,0.0482630804181098,293.2831420898437,297.1499938964844,293.1499938964844,0.0040555512532591,-237.85508728027344,296.6241455078125,0.5472503304481506,0.050000000745058,0.0356469452381134,293.1163635253906,297.1499938964844,293.1499938964844,0.0791282504796981,-2004.167236328125,304.1464538574219,0.767206072807312,0.1333961486816406,0.1269451677799224,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5472503304481506,0.050000000745058,0.2289392650127411,291.1073913574219,291.1499938964844,272.1066589355469,270.4169616699219,284.3489685058594,293.7254943847656,291.1077575683594,1.0,0.1588354110717773,0.9652963876724244,0.9652963876724244,1.0,1.0,-0.5827726125717163,0.2530367970466614,0.3297357857227325,0.0844552516937255,0.0,0.0,0.0713120102882385,24.807655334472656,25.0,2.27821946144104,-3981.2861328125,35.836544036865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,304.11883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7890625,18000.0,0.0,0.0,0.0876439660787582,0.0,0.0,0.0,0.0,1.0,0.0027096576523035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876925215125083,0.1010098531842231,-0.0133173298090696,0.0,8.894748316379264e-05,0.0,0.0,3.877787113189697,0.0,0.0,0.0,0.2692315876483917,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027610340621322,-210.005599975586,294.891357421875,0.5472503304481506,0.050000000745058,0.0458317883312702,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5472503304481506,0.050000000745058,0.0482630804181098,293.2831420898437,297.1499938964844,293.1499938964844,0.0040555512532591,-237.85508728027344,296.6241455078125,0.5472503304481506,0.050000000745058,0.0356469452381134,293.1163635253906,297.1499938964844,293.1499938964844,0.0791282504796981,-2004.167236328125,304.1464538574219,0.767206072807312,0.1333961486816406,0.1269451677799224,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5472503304481506,0.050000000745058,0.2289392650127411,291.1073913574219,291.1499938964844,272.1066589355469,270.4169616699219,284.3489685058594,293.7254943847656,291.1077575683594,1.0,0.1588354110717773,0.9652963876724244,0.9652963876724244,1.0,1.0,-0.5827726125717163,0.2530367970466614,0.3297357857227325,0.0844552516937255,0.0,0.0,0.0713120102882385,24.807655334472656,25.0,2.27821946144104,-3981.2861328125,35.836544036865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,304.11883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7890625,18000.0,0.0,0.0,0.0876439660787582,0.0,0.0,0.0,0.0,1.0,0.0027096576523035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876925215125083,0.1010098531842231,-0.0133173298090696,0.0,8.894748316379264e-05,0.0,0.0,3.877787113189697,0.0,0.0,0.0,0.2692315876483917,4.0,0.0,1.0
838740,293.1628112792969,297.1499938964844,293.1499938964844,0.0027626066002994,-210.10845947265625,294.8951110839844,0.5472981333732605,0.050000000745058,0.0458314418792724,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5472981333732605,0.050000000745058,0.0482627116143703,293.2793884277344,297.1499938964844,293.1499938964844,0.0040275612846016,-236.2765350341797,296.5894775390625,0.5472981333732605,0.050000000745058,0.0356466770172119,293.1160583496094,297.1499938964844,293.1499938964844,0.079817846417427,-2017.49560546875,304.146484375,0.76900714635849,0.1343106776475906,0.1278093457221985,293.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5472981333732605,0.050000000745058,0.2289375364780426,291.1094055175781,291.1499938964844,272.04998779296875,270.37420654296875,284.29986572265625,293.6827697753906,291.1098937988281,1.0,0.1589299738407135,0.9655901789665222,0.9655901789665222,1.0,1.0,-0.5838063955307007,0.2534965276718139,0.3303098976612091,0.0846283137798309,0.0,0.0,0.076592169702053,24.8061752319336,25.0,3.2521393299102783,-4019.2548828125,35.938594818115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,304.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.0885347351431846,0.0,0.0,0.0,0.0,1.0,0.0025033387355506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895476192235946,0.1010311245918273,-0.011483502574265,0.0,8.985149906948209e-05,0.0,0.0,3.881191730499268,0.0,0.0,0.0,0.2693201005458832,4.0,0.0,1.0
838800,293.1628112792969,297.1499938964844,293.1499938964844,0.0027626066002994,-210.10845947265625,294.8951110839844,0.5472981333732605,0.050000000745058,0.0458314418792724,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5472981333732605,0.050000000745058,0.0482627116143703,293.2793884277344,297.1499938964844,293.1499938964844,0.0040275612846016,-236.2765350341797,296.5894775390625,0.5472981333732605,0.050000000745058,0.0356466770172119,293.1160583496094,297.1499938964844,293.1499938964844,0.079817846417427,-2017.49560546875,304.146484375,0.76900714635849,0.1343106776475906,0.1278093457221985,293.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5472981333732605,0.050000000745058,0.2289375364780426,291.1094055175781,291.1499938964844,272.04998779296875,270.37420654296875,284.29986572265625,293.6827697753906,291.1098937988281,1.0,0.1589299738407135,0.9655901789665222,0.9655901789665222,1.0,1.0,-0.5838063955307007,0.2534965276718139,0.3303098976612091,0.0846283137798309,0.0,0.0,0.076592169702053,24.8061752319336,25.0,3.2521393299102783,-4019.2548828125,35.938594818115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,304.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.0885347351431846,0.0,0.0,0.0,0.0,1.0,0.0025033387355506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895476192235946,0.1010311245918273,-0.011483502574265,0.0,8.985149906948209e-05,0.0,0.0,3.881191730499268,0.0,0.0,0.0,0.2693201005458832,4.0,0.0,1.0
838860,293.1596069335937,297.1499938964844,293.1499938964844,0.0027660182677209,-210.3490447998047,294.9011535644531,0.5473595857620239,0.050000000745058,0.0458309948444366,294.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5473595857620239,0.050000000745058,0.0482622422277927,293.2752380371094,297.1499938964844,293.1499938964844,0.0040017678402364,-234.816635131836,296.55731201171875,0.5473595857620239,0.050000000745058,0.0356463268399238,293.1153259277344,297.1499938964844,293.1499938964844,0.0805456787347793,-2031.5933837890625,304.1464233398437,0.7709265947341919,0.1353146284818649,0.1287250220775604,293.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5473595857620239,0.050000000745058,0.2289353013038635,291.11163330078125,291.1499938964844,271.99334716796875,270.3319702148437,284.25164794921875,293.6415405273437,291.1120910644531,1.0,0.1590261161327362,0.9658815860748292,0.9658815860748292,1.0,1.0,-0.5849010944366455,0.2539814412593841,0.3309196531772613,0.0848148912191391,0.0,0.0,0.0815544426441192,24.802589416503903,25.0,3.29952359199524,-4056.0205078125,36.04487609863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.0895019248127937,0.0,0.0,0.0,0.0,1.0,0.002293043769896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913249924778938,0.1010518595576286,-0.0097268680110573,0.0,9.083307668333872e-05,0.0,0.0,3.88447618484497,0.0,0.0,0.0,0.2694052159786224,4.0,0.0,1.0
838920,293.1596069335937,297.1499938964844,293.1499938964844,0.0027660182677209,-210.3490447998047,294.9011535644531,0.5473595857620239,0.050000000745058,0.0458309948444366,294.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5473595857620239,0.050000000745058,0.0482622422277927,293.2752380371094,297.1499938964844,293.1499938964844,0.0040017678402364,-234.816635131836,296.55731201171875,0.5473595857620239,0.050000000745058,0.0356463268399238,293.1153259277344,297.1499938964844,293.1499938964844,0.0805456787347793,-2031.5933837890625,304.1464233398437,0.7709265947341919,0.1353146284818649,0.1287250220775604,293.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5473595857620239,0.050000000745058,0.2289353013038635,291.11163330078125,291.1499938964844,271.99334716796875,270.3319702148437,284.25164794921875,293.6415405273437,291.1120910644531,1.0,0.1590261161327362,0.9658815860748292,0.9658815860748292,1.0,1.0,-0.5849010944366455,0.2539814412593841,0.3309196531772613,0.0848148912191391,0.0,0.0,0.0815544426441192,24.802589416503903,25.0,3.29952359199524,-4056.0205078125,36.04487609863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.0895019248127937,0.0,0.0,0.0,0.0,1.0,0.002293043769896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913249924778938,0.1010518595576286,-0.0097268680110573,0.0,9.083307668333872e-05,0.0,0.0,3.88447618484497,0.0,0.0,0.0,0.2694052159786224,4.0,0.0,1.0
838980,293.1556701660156,297.1499938964844,293.1499938964844,0.0027716630138456,-210.7610015869141,294.9101257324219,0.5474534034729004,0.050000000745058,0.045830313116312,294.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5474534034729004,0.050000000745058,0.0482615269720554,293.2703857421875,297.1499938964844,293.1499938964844,0.003978572320193,-233.5028533935547,296.5283508300781,0.5474534034729004,0.050000000745058,0.0356458015739917,293.11407470703125,297.1499938964844,293.1499938964844,0.0813763737678527,-2047.734375,304.146240234375,0.773140013217926,0.1364484429359436,0.1297686100006103,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5474534034729004,0.050000000745058,0.2289319038391113,291.11358642578125,291.1499938964844,271.9366760253906,270.2906799316406,284.2047424316406,293.6024780273437,291.1139221191406,1.0,0.1591264903545379,0.9661730527877808,0.9661730527877808,1.0,1.0,-0.5861470699310303,0.2545295655727386,0.331617534160614,0.085034042596817,0.0,0.0,0.0862768217921257,24.79405403137207,25.0,2.696099042892456,-4092.25732421875,36.16167449951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,304.4029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.0905198827385902,0.0,0.0,0.0,0.0,1.0,0.0020759033504873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930417627096176,0.1010870113968849,-0.0080452477559447,0.0,9.18661753530614e-05,0.0,0.0,3.888241767883301,0.0,0.0,0.0,0.2694892287254333,4.0,0.0,1.0
839040,293.1556701660156,297.1499938964844,293.1499938964844,0.0027716630138456,-210.7610015869141,294.9101257324219,0.5474534034729004,0.050000000745058,0.045830313116312,294.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5474534034729004,0.050000000745058,0.0482615269720554,293.2703857421875,297.1499938964844,293.1499938964844,0.003978572320193,-233.5028533935547,296.5283508300781,0.5474534034729004,0.050000000745058,0.0356458015739917,293.11407470703125,297.1499938964844,293.1499938964844,0.0813763737678527,-2047.734375,304.146240234375,0.773140013217926,0.1364484429359436,0.1297686100006103,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5474534034729004,0.050000000745058,0.2289319038391113,291.11358642578125,291.1499938964844,271.9366760253906,270.2906799316406,284.2047424316406,293.6024780273437,291.1139221191406,1.0,0.1591264903545379,0.9661730527877808,0.9661730527877808,1.0,1.0,-0.5861470699310303,0.2545295655727386,0.331617534160614,0.085034042596817,0.0,0.0,0.0862768217921257,24.79405403137207,25.0,2.696099042892456,-4092.25732421875,36.16167449951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,304.4029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.0905198827385902,0.0,0.0,0.0,0.0,1.0,0.0020759033504873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930417627096176,0.1010870113968849,-0.0080452477559447,0.0,9.18661753530614e-05,0.0,0.0,3.888241767883301,0.0,0.0,0.0,0.2694892287254333,4.0,0.0,1.0
839100,293.15350341796875,297.1499938964844,293.1499938964844,0.0027753044851124,-211.0303497314453,294.9155578613281,0.5475078225135803,0.050000000745058,0.0458299219608306,294.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5475078225135803,0.050000000745058,0.0482611134648323,293.26776123046875,297.1499938964844,293.1499938964844,0.0039679328911006,-232.900634765625,296.5149841308594,0.5475078225135803,0.050000000745058,0.035645492374897,293.1133117675781,297.1499938964844,293.1499938964844,0.0818227902054786,-2056.424560546875,304.1461181640625,0.7743303775787354,0.1370514631271362,0.1303281188011169,293.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5475078225135803,0.050000000745058,0.2289299368858337,291.1143493652344,291.1499938964844,271.9083251953125,270.2703857421875,284.18194580078125,293.583984375,291.1146545410156,1.0,0.1591787636280059,0.9663187265396118,0.9663187265396118,1.0,1.0,-0.586814820766449,0.2548222541809082,0.3319925665855407,0.0851534083485603,0.0,0.0,0.0885718166828155,24.78872299194336,25.0,2.3412468433380127,-4110.33349609375,36.22362518310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.924560546875,304.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.0910409390926361,0.0,0.0,0.0,0.0,1.0,0.0019631024915724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938850194215774,0.101113311946392,-0.007228291593492,0.0,9.239497740054504e-05,0.0,0.0,3.890446186065674,0.0,0.0,0.0,0.2695314884185791,4.0,0.0,1.0
839160,293.1512145996094,297.1499938964844,293.1499938964844,0.0027794165071099,-211.3359375,294.92156982421875,0.5475651025772095,0.050000000745058,0.0458295047283172,294.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5475651025772095,0.050000000745058,0.0482606776058673,293.2650451660156,297.1499938964844,293.1499938964844,0.0039578611031174,-232.33059692382807,296.50225830078125,0.5475651025772095,0.050000000745058,0.0356451719999313,293.1125183105469,297.1499938964844,293.1499938964844,0.0822842046618461,-2065.415771484375,304.1459655761719,0.7755600214004517,0.1376729011535644,0.1309059113264084,293.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5475651025772095,0.050000000745058,0.2289278656244278,291.1150207519531,291.1499938964844,271.8800048828125,270.25030517578125,284.15948486328125,293.56610107421875,291.11529541015625,1.0,0.1592324078083038,0.9664611220359802,0.9664611220359802,1.0,1.0,-0.5875043272972107,0.2551239430904388,0.3323804140090942,0.0852776244282722,0.0,0.0,0.0908335670828819,24.78304100036621,25.0,2.03823184967041,-4128.45654296875,36.28750228881836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,304.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.0915656462311744,0.0,0.0,0.0,0.0,1.0,0.0018464236054569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947229117155075,0.1011486500501632,-0.0064257332123816,0.0,9.292749018641187e-05,0.0,0.0,3.892996072769165,0.0,0.0,0.0,0.2695744931697845,4.0,0.0,1.0
839220,293.1464233398437,297.1499938964844,293.1499938964844,0.0027890433557331,-212.0541534423828,294.93536376953125,0.5476860404014587,0.050000000745058,0.0458286330103874,294.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5476860404014587,0.050000000745058,0.0482597574591636,293.25933837890625,297.1499938964844,293.1499938964844,0.0039393757469952,-231.2838897705078,296.4788513183594,0.5476860404014587,0.050000000745058,0.0356444902718067,293.11083984375,297.1499938964844,293.1499938964844,0.0832483693957328,-2084.2275390625,304.1457214355469,0.7781261801719666,0.1389676332473755,0.1321127563714981,293.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5476860404014587,0.050000000745058,0.2289235144853592,291.1162109375,291.1499938964844,271.8233337402344,270.21075439453125,284.1156005859375,293.5321350097656,291.116455078125,1.0,0.1593442410230636,0.9667457938194276,0.9667457938194276,1.0,1.0,-0.5889444351196289,0.2557525038719177,0.3331919610500335,0.0855400115251541,0.0,0.0,0.0952543765306472,24.770999908447266,25.0,1.661402702331543,-4164.8701171875,36.420997619628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078369140625,304.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.869140625,18000.0,0.0,0.0,0.0926170349121093,0.0,0.0,0.0,0.0,1.0,0.0015975270653143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963821411132812,0.1012452989816665,-0.0048631578683853,0.0,9.39945166464895e-05,0.0,0.0,3.899099588394165,0.0,0.0,0.0,0.2696626484394073,4.0,0.0,1.0
839280,293.1464233398437,297.1499938964844,293.1499938964844,0.0027890433557331,-212.0541534423828,294.93536376953125,0.5476860404014587,0.050000000745058,0.0458286330103874,294.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5476860404014587,0.050000000745058,0.0482597574591636,293.25933837890625,297.1499938964844,293.1499938964844,0.0039393757469952,-231.2838897705078,296.4788513183594,0.5476860404014587,0.050000000745058,0.0356444902718067,293.11083984375,297.1499938964844,293.1499938964844,0.0832483693957328,-2084.2275390625,304.1457214355469,0.7781261801719666,0.1389676332473755,0.1321127563714981,293.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5476860404014587,0.050000000745058,0.2289235144853592,291.1162109375,291.1499938964844,271.8233337402344,270.21075439453125,284.1156005859375,293.5321350097656,291.116455078125,1.0,0.1593442410230636,0.9667457938194276,0.9667457938194276,1.0,1.0,-0.5889444351196289,0.2557525038719177,0.3331919610500335,0.0855400115251541,0.0,0.0,0.0952543765306472,24.770999908447266,25.0,1.661402702331543,-4164.8701171875,36.420997619628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078369140625,304.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.869140625,18000.0,0.0,0.0,0.0926170349121093,0.0,0.0,0.0,0.0,1.0,0.0015975270653143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963821411132812,0.1012452989816665,-0.0048631578683853,0.0,9.39945166464895e-05,0.0,0.0,3.899099588394165,0.0,0.0,0.0,0.2696626484394073,4.0,0.0,1.0
839340,293.141357421875,297.1499938964844,293.1499938964844,0.0028003947809338,-212.9028778076172,294.95147705078125,0.5478125810623169,0.050000000745058,0.0458277203142643,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5478125810623169,0.050000000745058,0.0482587963342666,293.25341796875,297.1499938964844,293.1499938964844,0.0039229043759405,-230.34967041015625,296.4580078125,0.5478125810623169,0.050000000745058,0.03564378246665,293.1090393066406,297.1499938964844,293.1499938964844,0.0842588692903518,-2103.971435546875,304.1454467773437,0.7808101773262024,0.1403222382068634,0.1333782374858856,293.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5478125810623169,0.050000000745058,0.2289189547300338,291.1173095703125,291.1499938964844,271.76666259765625,270.1719665527344,284.0730285644531,293.5003662109375,291.1175537109375,1.0,0.1594620496034622,0.9670305252075196,0.9670305252075196,1.0,1.0,-0.5904545783996582,0.2564097940921783,0.3340447843074798,0.0858189389109611,0.0,0.0,0.0995362401008606,24.758543014526367,25.0,1.5481442213058472,-4201.46533203125,36.56154251098633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,304.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.0936581715941429,0.0,0.0,0.0,0.0,1.0,0.0013203943381085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980179011821746,0.1013888567686081,-0.0033709548879414,0.0,9.505113848717885e-05,0.0,0.0,3.9070188999176025,0.0,0.0,0.0,0.2697549164295196,4.0,0.0,1.0
