time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839400,293.141357421875,297.1499938964844,293.1499938964844,0.0028003947809338,-212.9028778076172,294.95147705078125,0.5478125810623169,0.050000000745058,0.0458277203142643,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5478125810623169,0.050000000745058,0.0482587963342666,293.25341796875,297.1499938964844,293.1499938964844,0.0039229043759405,-230.34967041015625,296.4580078125,0.5478125810623169,0.050000000745058,0.03564378246665,293.1090393066406,297.1499938964844,293.1499938964844,0.0842588692903518,-2103.971435546875,304.1454467773437,0.7808101773262024,0.1403222382068634,0.1333782374858856,293.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5478125810623169,0.050000000745058,0.2289189547300338,291.1173095703125,291.1499938964844,271.76666259765625,270.1719665527344,284.0730285644531,293.5003662109375,291.1175537109375,1.0,0.1594620496034622,0.9670305252075196,0.9670305252075196,1.0,1.0,-0.5904545783996582,0.2564097940921783,0.3340447843074798,0.0858189389109611,0.0,0.0,0.0995362401008606,24.758543014526367,25.0,1.5481442213058472,-4201.46533203125,36.56154251098633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,304.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.0936581715941429,0.0,0.0,0.0,0.0,1.0,0.0013203943381085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980179011821746,0.1013888567686081,-0.0033709548879414,0.0,9.505113848717885e-05,0.0,0.0,3.9070188999176025,0.0,0.0,0.0,0.2697549164295196,4.0,0.0,1.0
839460,293.1361083984375,297.1499938964844,293.1499938964844,0.0028134109452366,-213.8768005371093,294.9698791503906,0.5479423999786377,0.050000000745058,0.0458267852663993,294.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5479423999786377,0.050000000745058,0.0482578128576278,293.247314453125,297.1499938964844,293.1499938964844,0.0039083701558411,-229.52316284179688,296.439697265625,0.5479423999786377,0.050000000745058,0.0356430560350418,293.1072082519531,297.1499938964844,293.1499938964844,0.0853102877736091,-2124.53955078125,304.1452331542969,0.7835952043533325,0.1417309790849685,0.1346964091062545,293.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5479423999786377,0.050000000745058,0.228914275765419,291.11846923828125,291.1499938964844,271.7099914550781,270.1338806152344,284.0316467285156,293.4705505371094,291.11871337890625,1.0,0.1595859676599502,0.9673094153404236,0.9673094153404236,1.0,1.0,-0.5920277237892151,0.2570927143096924,0.3349350094795227,0.0861131027340889,0.0,0.0,0.1036645174026489,24.746044158935547,25.0,1.5816423892974854,-4238.09375,36.70884704589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,304.7200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.0946757271885871,0.0,0.0,0.0,0.0,1.0,0.0010005466174334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996225923299789,0.1016053035855293,-0.001982708228752,0.0,9.60838224273175e-05,0.0,0.0,3.917757987976074,0.0,0.0,0.0,0.2698536515235901,4.0,0.0,1.0
839520,293.1361083984375,297.1499938964844,293.1499938964844,0.0028134109452366,-213.8768005371093,294.9698791503906,0.5479423999786377,0.050000000745058,0.0458267852663993,294.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5479423999786377,0.050000000745058,0.0482578128576278,293.247314453125,297.1499938964844,293.1499938964844,0.0039083701558411,-229.52316284179688,296.439697265625,0.5479423999786377,0.050000000745058,0.0356430560350418,293.1072082519531,297.1499938964844,293.1499938964844,0.0853102877736091,-2124.53955078125,304.1452331542969,0.7835952043533325,0.1417309790849685,0.1346964091062545,293.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5479423999786377,0.050000000745058,0.228914275765419,291.11846923828125,291.1499938964844,271.7099914550781,270.1338806152344,284.0316467285156,293.4705505371094,291.11871337890625,1.0,0.1595859676599502,0.9673094153404236,0.9673094153404236,1.0,1.0,-0.5920277237892151,0.2570927143096924,0.3349350094795227,0.0861131027340889,0.0,0.0,0.1036645174026489,24.746044158935547,25.0,1.5816423892974854,-4238.09375,36.70884704589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,304.7200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.0946757271885871,0.0,0.0,0.0,0.0,1.0,0.0010005466174334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996225923299789,0.1016053035855293,-0.001982708228752,0.0,9.60838224273175e-05,0.0,0.0,3.917757987976074,0.0,0.0,0.0,0.2698536515235901,4.0,0.0,1.0
839580,293.1307067871094,297.1499938964844,293.1499938964844,0.0028280534315854,-214.9728240966797,294.99053955078125,0.5480740666389465,0.050000000745058,0.0458258390426635,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5480740666389465,0.050000000745058,0.0482568144798278,293.2410888671875,297.1499938964844,293.1499938964844,0.0038957204669713,-228.8016662597656,296.42388916015625,0.5480740666389465,0.050000000745058,0.0356423184275627,293.1053771972656,297.1499938964844,293.1499938964844,0.0863987728953361,-2145.854248046875,304.1449890136719,0.7864673137664795,0.1431891024112701,0.1360624432563781,293.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5480740666389465,0.050000000745058,0.2289095520973205,291.1196594238281,291.1499938964844,271.6533203125,270.0964050292969,283.9913330078125,293.442626953125,291.1199035644531,1.0,0.1597159802913665,0.9675883054733276,0.9675883054733276,1.0,1.0,-0.5936582088470459,0.2577988505363464,0.3358593285083771,0.0864216312766075,0.0,0.0,0.1076292768120765,24.73374366760254,25.0,1.628149151802063,-4274.58154296875,36.86263656616211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013977050781,304.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.216796875,18000.0,0.0,0.0,0.095658890902996,0.0,0.0,0.0,0.0,1.0,0.0006089347298257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011887416243553,0.1019680723547935,-0.0007793297409079,0.0,9.708161815069616e-05,0.0,0.0,3.934166193008423,0.0,0.0,0.0,0.2699658572673797,4.0,0.0,1.0
839640,293.1307067871094,297.1499938964844,293.1499938964844,0.0028280534315854,-214.9728240966797,294.99053955078125,0.5480740666389465,0.050000000745058,0.0458258390426635,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5480740666389465,0.050000000745058,0.0482568144798278,293.2410888671875,297.1499938964844,293.1499938964844,0.0038957204669713,-228.8016662597656,296.42388916015625,0.5480740666389465,0.050000000745058,0.0356423184275627,293.1053771972656,297.1499938964844,293.1499938964844,0.0863987728953361,-2145.854248046875,304.1449890136719,0.7864673137664795,0.1431891024112701,0.1360624432563781,293.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5480740666389465,0.050000000745058,0.2289095520973205,291.1196594238281,291.1499938964844,271.6533203125,270.0964050292969,283.9913330078125,293.442626953125,291.1199035644531,1.0,0.1597159802913665,0.9675883054733276,0.9675883054733276,1.0,1.0,-0.5936582088470459,0.2577988505363464,0.3358593285083771,0.0864216312766075,0.0,0.0,0.1076292768120765,24.73374366760254,25.0,1.628149151802063,-4274.58154296875,36.86263656616211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013977050781,304.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.216796875,18000.0,0.0,0.0,0.095658890902996,0.0,0.0,0.0,0.0,1.0,0.0006089347298257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011887416243553,0.1019680723547935,-0.0007793297409079,0.0,9.708161815069616e-05,0.0,0.0,3.934166193008423,0.0,0.0,0.0,0.2699658572673797,4.0,0.0,1.0
839700,293.12799072265625,297.1499938964844,293.1499938964844,0.0028359657153487,-215.56529235839844,295.0016784667969,0.5481403470039368,0.050000000745058,0.0458253622055053,294.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5481403470039368,0.050000000745058,0.0482563115656375,293.23797607421875,297.1499938964844,293.1499938964844,0.0038900789804756,-228.47918701171875,296.4168701171875,0.5481403470039368,0.050000000745058,0.0356419496238231,293.1044616699219,297.1499938964844,293.1499938964844,0.0869558006525039,-2156.76953125,304.1448974609375,0.7879317402839661,0.1439351141452789,0.1367618441581726,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5481403470039368,0.050000000745058,0.2289071679115295,291.1202392578125,291.1499938964844,271.625,270.077880859375,283.9715881347656,293.4292907714844,291.1204833984375,1.0,0.1597831845283508,0.967727780342102,0.967727780342102,1.0,1.0,-0.5944930911064148,0.258159875869751,0.3363331854343414,0.0865809395909309,0.0,0.0,0.1095516383647918,24.72771644592285,25.0,1.6272523403167725,-4292.7314453125,36.94184112548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032592773437,304.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.0961353927850723,0.0,0.0,0.0,0.0,1.0,0.0003667499113362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019563227891922,0.1022672280669212,-0.0003109110111836,0.0,9.756520012160764e-05,0.0,0.0,3.9469423294067374,0.0,0.0,0.0,0.2700332999229431,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.0028442603070288,-216.18658447265625,295.0133361816406,0.5482066869735718,0.050000000745058,0.0458248853683471,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5482066869735718,0.050000000745058,0.0482558123767375,293.2348022460937,297.1499938964844,293.1499938964844,0.0038848766125738,-228.18142700195312,296.4104309082031,0.5482066869735718,0.050000000745058,0.0356415770947933,293.1035461425781,297.1499938964844,293.1499938964844,0.0875207483768463,-2167.844482421875,304.1448059082031,0.7894126772880554,0.1446915417909622,0.1374712884426117,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5482066869735718,0.050000000745058,0.2289047837257385,291.1208190917969,291.1499938964844,271.5966796875,270.0595092773437,283.9520874023437,293.4163818359375,291.1210632324219,1.0,0.1598518043756485,0.9678636193275452,0.9678636193275452,1.0,1.0,-0.5953399538993835,0.2585256397724151,0.3368143439292907,0.0867433622479438,0.0,0.0,0.1114368662238121,24.72178268432617,25.0,1.6000365018844604,-4310.80029296875,37.02249526977539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90576171875,304.8648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.0966012701392173,0.0,0.0,0.0,0.0,1.0,7.002815982559696e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027133911848068,0.1027386710047721,-2.528105505916756e-05,0.0,9.80380063992925e-05,0.0,0.0,3.96640682220459,0.0,0.0,0.0,0.2701175510883331,4.0,0.0,1.0
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028619959484785,-217.5158843994141,295.0381164550781,0.5483396649360657,0.050000000745058,0.0458239316940307,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5483396649360657,0.050000000745058,0.048254806548357,293.2284851074219,297.1499938964844,293.1499938964844,0.0038757883012294,-227.6604919433593,296.399169921875,0.5483396649360657,0.050000000745058,0.0356408357620239,293.10174560546875,297.1499938964844,293.1499938964844,0.0886738672852516,-2190.46142578125,304.1446228027344,0.792419970035553,0.1462343782186508,0.1389190554618835,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5483396649360657,0.050000000745058,0.2289000302553177,291.1219177246094,291.1499938964844,271.5400085449219,270.0230712890625,283.9137878417969,293.3917541503906,291.12213134765625,1.0,0.1599931865930557,0.968135416507721,0.968135416507721,1.0,1.0,-0.5970684885978699,0.2592710554599762,0.3377974331378937,0.0870774611830711,0.0,0.0,0.115105427801609,24.71023178100586,25.0,1.4733502864837646,-4346.75244140625,37.18807220458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123840332031,304.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.0974994599819183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042016372084617,0.104205846786499,-4.215713943267474e-06,0.0,9.894956019707024e-05,0.0,0.0,4.026009559631348,0.0,0.0,0.0,0.2703393995761871,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028619959484785,-217.5158843994141,295.0381164550781,0.5483396649360657,0.050000000745058,0.0458239316940307,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5483396649360657,0.050000000745058,0.048254806548357,293.2284851074219,297.1499938964844,293.1499938964844,0.0038757883012294,-227.6604919433593,296.399169921875,0.5483396649360657,0.050000000745058,0.0356408357620239,293.10174560546875,297.1499938964844,293.1499938964844,0.0886738672852516,-2190.46142578125,304.1446228027344,0.792419970035553,0.1462343782186508,0.1389190554618835,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5483396649360657,0.050000000745058,0.2289000302553177,291.1219177246094,291.1499938964844,271.5400085449219,270.0230712890625,283.9137878417969,293.3917541503906,291.12213134765625,1.0,0.1599931865930557,0.968135416507721,0.968135416507721,1.0,1.0,-0.5970684885978699,0.2592710554599762,0.3377974331378937,0.0870774611830711,0.0,0.0,0.115105427801609,24.71023178100586,25.0,1.4733502864837646,-4346.75244140625,37.18807220458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123840332031,304.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.0974994599819183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042016372084617,0.104205846786499,-4.215713943267474e-06,0.0,9.894956019707024e-05,0.0,0.0,4.026009559631348,0.0,0.0,0.0,0.2703393995761871,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028812754899263,-218.96188354492188,295.0649108886719,0.5484725832939148,0.050000000745058,0.0458229780197143,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5484725832939148,0.050000000745058,0.0482538044452667,293.2221374511719,297.1499938964844,293.1499938964844,0.0038684643805027,-227.2396697998047,296.39013671875,0.5484725832939148,0.050000000745058,0.0356400944292545,293.0999755859375,297.1499938964844,293.1499938964844,0.0898568630218505,-2213.67626953125,304.1444396972656,0.7954817414283752,0.1478155553340912,0.1404036730527877,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5484725832939148,0.050000000745058,0.2288952618837356,291.1228942871094,291.1499938964844,271.4833374023437,269.9870910644531,283.8764038085937,293.3686828613281,291.12310791015625,1.0,0.1601399928331375,0.968407154083252,0.968407154083252,1.0,1.0,-0.5988411903381348,0.2600341141223907,0.3388071060180664,0.0874235406517982,0.0,0.0,0.1186501085758209,24.69914054870605,25.0,1.318790078163147,-4382.49853515625,37.35921478271485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205322265625,304.9989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.0983524173498153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056624352931976,0.1056666523218154,-4.217992682242766e-06,0.0,9.981520270230249e-05,0.0,0.0,4.08570671081543,0.0,0.0,0.0,0.270566314458847,4.0,0.0,1.0
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028812754899263,-218.96188354492188,295.0649108886719,0.5484725832939148,0.050000000745058,0.0458229780197143,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5484725832939148,0.050000000745058,0.0482538044452667,293.2221374511719,297.1499938964844,293.1499938964844,0.0038684643805027,-227.2396697998047,296.39013671875,0.5484725832939148,0.050000000745058,0.0356400944292545,293.0999755859375,297.1499938964844,293.1499938964844,0.0898568630218505,-2213.67626953125,304.1444396972656,0.7954817414283752,0.1478155553340912,0.1404036730527877,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5484725832939148,0.050000000745058,0.2288952618837356,291.1228942871094,291.1499938964844,271.4833374023437,269.9870910644531,283.8764038085937,293.3686828613281,291.12310791015625,1.0,0.1601399928331375,0.968407154083252,0.968407154083252,1.0,1.0,-0.5988411903381348,0.2600341141223907,0.3388071060180664,0.0874235406517982,0.0,0.0,0.1186501085758209,24.69914054870605,25.0,1.318790078163147,-4382.49853515625,37.35921478271485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205322265625,304.9989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.0983524173498153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056624352931976,0.1056666523218154,-4.217992682242766e-06,0.0,9.981520270230249e-05,0.0,0.0,4.08570671081543,0.0,0.0,0.0,0.270566314458847,4.0,0.0,1.0
840060,293.1084289550781,297.1499938964844,293.1499938964844,0.0029020744841545,-220.5228271484375,295.0936584472656,0.5486053824424744,0.050000000745058,0.0458220280706882,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5486053824424744,0.050000000745058,0.0482528023421764,293.2157897949219,297.1499938964844,293.1499938964844,0.0038628752809017,-226.91763305664065,296.3832702636719,0.5486053824424744,0.050000000745058,0.0356393568217754,293.0982360839844,297.1499938964844,293.1499938964844,0.0910681635141372,-2237.4521484375,304.144287109375,0.7985897064208984,0.1494324058294296,0.1419225484132766,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5486053824424744,0.050000000745058,0.228890523314476,291.1237487792969,291.1499938964844,271.4266662597656,269.95147705078125,283.8399353027344,293.3471069335937,291.1239318847656,1.0,0.1602919846773147,0.9686729907989502,0.9686729907989502,1.0,1.0,-0.6006550788879395,0.2608134150505066,0.3398416936397552,0.0877809301018714,0.0,0.0,0.1220901012420654,24.68851661682129,25.0,1.1117019653320312,-4417.97705078125,37.53565979003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.0991631895303726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070979833602905,0.1071022078394889,-4.220278242428321e-06,0.0,0.0001006380334729,0.0,0.0,4.144521713256836,0.0,0.0,0.0,0.2707907557487488,4.0,0.0,1.0
840120,293.1084289550781,297.1499938964844,293.1499938964844,0.0029020744841545,-220.5228271484375,295.0936584472656,0.5486053824424744,0.050000000745058,0.0458220280706882,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5486053824424744,0.050000000745058,0.0482528023421764,293.2157897949219,297.1499938964844,293.1499938964844,0.0038628752809017,-226.91763305664065,296.3832702636719,0.5486053824424744,0.050000000745058,0.0356393568217754,293.0982360839844,297.1499938964844,293.1499938964844,0.0910681635141372,-2237.4521484375,304.144287109375,0.7985897064208984,0.1494324058294296,0.1419225484132766,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5486053824424744,0.050000000745058,0.228890523314476,291.1237487792969,291.1499938964844,271.4266662597656,269.95147705078125,283.8399353027344,293.3471069335937,291.1239318847656,1.0,0.1602919846773147,0.9686729907989502,0.9686729907989502,1.0,1.0,-0.6006550788879395,0.2608134150505066,0.3398416936397552,0.0877809301018714,0.0,0.0,0.1220901012420654,24.68851661682129,25.0,1.1117019653320312,-4417.97705078125,37.53565979003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.0991631895303726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070979833602905,0.1071022078394889,-4.220278242428321e-06,0.0,0.0001006380334729,0.0,0.0,4.144521713256836,0.0,0.0,0.0,0.2707907557487488,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029244145844131,-222.200424194336,295.12432861328125,0.5487378239631653,0.050000000745058,0.0458210818469524,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5487378239631653,0.050000000745058,0.0482518039643764,293.2094116210937,297.1499938964844,293.1499938964844,0.0038590347394347,-226.69552612304688,296.3785705566406,0.5487378239631653,0.050000000745058,0.0356386192142963,293.0965576171875,297.1499938964844,293.1499938964844,0.0923071578145027,-2261.771240234375,304.14410400390625,0.8017374873161316,0.1510833501815796,0.1434741020202636,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5487378239631653,0.050000000745058,0.2288857847452163,291.1244506835937,291.1499938964844,271.3699951171875,269.9161682128906,283.8043212890625,293.32696533203125,291.12457275390625,1.0,0.1604489833116531,0.9689388871192932,0.9689388871192932,1.0,1.0,-0.6025081872940063,0.2616082429885864,0.3408999741077423,0.0881493240594863,0.0,0.0,0.1254495680332183,24.678367614746094,25.0,0.8721309304237366,-4453.228515625,37.7172737121582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,305.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.671875,18000.0,0.0,0.0,0.0999360084533691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085159853100776,0.1085202023386955,-4.222543793730438e-06,0.0,0.0001014223453239,0.0,0.0,4.202728748321533,0.0,0.0,0.0,0.271012932062149,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029244145844131,-222.200424194336,295.12432861328125,0.5487378239631653,0.050000000745058,0.0458210818469524,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5487378239631653,0.050000000745058,0.0482518039643764,293.2094116210937,297.1499938964844,293.1499938964844,0.0038590347394347,-226.69552612304688,296.3785705566406,0.5487378239631653,0.050000000745058,0.0356386192142963,293.0965576171875,297.1499938964844,293.1499938964844,0.0923071578145027,-2261.771240234375,304.14410400390625,0.8017374873161316,0.1510833501815796,0.1434741020202636,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5487378239631653,0.050000000745058,0.2288857847452163,291.1244506835937,291.1499938964844,271.3699951171875,269.9161682128906,283.8043212890625,293.32696533203125,291.12457275390625,1.0,0.1604489833116531,0.9689388871192932,0.9689388871192932,1.0,1.0,-0.6025081872940063,0.2616082429885864,0.3408999741077423,0.0881493240594863,0.0,0.0,0.1254495680332183,24.678367614746094,25.0,0.8721309304237366,-4453.228515625,37.7172737121582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,305.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.671875,18000.0,0.0,0.0,0.0999360084533691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085159853100776,0.1085202023386955,-4.222543793730438e-06,0.0,0.0001014223453239,0.0,0.0,4.202728748321533,0.0,0.0,0.0,0.271012932062149,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029361608903855,-223.0828094482422,295.140380859375,0.548803985118866,0.050000000745058,0.0458206087350845,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.548803985118866,0.050000000745058,0.0482513085007667,293.20623779296875,297.1499938964844,293.1499938964844,0.003857763716951,-226.62159729003903,296.3769836425781,0.548803985118866,0.050000000745058,0.0356382504105567,293.09576416015625,297.1499938964844,293.1499938964844,0.0929366797208786,-2274.12451171875,304.14404296875,0.8033241033554077,0.1519209444522857,0.1442615091800689,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.548803985118866,0.050000000745058,0.2288834303617477,291.1247253417969,291.1499938964844,271.3416748046875,269.89862060546875,283.7868347167969,293.3174133300781,291.12481689453125,1.0,0.1605292856693267,0.9690718054771424,0.9690718054771424,1.0,1.0,-0.603448748588562,0.2620112001895904,0.3414375483989715,0.0883375108242034,0.0,0.0,0.1271065920591354,24.6734676361084,25.0,0.7558798789978027,-4470.79345703125,37.80995178222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,305.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.1003102362155914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092213317751884,0.1092255562543869,-4.223672021907987e-06,0.0,0.0001018021430354,0.0,0.0,4.231722354888916,0.0,0.0,0.0,0.2711235880851745,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.002948272274807,-223.9927215576172,295.1568908691406,0.5488700270652771,0.050000000745058,0.0458201393485069,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5488700270652771,0.050000000745058,0.048250813037157,293.2030334472656,297.1499938964844,293.1499938964844,0.00385690969415,-226.5714874267578,296.3759460449219,0.5488700270652771,0.050000000745058,0.0356378853321075,293.0949401855469,297.1499938964844,293.1499938964844,0.0935724377632141,-2286.596923828125,304.1439819335937,0.804917573928833,0.1527660638093948,0.1450560688972473,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5488700270652771,0.050000000745058,0.2288810759782791,291.1249389648437,291.1499938964844,271.3133239746094,269.881103515625,283.7695617675781,293.3081970214844,291.12506103515625,1.0,0.1606107205152511,0.9692017436027528,0.9692017436027528,1.0,1.0,-0.6043978929519653,0.2624174654483795,0.3419803977012634,0.0885281488299369,0.0,0.0,0.128752052783966,24.668676376342773,25.0,0.6486711502075195,-4488.3310546875,37.903804779052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,305.1811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.1006778702139854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099257990717887,0.1099300235509872,-4.224799340590835e-06,0.0,0.0001021752395899,0.0,0.0,4.260705947875977,0.0,0.0,0.0,0.2712341845035553,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029740722384303,-225.92808532714844,295.1921081542969,0.549005389213562,0.050000000745058,0.0458191744983196,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.549005389213562,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.0038567481096833,-226.55618286132807,296.3759155273437,0.549005389213562,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948690399527549,-2312.014404296875,304.1438293457031,0.8081222772598267,0.1544997245073318,0.1466784030199051,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.549005389213562,0.050000000745058,0.2288762629032135,291.1256103515625,291.1499938964844,271.25665283203125,269.84619140625,283.74102783203125,293.29986572265625,291.1258850097656,1.0,0.16077721118927,0.9694615602493286,0.9694615602493286,1.0,1.0,-0.6063357591629028,0.263246089220047,0.3430896699428558,0.0889196991920471,0.0,0.0,0.1319633424282074,24.65888214111328,25.0,1.396257400512695,-4522.310546875,38.09594345092773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,305.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.1013956367969513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113234385848045,0.1113276630640029,-4.227053523209179e-06,0.0,0.0001029036793624,0.0,0.0,4.318302631378174,0.0,0.0,0.0,0.2714540362358093,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029740722384303,-225.92808532714844,295.1921081542969,0.549005389213562,0.050000000745058,0.0458191744983196,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.549005389213562,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.0038567481096833,-226.55618286132807,296.3759155273437,0.549005389213562,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948690399527549,-2312.014404296875,304.1438293457031,0.8081222772598267,0.1544997245073318,0.1466784030199051,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.549005389213562,0.050000000745058,0.2288762629032135,291.1256103515625,291.1499938964844,271.25665283203125,269.84619140625,283.74102783203125,293.29986572265625,291.1258850097656,1.0,0.16077721118927,0.9694615602493286,0.9694615602493286,1.0,1.0,-0.6063357591629028,0.263246089220047,0.3430896699428558,0.0889196991920471,0.0,0.0,0.1319633424282074,24.65888214111328,25.0,1.396257400512695,-4522.310546875,38.09594345092773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,305.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.1013956367969513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113234385848045,0.1113276630640029,-4.227053523209179e-06,0.0,0.0001029036793624,0.0,0.0,4.318302631378174,0.0,0.0,0.0,0.2714540362358093,4.0,0.0,1.0
840540,293.0850524902344,297.1499938964844,293.1499938964844,0.0030019495170563,-228.0104522705078,295.2307434082031,0.5491495728492737,0.050000000745058,0.0458181463181972,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5491495728492737,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038583865389227,-226.6345672607422,296.3790283203125,0.5491495728492737,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962068364024162,-2338.1962890625,304.1436462402344,0.8113425374031067,0.1562942713499069,0.1483602970838546,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5491495728492737,0.050000000745058,0.2288711369037628,291.1272277832031,291.1499938964844,271.20001220703125,269.8114318847656,283.7144470214844,293.29547119140625,291.1275939941406,1.0,0.1609488576650619,0.9697214365005492,0.9697214365005492,1.0,1.0,-0.608344554901123,0.2641037404537201,0.3442408442497253,0.0893287286162376,0.0,0.0,0.1348975747823715,24.64811897277832,25.0,2.144623279571533,-4554.84521484375,38.29523086547852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,305.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.1020927727222442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112637847661972,0.1126420795917511,-4.229245405440452e-06,0.0,0.0001036111862049,0.0,0.0,4.372636795043945,0.0,0.0,0.0,0.2716623544692993,4.0,0.0,1.0
840600,293.0850524902344,297.1499938964844,293.1499938964844,0.0030019495170563,-228.0104522705078,295.2307434082031,0.5491495728492737,0.050000000745058,0.0458181463181972,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5491495728492737,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038583865389227,-226.6345672607422,296.3790283203125,0.5491495728492737,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962068364024162,-2338.1962890625,304.1436462402344,0.8113425374031067,0.1562942713499069,0.1483602970838546,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5491495728492737,0.050000000745058,0.2288711369037628,291.1272277832031,291.1499938964844,271.20001220703125,269.8114318847656,283.7144470214844,293.29547119140625,291.1275939941406,1.0,0.1609488576650619,0.9697214365005492,0.9697214365005492,1.0,1.0,-0.608344554901123,0.2641037404537201,0.3442408442497253,0.0893287286162376,0.0,0.0,0.1348975747823715,24.64811897277832,25.0,2.144623279571533,-4554.84521484375,38.29523086547852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,305.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.1020927727222442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112637847661972,0.1126420795917511,-4.229245405440452e-06,0.0,0.0001036111862049,0.0,0.0,4.372636795043945,0.0,0.0,0.0,0.2716623544692993,4.0,0.0,1.0
840660,293.07879638671875,297.1499938964844,293.1499938964844,0.0030314377509057,-230.2151794433593,295.27166748046875,0.5492960810661316,0.050000000745058,0.0458171069622039,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5492960810661316,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038618783000856,-226.8204345703125,296.38446044921875,0.5492960810661316,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975830182433128,-2365.091552734375,304.1434631347656,0.8145492076873779,0.1581277251243591,0.1500837951898574,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5492960810661316,0.050000000745058,0.2288659363985061,291.12860107421875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878356933594,293.2908935546875,291.1287841796875,1.0,0.1611258089542389,0.9699737429618835,0.9699737429618835,1.0,1.0,-0.6104031205177307,0.2649813890457153,0.3454217612743377,0.0897507891058921,0.0,0.0,0.1376513987779617,24.63743019104004,25.0,1.5804903507232666,-4586.0126953125,38.50060272216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,305.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.1027690544724464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138653233647346,0.1138695552945137,-4.231291768519441e-06,0.0,0.0001042975272866,0.0,0.0,4.423461437225342,0.0,0.0,0.0,0.2718575298786163,4.0,0.0,1.0
840720,293.07879638671875,297.1499938964844,293.1499938964844,0.0030314377509057,-230.2151794433593,295.27166748046875,0.5492960810661316,0.050000000745058,0.0458171069622039,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5492960810661316,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038618783000856,-226.8204345703125,296.38446044921875,0.5492960810661316,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975830182433128,-2365.091552734375,304.1434631347656,0.8145492076873779,0.1581277251243591,0.1500837951898574,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5492960810661316,0.050000000745058,0.2288659363985061,291.12860107421875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878356933594,293.2908935546875,291.1287841796875,1.0,0.1611258089542389,0.9699737429618835,0.9699737429618835,1.0,1.0,-0.6104031205177307,0.2649813890457153,0.3454217612743377,0.0897507891058921,0.0,0.0,0.1376513987779617,24.63743019104004,25.0,1.5804903507232666,-4586.0126953125,38.50060272216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,305.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.1027690544724464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138653233647346,0.1138695552945137,-4.231291768519441e-06,0.0,0.0001042975272866,0.0,0.0,4.423461437225342,0.0,0.0,0.0,0.2718575298786163,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030626677908003,-232.55535888671875,295.314208984375,0.5494414567947388,0.050000000745058,0.0458160750567913,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5494414567947388,0.050000000745058,0.0482465326786041,293.1766967773437,297.1499938964844,293.1499938964844,0.003867260646075,-227.1192779541016,296.3917236328125,0.5494414567947388,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989915505051612,-2392.571533203125,304.143310546875,0.8177298307418823,0.1599893420934677,0.1518356800079345,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5494414567947388,0.050000000745058,0.2288607805967331,291.1291809082031,291.1499938964844,271.086669921875,269.7419738769531,283.6612548828125,293.2862548828125,291.1292419433594,1.0,0.1613076478242874,0.9702260494232178,0.9702260494232178,1.0,1.0,-0.6124958992004395,0.2658726274967193,0.3466232717037201,0.0901826918125152,0.0,0.0,0.140382245182991,24.627355575561523,25.0,0.6450889110565186,-4617.06787109375,38.711029052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97393798828125,305.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.1034262627363205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150812730193138,0.1150855049490928,-4.233273557474604e-06,0.0,0.0001049645070452,0.0,0.0,4.473841667175293,0.0,0.0,0.0,0.2720502018928528,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030626677908003,-232.55535888671875,295.314208984375,0.5494414567947388,0.050000000745058,0.0458160750567913,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5494414567947388,0.050000000745058,0.0482465326786041,293.1766967773437,297.1499938964844,293.1499938964844,0.003867260646075,-227.1192779541016,296.3917236328125,0.5494414567947388,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989915505051612,-2392.571533203125,304.143310546875,0.8177298307418823,0.1599893420934677,0.1518356800079345,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5494414567947388,0.050000000745058,0.2288607805967331,291.1291809082031,291.1499938964844,271.086669921875,269.7419738769531,283.6612548828125,293.2862548828125,291.1292419433594,1.0,0.1613076478242874,0.9702260494232178,0.9702260494232178,1.0,1.0,-0.6124958992004395,0.2658726274967193,0.3466232717037201,0.0901826918125152,0.0,0.0,0.140382245182991,24.627355575561523,25.0,0.6450889110565186,-4617.06787109375,38.711029052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97393798828125,305.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.1034262627363205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150812730193138,0.1150855049490928,-4.233273557474604e-06,0.0,0.0001049645070452,0.0,0.0,4.473841667175293,0.0,0.0,0.0,0.2720502018928528,4.0,0.0,1.0
840900,293.06939697265625,297.1499938964844,293.1499938964844,0.0030789647717028,-233.77783203125,295.3361511230469,0.5495133399963379,0.050000000745058,0.0458155684173107,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5495133399963379,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038706937339156,-227.3124084472656,296.3961181640625,0.5495133399963379,0.050000000745058,0.0356343314051628,293.0873413085937,297.1499938964844,293.1499938964844,0.0997069403529167,-2406.504638671875,304.1432189941406,0.8193125128746033,0.160929799079895,0.1527211219072342,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5495133399963379,0.050000000745058,0.2288582473993301,291.12921142578125,291.1499938964844,271.0583190917969,269.7245788574219,283.6479797363281,293.283935546875,291.12921142578125,1.0,0.1614004075527191,0.9703521728515624,0.9703521728515624,1.0,1.0,-0.6135537624359131,0.2663227915763855,0.3472309708595276,0.0904020369052887,0.0,0.0,0.1417619735002517,24.622608184814453,25.0,0.2385790944099426,-4632.7529296875,38.81808090209961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765319824219,305.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.1037491410970687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156978383660316,0.1157020702958107,-4.234268999425694e-06,0.0,0.0001052921870723,0.0,0.0,4.49940824508667,0.0,0.0,0.0,0.2721477746963501,4.0,0.0,1.0
840960,293.0662841796875,297.1499938964844,293.1499938964844,0.0030956205446273,-235.0274658203125,295.3585205078125,0.549584686756134,0.050000000745058,0.0458150617778301,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.549584686756134,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038745440542697,-227.52981567382807,296.4009704589844,0.549584686756134,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004282310605049,-2420.533203125,304.1431579589844,0.8208900690078735,0.1618754416704177,0.1536115258932113,293.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.549584686756134,0.050000000745058,0.2288557142019271,291.1291809082031,291.1499938964844,271.0299987792969,269.7071838378906,283.6346740722656,293.2815856933594,291.129150390625,1.0,0.161494180560112,0.9704747200012208,0.9704747200012208,1.0,1.0,-0.6146175861358643,0.2667752206325531,0.3478423655033111,0.0906232297420501,0.0,0.0,0.1431557089090347,24.61802864074707,25.0,-0.0948488190770149,-4648.58349609375,38.926151275634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,305.4223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1040699705481529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163231208920478,0.1163273528218269,-4.235274900565855e-06,0.0,0.0001056177861755,0.0,0.0,4.52535343170166,0.0,0.0,0.0,0.2722467482089996,4.0,0.0,1.0
841020,293.0600891113281,297.1499938964844,293.1499938964844,0.0031301025301218,-237.6142120361328,295.4046325683594,0.5497259497642517,0.050000000745058,0.0458140634000301,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5497259497642517,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038835736922919,-228.04080200195312,296.4122619628906,0.5497259497642517,0.050000000745058,0.035633161664009,293.0850830078125,297.1499938964844,293.1499938964844,0.1018882989883422,-2448.8662109375,304.1430053710937,0.8240363597869873,0.1637822985649109,0.155407503247261,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5497259497642517,0.050000000745058,0.2288507223129272,291.1288757324219,291.1499938964844,270.97332763671875,269.6722717285156,283.6081237792969,293.27685546875,291.1287841796875,1.0,0.1616848260164261,0.9707197546958924,0.9707197546958924,1.0,1.0,-0.6167635321617126,0.2676872611045837,0.3490763008594513,0.0910713896155357,0.0,0.0,0.1459936201572418,24.6093864440918,25.0,-0.4942490458488464,-4680.75146484375,39.14545822143555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98260498046875,305.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1047092825174331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176059320569038,0.1176101714372634,-4.237338089296827e-06,0.0,0.0001062666124198,0.0,0.0,4.578648090362549,0.0,0.0,0.0,0.2724499702453613,4.0,0.0,1.0
841080,293.0600891113281,297.1499938964844,293.1499938964844,0.0031301025301218,-237.6142120361328,295.4046325683594,0.5497259497642517,0.050000000745058,0.0458140634000301,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5497259497642517,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038835736922919,-228.04080200195312,296.4122619628906,0.5497259497642517,0.050000000745058,0.035633161664009,293.0850830078125,297.1499938964844,293.1499938964844,0.1018882989883422,-2448.8662109375,304.1430053710937,0.8240363597869873,0.1637822985649109,0.155407503247261,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5497259497642517,0.050000000745058,0.2288507223129272,291.1288757324219,291.1499938964844,270.97332763671875,269.6722717285156,283.6081237792969,293.27685546875,291.1287841796875,1.0,0.1616848260164261,0.9707197546958924,0.9707197546958924,1.0,1.0,-0.6167635321617126,0.2676872611045837,0.3490763008594513,0.0910713896155357,0.0,0.0,0.1459936201572418,24.6093864440918,25.0,-0.4942490458488464,-4680.75146484375,39.14545822143555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98260498046875,305.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1047092825174331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176059320569038,0.1176101714372634,-4.237338089296827e-06,0.0,0.0001062666124198,0.0,0.0,4.578648090362549,0.0,0.0,0.0,0.2724499702453613,4.0,0.0,1.0
841140,293.053955078125,297.1499938964844,293.1499938964844,0.0031661356333643,-240.3150177001953,295.4526672363281,0.549865186214447,0.050000000745058,0.0458130799233913,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.549865186214447,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038943483959883,-228.6502685546875,296.4257202148437,0.549865186214447,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033690124750137,-2477.5107421875,304.1428527832031,0.8271773457527161,0.1657086163759231,0.1572221964597702,293.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.549865186214447,0.050000000745058,0.2288458198308944,291.12847900390625,291.1499938964844,270.9166564941406,269.63720703125,283.5815734863281,293.2720947265625,291.1283874511719,1.0,0.1618793606758117,0.970964789390564,0.970964789390564,1.0,1.0,-0.6189321279525757,0.2686080932617187,0.3503240346908569,0.0915268212556839,0.0,0.0,0.1488923877477646,24.601402282714844,25.0,-0.583754301071167,-4713.5595703125,39.368778228759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,305.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1053528413176536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189320832490921,0.1189363226294517,-4.239479949319502e-06,0.0,0.000106919738755,0.0,0.0,4.633845806121826,0.0,0.0,0.0,0.272660493850708,4.0,0.0,1.0
