time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841200,293.053955078125,297.1499938964844,293.1499938964844,0.0031661356333643,-240.3150177001953,295.4526672363281,0.549865186214447,0.050000000745058,0.0458130799233913,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.549865186214447,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038943483959883,-228.6502685546875,296.4257202148437,0.549865186214447,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033690124750137,-2477.5107421875,304.1428527832031,0.8271773457527161,0.1657086163759231,0.1572221964597702,293.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.549865186214447,0.050000000745058,0.2288458198308944,291.12847900390625,291.1499938964844,270.9166564941406,269.63720703125,283.5815734863281,293.2720947265625,291.1283874511719,1.0,0.1618793606758117,0.970964789390564,0.970964789390564,1.0,1.0,-0.6189321279525757,0.2686080932617187,0.3503240346908569,0.0915268212556839,0.0,0.0,0.1488923877477646,24.601402282714844,25.0,-0.583754301071167,-4713.5595703125,39.368778228759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,305.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1053528413176536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189320832490921,0.1189363226294517,-4.239479949319502e-06,0.0,0.000106919738755,0.0,0.0,4.633845806121826,0.0,0.0,0.0,0.272660493850708,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.003203664207831,-243.1239776611328,295.50274658203125,0.5500028133392334,0.050000000745058,0.0458121076226234,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5500028133392334,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039068260230124,-229.35450744628903,296.44146728515625,0.5500028133392334,0.050000000745058,0.035631638020277,293.0823974609375,297.1499938964844,293.1499938964844,0.1048680320382118,-2506.417724609375,304.1427307128906,0.8303198218345642,0.1676528304815292,0.1590541154146194,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5500028133392334,0.050000000745058,0.2288409620523452,291.12811279296875,291.1499938964844,270.8599853515625,269.60186767578125,283.5550537109375,293.267333984375,291.1280822753906,1.0,0.1620775163173675,0.9712026119232178,0.9712026119232178,1.0,1.0,-0.6211215257644653,0.269536942243576,0.3515845537185669,0.0919889584183693,0.0,0.0,0.1518336236476898,24.59401130676269,25.0,-0.4811270833015442,-4746.8759765625,39.59589385986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985107421875,305.54833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.106008805334568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202953681349754,0.120299607515335,-4.241697752149776e-06,0.0,0.0001075854670489,0.0,0.0,4.690707683563232,0.0,0.0,0.0,0.27287757396698,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.003203664207831,-243.1239776611328,295.50274658203125,0.5500028133392334,0.050000000745058,0.0458121076226234,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5500028133392334,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039068260230124,-229.35450744628903,296.44146728515625,0.5500028133392334,0.050000000745058,0.035631638020277,293.0823974609375,297.1499938964844,293.1499938964844,0.1048680320382118,-2506.417724609375,304.1427307128906,0.8303198218345642,0.1676528304815292,0.1590541154146194,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5500028133392334,0.050000000745058,0.2288409620523452,291.12811279296875,291.1499938964844,270.8599853515625,269.60186767578125,283.5550537109375,293.267333984375,291.1280822753906,1.0,0.1620775163173675,0.9712026119232178,0.9712026119232178,1.0,1.0,-0.6211215257644653,0.269536942243576,0.3515845537185669,0.0919889584183693,0.0,0.0,0.1518336236476898,24.59401130676269,25.0,-0.4811270833015442,-4746.8759765625,39.59589385986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985107421875,305.54833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.106008805334568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202953681349754,0.120299607515335,-4.241697752149776e-06,0.0,0.0001075854670489,0.0,0.0,4.690707683563232,0.0,0.0,0.0,0.27287757396698,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032426605466753,-246.0380096435547,295.5548400878906,0.5501388907432556,0.050000000745058,0.0458111502230167,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5501388907432556,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039209779351949,-230.15126037597656,296.45947265625,0.5501388907432556,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.1063837856054306,-2535.55419921875,304.14263916015625,0.8334693312644958,0.1696135103702545,0.1609018445014953,293.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5501388907432556,0.050000000745058,0.228836178779602,291.1278991699219,291.1499938964844,270.8033447265625,269.5662841796875,283.5285339355469,293.26251220703125,291.1278686523437,1.0,0.1622789949178695,0.9714404940605164,0.9714404940605164,1.0,1.0,-0.6233299970626831,0.2704732120037079,0.3528567552566528,0.0924575105309486,0.0,0.0,0.1547972559928894,24.587158203125,25.0,-0.3106850087642669,-4780.5556640625,39.82659912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9838256835937,305.5887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1066834032535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216870173811912,0.1216912642121315,-4.243979674356524e-06,0.0,0.0001082700910046,0.0,0.0,4.748878479003906,0.0,0.0,0.0,0.2730998694896698,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032426605466753,-246.0380096435547,295.5548400878906,0.5501388907432556,0.050000000745058,0.0458111502230167,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5501388907432556,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039209779351949,-230.15126037597656,296.45947265625,0.5501388907432556,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.1063837856054306,-2535.55419921875,304.14263916015625,0.8334693312644958,0.1696135103702545,0.1609018445014953,293.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5501388907432556,0.050000000745058,0.228836178779602,291.1278991699219,291.1499938964844,270.8033447265625,269.5662841796875,283.5285339355469,293.26251220703125,291.1278686523437,1.0,0.1622789949178695,0.9714404940605164,0.9714404940605164,1.0,1.0,-0.6233299970626831,0.2704732120037079,0.3528567552566528,0.0924575105309486,0.0,0.0,0.1547972559928894,24.587158203125,25.0,-0.3106850087642669,-4780.5556640625,39.82659912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9838256835937,305.5887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1066834032535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216870173811912,0.1216912642121315,-4.243979674356524e-06,0.0,0.0001082700910046,0.0,0.0,4.748878479003906,0.0,0.0,0.0,0.2730998694896698,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032627254258841,-247.5354156494141,295.5816345214844,0.5502064228057861,0.050000000745058,0.0458106733858585,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5502064228057861,0.050000000745058,0.0482408441603183,293.14044189453125,297.1499938964844,293.1499938964844,0.0039287004619836,-230.5852966308593,296.4693298339844,0.5502064228057861,0.050000000745058,0.0356305241584777,293.0805969238281,297.1499938964844,293.1499938964844,0.1071477755904197,-2550.205078125,304.142578125,0.8350483179092407,0.1705998182296753,0.1618314534425735,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5502064228057861,0.050000000745058,0.228833794593811,291.1278381347656,291.1499938964844,270.7749938964844,269.54833984375,283.5152893066406,293.2601013183594,291.1278076171875,1.0,0.1623809486627578,0.971559464931488,0.971559464931488,1.0,1.0,-0.6244411468505859,0.2709440588951111,0.3534970879554748,0.0926941111683845,0.0,0.0,0.1562826484441757,24.583925247192383,25.0,-0.2252434343099594,-4797.4990234375,39.94327545166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98260498046875,305.6085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.107029341161251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223912239074707,0.1223954707384109,-4.245141553838039e-06,0.0,0.0001086211705114,0.0,0.0,4.778363227844238,0.0,0.0,0.0,0.2732126116752624,4.0,0.0,1.0
841560,293.035888671875,297.1499938964844,293.1499938964844,0.0032831348944455,-249.0572509765625,295.6089172363281,0.5502737164497375,0.050000000745058,0.0458102002739906,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5502737164497375,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039368183352053,-231.0410919189453,296.479736328125,0.5502737164497375,0.050000000745058,0.0356301553547382,293.0800476074219,297.1499938964844,293.1499938964844,0.107915461063385,-2564.90380859375,304.1425476074219,0.8366302847862244,0.1715895980596542,0.1627643704414367,293.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5502737164497375,0.050000000745058,0.2288314402103424,291.1277770996094,291.1499938964844,270.7466735839844,269.53033447265625,283.5020446777344,293.2576904296875,291.1277770996094,1.0,0.1624836027622223,0.9716747999191284,0.9716747999191284,1.0,1.0,-0.6255562901496887,0.2714163959026336,0.3541399240493774,0.0929320752620697,0.0,0.0,0.1577683985233307,24.58080101013184,25.0,-0.1471658200025558,-4814.501953125,40.06075286865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810791015625,305.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5546875,18000.0,0.0,0.0,0.1073809340596199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230999380350112,0.1231041848659515,-4.246314347255975e-06,0.0,0.0001089779980247,0.0,0.0,4.808068752288818,0.0,0.0,0.0,0.2733262777328491,4.0,0.0,1.0
841620,293.0299987792969,297.1499938964844,293.1499938964844,0.0033250548876821,-252.17886352539065,295.6649475097656,0.5504074096679688,0.050000000745058,0.0458092615008354,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5504074096679688,0.050000000745058,0.0482393577694892,293.1307373046875,297.1499938964844,293.1499938964844,0.003954314161092,-232.0220642089844,296.502197265625,0.5504074096679688,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094622015953064,-2594.449462890625,304.1424560546875,0.8398053646087646,0.1735797226428985,0.164640337228775,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5504074096679688,0.050000000745058,0.2288267463445663,291.12774658203125,291.1499938964844,270.69000244140625,269.4939880371094,283.4755859375,293.2528381347656,291.1277770996094,1.0,0.1626910716295242,0.9719054698944092,0.9719054698944092,1.0,1.0,-0.627798855304718,0.2723657786846161,0.3554330766201019,0.0934122577309608,0.0,0.0,0.1607368141412735,24.57488250732422,25.0,-0.0205378234386444,-4848.6708984375,40.29814529418945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,305.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1081028878688812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245288476347923,0.1245330944657325,-4.248690856911708e-06,0.0,0.0001097106869565,0.0,0.0,4.8680620193481445,0.0,0.0,0.0,0.2735559940338135,4.0,0.0,1.0
841680,293.0299987792969,297.1499938964844,293.1499938964844,0.0033250548876821,-252.17886352539065,295.6649475097656,0.5504074096679688,0.050000000745058,0.0458092615008354,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5504074096679688,0.050000000745058,0.0482393577694892,293.1307373046875,297.1499938964844,293.1499938964844,0.003954314161092,-232.0220642089844,296.502197265625,0.5504074096679688,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094622015953064,-2594.449462890625,304.1424560546875,0.8398053646087646,0.1735797226428985,0.164640337228775,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5504074096679688,0.050000000745058,0.2288267463445663,291.12774658203125,291.1499938964844,270.69000244140625,269.4939880371094,283.4755859375,293.2528381347656,291.1277770996094,1.0,0.1626910716295242,0.9719054698944092,0.9719054698944092,1.0,1.0,-0.627798855304718,0.2723657786846161,0.3554330766201019,0.0934122577309608,0.0,0.0,0.1607368141412735,24.57488250732422,25.0,-0.0205378234386444,-4848.6708984375,40.29814529418945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,305.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1081028878688812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245288476347923,0.1245330944657325,-4.248690856911708e-06,0.0,0.0001097106869565,0.0,0.0,4.8680620193481445,0.0,0.0,0.0,0.2735559940338135,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033684142399579,-255.4018402099609,295.722900390625,0.5505402088165283,0.050000000745058,0.0458083301782608,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5505402088165283,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.0039734598249197,-233.09371948242188,296.52685546875,0.5505402088165283,0.050000000745058,0.0356286987662315,293.0779724121094,297.1499938964844,293.1499938964844,0.1110234186053276,-2624.179443359375,304.1423645019531,0.8429966568946838,0.1755828559398651,0.1665287613868713,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5505402088165283,0.050000000745058,0.2288220971822738,291.1277770996094,291.1499938964844,270.6333312988281,269.45721435546875,283.4491271972656,293.2479858398437,291.1278076171875,1.0,0.1629012078046798,0.97213613986969,0.97213613986969,1.0,1.0,-0.6300563812255859,0.2733210027217865,0.3567354083061218,0.0938977897167205,0.0,0.0,0.1636961549520492,24.56936264038086,25.0,0.069123089313507,-4883.05322265625,40.53863525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,305.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.108849324285984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259704530239105,0.1259746998548507,-4.251103746355511e-06,0.0,0.0001104682232835,0.0,0.0,4.928722381591797,0.0,0.0,0.0,0.2737884521484375,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033684142399579,-255.4018402099609,295.722900390625,0.5505402088165283,0.050000000745058,0.0458083301782608,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5505402088165283,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.0039734598249197,-233.09371948242188,296.52685546875,0.5505402088165283,0.050000000745058,0.0356286987662315,293.0779724121094,297.1499938964844,293.1499938964844,0.1110234186053276,-2624.179443359375,304.1423645019531,0.8429966568946838,0.1755828559398651,0.1665287613868713,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5505402088165283,0.050000000745058,0.2288220971822738,291.1277770996094,291.1499938964844,270.6333312988281,269.45721435546875,283.4491271972656,293.2479858398437,291.1278076171875,1.0,0.1629012078046798,0.97213613986969,0.97213613986969,1.0,1.0,-0.6300563812255859,0.2733210027217865,0.3567354083061218,0.0938977897167205,0.0,0.0,0.1636961549520492,24.56936264038086,25.0,0.069123089313507,-4883.05322265625,40.53863525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,305.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.108849324285984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259704530239105,0.1259746998548507,-4.251103746355511e-06,0.0,0.0001104682232835,0.0,0.0,4.928722381591797,0.0,0.0,0.0,0.2737884521484375,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034132089931517,-258.7252197265625,295.7826843261719,0.5506722331047058,0.050000000745058,0.0458074025809764,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5506722331047058,0.050000000745058,0.0482374019920825,293.11785888671875,297.1499938964844,293.1499938964844,0.0039942562580108,-234.2559051513672,296.5536499023437,0.5506722331047058,0.050000000745058,0.0356279797852039,293.0770263671875,297.1499938964844,293.1499938964844,0.1125986129045486,-2654.083740234375,304.14227294921875,0.8462054133415222,0.1775981783866882,0.16842882335186,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5506722331047058,0.050000000745058,0.2288174629211425,291.1278686523437,291.1499938964844,270.57666015625,269.4198913574219,283.42266845703125,293.2431030273437,291.1278991699219,1.0,0.1631138175725937,0.9723615050315856,0.9723615050315856,1.0,1.0,-0.6323279738426208,0.2742815613746643,0.3580464124679565,0.0943883135914802,0.0,0.0,0.1666416376829147,24.56420135498047,25.0,0.1338828355073928,-4917.6552734375,40.7821044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,305.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.35546875,18000.0,0.0,0.0,0.1096190512180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274222433567047,0.1274265050888061,-4.253547558619175e-06,0.0,0.0001112493991968,0.0,0.0,4.989950180053711,0.0,0.0,0.0,0.2740232944488525,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034132089931517,-258.7252197265625,295.7826843261719,0.5506722331047058,0.050000000745058,0.0458074025809764,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5506722331047058,0.050000000745058,0.0482374019920825,293.11785888671875,297.1499938964844,293.1499938964844,0.0039942562580108,-234.2559051513672,296.5536499023437,0.5506722331047058,0.050000000745058,0.0356279797852039,293.0770263671875,297.1499938964844,293.1499938964844,0.1125986129045486,-2654.083740234375,304.14227294921875,0.8462054133415222,0.1775981783866882,0.16842882335186,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5506722331047058,0.050000000745058,0.2288174629211425,291.1278686523437,291.1499938964844,270.57666015625,269.4198913574219,283.42266845703125,293.2431030273437,291.1278991699219,1.0,0.1631138175725937,0.9723615050315856,0.9723615050315856,1.0,1.0,-0.6323279738426208,0.2742815613746643,0.3580464124679565,0.0943883135914802,0.0,0.0,0.1666416376829147,24.56420135498047,25.0,0.1338828355073928,-4917.6552734375,40.7821044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,305.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.35546875,18000.0,0.0,0.0,0.1096190512180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274222433567047,0.1274265050888061,-4.253547558619175e-06,0.0,0.0001112493991968,0.0,0.0,4.989950180053711,0.0,0.0,0.0,0.2740232944488525,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034594477619975,-262.1488342285156,295.8443298339844,0.5508036017417908,0.050000000745058,0.045806486159563,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5508036017417908,0.050000000745058,0.0482364334166049,293.11151123046875,297.1499938964844,293.1499938964844,0.0040167141705751,-235.5088653564453,296.58258056640625,0.5508036017417908,0.050000000745058,0.0356272645294666,293.0761413574219,297.1499938964844,293.1499938964844,0.1141873598098754,-2684.1533203125,304.1422119140625,0.8494323492050171,0.1796250790357589,0.1703399121761322,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5508036017417908,0.050000000745058,0.2288128733634948,291.12799072265625,291.1499938964844,270.5199890136719,269.3820495605469,283.396240234375,293.2382202148437,291.1280212402344,1.0,0.1633287817239761,0.9725868105888368,0.9725868105888368,1.0,1.0,-0.6346128582954407,0.2752473354339599,0.3593655526638031,0.0948836952447891,0.0,0.0,0.1695687770843505,24.55936622619629,25.0,0.1847136616706848,-4952.482421875,41.02846145629883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,305.7734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.110409952700138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288819164037704,0.1288861781358719,-4.256019565218594e-06,0.0,0.0001120520682889,0.0,0.0,5.0516510009765625,0.0,0.0,0.0,0.2742601335048675,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034594477619975,-262.1488342285156,295.8443298339844,0.5508036017417908,0.050000000745058,0.045806486159563,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5508036017417908,0.050000000745058,0.0482364334166049,293.11151123046875,297.1499938964844,293.1499938964844,0.0040167141705751,-235.5088653564453,296.58258056640625,0.5508036017417908,0.050000000745058,0.0356272645294666,293.0761413574219,297.1499938964844,293.1499938964844,0.1141873598098754,-2684.1533203125,304.1422119140625,0.8494323492050171,0.1796250790357589,0.1703399121761322,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5508036017417908,0.050000000745058,0.2288128733634948,291.12799072265625,291.1499938964844,270.5199890136719,269.3820495605469,283.396240234375,293.2382202148437,291.1280212402344,1.0,0.1633287817239761,0.9725868105888368,0.9725868105888368,1.0,1.0,-0.6346128582954407,0.2752473354339599,0.3593655526638031,0.0948836952447891,0.0,0.0,0.1695687770843505,24.55936622619629,25.0,0.1847136616706848,-4952.482421875,41.02846145629883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,305.7734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.110409952700138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288819164037704,0.1288861781358719,-4.256019565218594e-06,0.0,0.0001120520682889,0.0,0.0,5.0516510009765625,0.0,0.0,0.0,0.2742601335048675,4.0,0.0,1.0
842100,293.0098571777344,297.1499938964844,293.1499938964844,0.0034831131342798,-263.8982849121094,295.8758544921875,0.5508691072463989,0.050000000745058,0.0458060279488563,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5508691072463989,0.050000000745058,0.0482359528541564,293.1083374023437,297.1499938964844,293.1499938964844,0.0040285717695951,-236.1695709228516,296.59783935546875,0.5508691072463989,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149867102503776,-2699.247802734375,304.1421813964844,0.8510527610778809,0.1806426793336868,0.1712994426488876,293.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5508691072463989,0.050000000745058,0.2288105934858322,291.1280517578125,291.1499938964844,270.4916687011719,269.3629150390625,283.3830261230469,293.2357788085937,291.12811279296875,1.0,0.1634371280670166,0.9726994633674622,0.9726994633674622,1.0,1.0,-0.6357601284980774,0.2757320702075958,0.3600280284881592,0.0951331481337547,0.0,0.0,0.1710240989923477,24.557064056396484,25.0,0.207102283835411,-4969.98095703125,41.15270233154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,305.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.1108125150203704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296139806509018,0.1296182423830032,-4.257264663465321e-06,0.0,0.0001124606205848,0.0,0.0,5.082648754119873,0.0,0.0,0.0,0.2743791937828064,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035071452148258,-265.67291259765625,295.9078369140625,0.5509344935417175,0.050000000745058,0.0458055697381496,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5509344935417175,0.050000000745058,0.0482354722917079,293.10516357421875,297.1499938964844,293.1499938964844,0.0040408531203866,-236.8532867431641,296.6136779785156,0.5509344935417175,0.050000000745058,0.0356265529990196,293.0753173828125,297.1499938964844,293.1499938964844,0.1157893016934394,-2714.38037109375,304.14215087890625,0.852677583694458,0.1816630214452743,0.172261506319046,293.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5509344935417175,0.050000000745058,0.2288082987070083,291.1281433105469,291.1499938964844,270.4633483886719,269.3435974121094,283.36981201171875,293.2333374023437,291.128173828125,1.0,0.1635459959506988,0.9728075861930848,0.9728075861930848,1.0,1.0,-0.6369104385375977,0.2762179374694824,0.3606924712657928,0.0953836739063263,0.0,0.0,0.172473207116127,24.55483055114746,25.0,0.228220522403717,-4987.53564453125,41.27763748168945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576110839844,305.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.1112192347645759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303471177816391,0.1303513795137405,-4.25851567342761e-06,0.0,0.0001128733856603,0.0,0.0,5.113729000091553,0.0,0.0,0.0,0.2744986116886139,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.00355628086254,-269.2948913574219,295.97314453125,0.5510650277137756,0.050000000745058,0.0458046570420265,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5510650277137756,0.050000000745058,0.0482345111668109,293.098876953125,297.1499938964844,293.1499938964844,0.0040666512213647,-238.28749084472656,296.6468811035156,0.5510650277137756,0.050000000745058,0.0356258451938629,293.0745544433594,297.1499938964844,293.1499938964844,0.1174039021134376,-2744.755126953125,304.1420593261719,0.8559404611587524,0.183711290359497,0.1741929203271865,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5510650277137756,0.050000000745058,0.2288037538528442,291.1283264160156,291.1499938964844,270.4066772460937,269.30450439453125,283.3433837890625,293.2283935546875,291.1283569335937,1.0,0.1637652963399887,0.9730237722396852,0.9730237722396852,1.0,1.0,-0.6392197608947754,0.2771931290626526,0.3620266318321228,0.0958879888057708,0.0,0.0,0.1753513365983963,24.550556182861328,25.0,0.2673633396625519,-5022.810546875,41.529518127441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.1120430901646614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318157315254211,0.1318199932575225,-4.2610317905200645e-06,0.0,0.0001137094877776,0.0,0.0,5.1760969161987305,0.0,0.0,0.0,0.27473846077919,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.00355628086254,-269.2948913574219,295.97314453125,0.5510650277137756,0.050000000745058,0.0458046570420265,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5510650277137756,0.050000000745058,0.0482345111668109,293.098876953125,297.1499938964844,293.1499938964844,0.0040666512213647,-238.28749084472656,296.6468811035156,0.5510650277137756,0.050000000745058,0.0356258451938629,293.0745544433594,297.1499938964844,293.1499938964844,0.1174039021134376,-2744.755126953125,304.1420593261719,0.8559404611587524,0.183711290359497,0.1741929203271865,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5510650277137756,0.050000000745058,0.2288037538528442,291.1283264160156,291.1499938964844,270.4066772460937,269.30450439453125,283.3433837890625,293.2283935546875,291.1283569335937,1.0,0.1637652963399887,0.9730237722396852,0.9730237722396852,1.0,1.0,-0.6392197608947754,0.2771931290626526,0.3620266318321228,0.0958879888057708,0.0,0.0,0.1753513365983963,24.550556182861328,25.0,0.2673633396625519,-5022.810546875,41.529518127441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.1120430901646614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318157315254211,0.1318199932575225,-4.2610317905200645e-06,0.0,0.0001137094877776,0.0,0.0,5.1760969161987305,0.0,0.0,0.0,0.27473846077919,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036068756598979,-273.0152893066406,296.0402526855469,0.5511952638626099,0.050000000745058,0.0458037517964839,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5511952638626099,0.050000000745058,0.0482335537672042,293.09259033203125,297.1499938964844,293.1499938964844,0.0040941364131867,-239.81253051757807,296.6822204589844,0.5511952638626099,0.050000000745058,0.0356251411139965,293.0738220214844,297.1499938964844,293.1499938964844,0.1190309002995491,-2775.271484375,304.1419982910156,0.8592199683189392,0.185769498348236,0.1761337667703628,293.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5511952638626099,0.050000000745058,0.2287992238998413,291.1285400390625,291.1499938964844,270.3500061035156,269.2646789550781,283.3169860839844,293.2234802246094,291.1285705566406,1.0,0.1639865785837173,0.9732400178909302,0.9732400178909302,1.0,1.0,-0.6415404677391052,0.2781727612018585,0.3633677065372467,0.0963965505361557,0.0,0.0,0.1781994104385376,24.54652214050293,25.0,0.2987785339355469,-5058.29443359375,41.7840576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,305.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1128779873251915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332855075597763,0.1332897692918777,-4.263564733264502e-06,0.0,0.0001145568094216,0.0,0.0,5.238661766052246,0.0,0.0,0.0,0.2749792337417602,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036068756598979,-273.0152893066406,296.0402526855469,0.5511952638626099,0.050000000745058,0.0458037517964839,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5511952638626099,0.050000000745058,0.0482335537672042,293.09259033203125,297.1499938964844,293.1499938964844,0.0040941364131867,-239.81253051757807,296.6822204589844,0.5511952638626099,0.050000000745058,0.0356251411139965,293.0738220214844,297.1499938964844,293.1499938964844,0.1190309002995491,-2775.271484375,304.1419982910156,0.8592199683189392,0.185769498348236,0.1761337667703628,293.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5511952638626099,0.050000000745058,0.2287992238998413,291.1285400390625,291.1499938964844,270.3500061035156,269.2646789550781,283.3169860839844,293.2234802246094,291.1285705566406,1.0,0.1639865785837173,0.9732400178909302,0.9732400178909302,1.0,1.0,-0.6415404677391052,0.2781727612018585,0.3633677065372467,0.0963965505361557,0.0,0.0,0.1781994104385376,24.54652214050293,25.0,0.2987785339355469,-5058.29443359375,41.7840576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,305.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1128779873251915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332855075597763,0.1332897692918777,-4.263564733264502e-06,0.0,0.0001145568094216,0.0,0.0,5.238661766052246,0.0,0.0,0.0,0.2749792337417602,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.003658871166408,-276.8287048339844,296.10906982421875,0.551325261592865,0.050000000745058,0.0458028465509414,294.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.551325261592865,0.050000000745058,0.0482326038181781,293.0863647460937,297.1499938964844,293.1499938964844,0.0041232397779822,-241.4240875244141,296.7195739746094,0.551325261592865,0.050000000745058,0.03562443703413,293.0731506347656,297.1499938964844,293.1499938964844,0.1206696256995201,-2805.916259765625,304.1419372558594,0.8625139594078064,0.1878366321325302,0.1780831217765808,293.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.551325261592865,0.050000000745058,0.2287946939468383,291.1287536621094,291.1499938964844,270.2933654785156,269.2245178222656,283.29058837890625,293.218505859375,291.1288146972656,1.0,0.1642096787691116,0.9734505414962769,0.9734505414962769,1.0,1.0,-0.6438714265823364,0.2791569232940674,0.364714503288269,0.0969076827168464,0.0,0.0,0.1810169517993927,24.54269218444824,25.0,0.3217015862464905,-5093.98046875,42.041114807128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,305.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.197265625,18000.0,0.0,0.0,0.1137201488018035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347556263208389,0.1347599029541015,-4.266112682671519e-06,0.0,0.0001154114943346,0.0,0.0,5.301389217376709,0.0,0.0,0.0,0.2752208709716797,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.003658871166408,-276.8287048339844,296.10906982421875,0.551325261592865,0.050000000745058,0.0458028465509414,294.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.551325261592865,0.050000000745058,0.0482326038181781,293.0863647460937,297.1499938964844,293.1499938964844,0.0041232397779822,-241.4240875244141,296.7195739746094,0.551325261592865,0.050000000745058,0.03562443703413,293.0731506347656,297.1499938964844,293.1499938964844,0.1206696256995201,-2805.916259765625,304.1419372558594,0.8625139594078064,0.1878366321325302,0.1780831217765808,293.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.551325261592865,0.050000000745058,0.2287946939468383,291.1287536621094,291.1499938964844,270.2933654785156,269.2245178222656,283.29058837890625,293.218505859375,291.1288146972656,1.0,0.1642096787691116,0.9734505414962769,0.9734505414962769,1.0,1.0,-0.6438714265823364,0.2791569232940674,0.364714503288269,0.0969076827168464,0.0,0.0,0.1810169517993927,24.54269218444824,25.0,0.3217015862464905,-5093.98046875,42.041114807128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,305.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.197265625,18000.0,0.0,0.0,0.1137201488018035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347556263208389,0.1347599029541015,-4.266112682671519e-06,0.0,0.0001154114943346,0.0,0.0,5.301389217376709,0.0,0.0,0.0,0.2752208709716797,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037123053334653,-280.7367858886719,296.1796264648437,0.5514549612998962,0.050000000745058,0.0458019450306892,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5514549612998962,0.050000000745058,0.048231653869152,293.0801696777344,297.1499938964844,293.1499938964844,0.0041540232487022,-243.125,296.759033203125,0.5514549612998962,0.050000000745058,0.0356237329542636,293.072509765625,297.1499938964844,293.1499938964844,0.1223198845982551,-2836.68603515625,304.1418762207031,0.865820586681366,0.1899123936891555,0.1800406128168106,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5514549612998962,0.050000000745058,0.2287901937961578,291.1289978027344,291.1499938964844,270.2368469238281,269.1844177246094,283.2641906738281,293.2135314941406,291.1290588378906,1.0,0.164434552192688,0.9736611247062684,0.9736611247062684,1.0,1.0,-0.6462121605873108,0.2801461517810821,0.3660659790039062,0.0974198505282402,0.0,0.0,0.1838024109601974,24.53905868530273,25.0,0.3310357332229614,-5129.853515625,42.30065536499024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,305.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.1145666539669036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362248063087463,0.1362290680408477,-4.26867291025701e-06,0.0,0.000116270588478,0.0,0.0,5.364225387573242,0.0,0.0,0.0,0.2754631340503692,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037123053334653,-280.7367858886719,296.1796264648437,0.5514549612998962,0.050000000745058,0.0458019450306892,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5514549612998962,0.050000000745058,0.048231653869152,293.0801696777344,297.1499938964844,293.1499938964844,0.0041540232487022,-243.125,296.759033203125,0.5514549612998962,0.050000000745058,0.0356237329542636,293.072509765625,297.1499938964844,293.1499938964844,0.1223198845982551,-2836.68603515625,304.1418762207031,0.865820586681366,0.1899123936891555,0.1800406128168106,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5514549612998962,0.050000000745058,0.2287901937961578,291.1289978027344,291.1499938964844,270.2368469238281,269.1844177246094,283.2641906738281,293.2135314941406,291.1290588378906,1.0,0.164434552192688,0.9736611247062684,0.9736611247062684,1.0,1.0,-0.6462121605873108,0.2801461517810821,0.3660659790039062,0.0974198505282402,0.0,0.0,0.1838024109601974,24.53905868530273,25.0,0.3310357332229614,-5129.853515625,42.30065536499024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,305.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.1145666539669036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362248063087463,0.1362290680408477,-4.26867291025701e-06,0.0,0.000116270588478,0.0,0.0,5.364225387573242,0.0,0.0,0.0,0.2754631340503692,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037395723629742,-282.7266845703125,296.2155456542969,0.5515196919441223,0.050000000745058,0.0458014942705631,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5515196919441223,0.050000000745058,0.0482311807572841,293.0770874023437,297.1499938964844,293.1499938964844,0.0041700578294694,-244.0095367431641,296.7795715332031,0.5515196919441223,0.050000000745058,0.0356233827769756,293.0722045898437,297.1499938964844,293.1499938964844,0.1231494024395942,-2852.11865234375,304.141845703125,0.8674782514572144,0.1909535378217697,0.1810224205255508,293.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5515196919441223,0.050000000745058,0.2287879437208175,291.1291198730469,291.1499938964844,270.2086181640625,269.1643981933594,283.2509765625,293.2110595703125,291.129150390625,1.0,0.1645476222038269,0.9737663865089417,0.9737663865089417,1.0,1.0,-0.6473861932754517,0.2806427180767059,0.3667435050010681,0.0976763144135475,0.0,0.0,0.1851831525564193,24.53730773925781,25.0,0.3297416269779205,-5147.857421875,42.43135452270508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,305.955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.114990696310997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369588375091552,0.1369631141424179,-4.269957571523264e-06,0.0,0.000116700939543,0.0,0.0,5.395677089691162,0.0,0.0,0.0,0.2755844891071319,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037672109901905,-284.7406616210937,296.2518920898437,0.5515844225883484,0.050000000745058,0.045801043510437,294.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5515844225883484,0.050000000745058,0.0482307076454162,293.0740051269531,297.1499938964844,293.1499938964844,0.0041865268722176,-244.9169769287109,296.80059814453125,0.5515844225883484,0.050000000745058,0.0356230363249778,293.0719299316406,297.1499938964844,293.1499938964844,0.1239818558096885,-2867.58349609375,304.1418151855469,0.8691386580467224,0.1919969320297241,0.1820062696933746,293.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5515844225883484,0.050000000745058,0.2287857085466385,291.12921142578125,291.1499938964844,270.1803894042969,269.14434814453125,283.2377624511719,293.20855712890625,291.1292724609375,1.0,0.1646611243486404,0.973867893218994,0.973867893218994,1.0,1.0,-0.6485627293586731,0.2811404764652252,0.3674222528934479,0.0979329794645309,0.0,0.0,0.1865562498569488,24.535594940185547,25.0,0.3252107203006744,-5165.90625,42.56267166137695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416809082031,305.97088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.1154148280620575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376926004886627,0.1376968771219253,-4.271244506526273e-06,0.0,0.0001171313779195,0.0,0.0,5.427154064178467,0.0,0.0,0.0,0.2757059633731842,4.0,0.0,1.0
842820,292.9744567871094,297.1499938964844,293.1499938964844,0.0038235958199948,-288.8395080566406,296.32586669921875,0.5517140030860901,0.050000000745058,0.045800145715475,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5517140030860901,0.050000000745058,0.0482297614216804,293.0678405761719,297.1499938964844,293.1499938964844,0.0042207553051412,-246.79953002929688,296.8442687988281,0.5517140030860901,0.050000000745058,0.0356223359704017,293.07135009765625,297.1499938964844,293.1499938964844,0.1256557554006576,-2898.612548828125,304.1417541503906,0.8724671602249146,0.1940904259681701,0.183980256319046,293.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5517140030860901,0.050000000745058,0.2287812232971191,291.12945556640625,291.1499938964844,270.12408447265625,269.1043395996094,283.2113647460937,293.2035522460937,291.1294860839844,1.0,0.1648893356323242,0.9740708470344543,0.9740708470344543,1.0,1.0,-0.6509233117103577,0.2821398973464966,0.3687834143638611,0.098447136580944,0.0,0.0,0.189280703663826,24.53225326538086,25.0,0.3091211020946502,-5202.1396484375,42.82715606689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,306.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1162624359130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391597539186477,0.1391640305519104,-4.273827926226659e-06,0.0,0.0001179915925604,0.0,0.0,5.490204811096191,0.0,0.0,0.0,0.275949478149414,4.0,0.0,1.0
842880,292.9744567871094,297.1499938964844,293.1499938964844,0.0038235958199948,-288.8395080566406,296.32586669921875,0.5517140030860901,0.050000000745058,0.045800145715475,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5517140030860901,0.050000000745058,0.0482297614216804,293.0678405761719,297.1499938964844,293.1499938964844,0.0042207553051412,-246.79953002929688,296.8442687988281,0.5517140030860901,0.050000000745058,0.0356223359704017,293.07135009765625,297.1499938964844,293.1499938964844,0.1256557554006576,-2898.612548828125,304.1417541503906,0.8724671602249146,0.1940904259681701,0.183980256319046,293.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5517140030860901,0.050000000745058,0.2287812232971191,291.12945556640625,291.1499938964844,270.12408447265625,269.1043395996094,283.2113647460937,293.2035522460937,291.1294860839844,1.0,0.1648893356323242,0.9740708470344543,0.9740708470344543,1.0,1.0,-0.6509233117103577,0.2821398973464966,0.3687834143638611,0.098447136580944,0.0,0.0,0.189280703663826,24.53225326538086,25.0,0.3091211020946502,-5202.1396484375,42.82715606689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,306.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1162624359130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391597539186477,0.1391640305519104,-4.273827926226659e-06,0.0,0.0001179915925604,0.0,0.0,5.490204811096191,0.0,0.0,0.0,0.275949478149414,4.0,0.0,1.0
842940,292.9692077636719,297.1499938964844,293.1499938964844,0.0038814414292573,-293.030517578125,296.4014892578125,0.5518438220024109,0.050000000745058,0.0457992479205131,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5518438220024109,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042566820047795,-248.7704620361328,296.88995361328125,0.5518438220024109,0.050000000745058,0.0356216356158256,293.07080078125,297.1499938964844,293.1499938964844,0.1273416429758072,-2929.773681640625,304.1416931152344,0.8758046627044678,0.1961928457021713,0.1859625428915023,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5518438220024109,0.050000000745058,0.2287767231464386,291.1296691894531,291.1499938964844,270.0679016113281,269.0643615722656,283.1849670410156,293.1985168457031,291.12969970703125,1.0,0.1651191115379333,0.9742738604545592,0.9742738604545592,1.0,1.0,-0.6532938480377197,0.2831444144248962,0.3701494038105011,0.0989624634385109,0.0,0.0,0.1919784992933273,24.52900123596192,25.0,0.2881321012973785,-5238.55517578125,43.09408187866211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,306.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.1171080842614173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406273990869522,0.1406316757202148,-4.2764245336002205e-06,0.0,0.0001188498135888,0.0,0.0,5.5534281730651855,0.0,0.0,0.0,0.2761938571929931,4.0,0.0,1.0
