time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843000,292.9692077636719,297.1499938964844,293.1499938964844,0.0038814414292573,-293.030517578125,296.4014892578125,0.5518438220024109,0.050000000745058,0.0457992479205131,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5518438220024109,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042566820047795,-248.7704620361328,296.88995361328125,0.5518438220024109,0.050000000745058,0.0356216356158256,293.07080078125,297.1499938964844,293.1499938964844,0.1273416429758072,-2929.773681640625,304.1416931152344,0.8758046627044678,0.1961928457021713,0.1859625428915023,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5518438220024109,0.050000000745058,0.2287767231464386,291.1296691894531,291.1499938964844,270.0679016113281,269.0643615722656,283.1849670410156,293.1985168457031,291.12969970703125,1.0,0.1651191115379333,0.9742738604545592,0.9742738604545592,1.0,1.0,-0.6532938480377197,0.2831444144248962,0.3701494038105011,0.0989624634385109,0.0,0.0,0.1919784992933273,24.52900123596192,25.0,0.2881321012973785,-5238.55517578125,43.09408187866211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,306.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.1171080842614173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406273990869522,0.1406316757202148,-4.2764245336002205e-06,0.0,0.0001188498135888,0.0,0.0,5.5534281730651855,0.0,0.0,0.0,0.2761938571929931,4.0,0.0,1.0
843060,292.9640197753906,297.1499938964844,293.1499938964844,0.0039407745935022,-297.31396484375,296.4787902832031,0.5519740581512451,0.050000000745058,0.0457983464002609,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042943339794874,-250.8304443359375,296.9377136230469,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290397644042968,-2961.071533203125,304.1416320800781,0.8791497349739075,0.1983044892549514,0.187953382730484,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519740581512451,0.050000000745058,0.228772222995758,291.1298522949219,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.1934509277344,291.1298828125,1.0,0.1653504371643066,0.974470853805542,0.974470853805542,1.0,1.0,-0.6556746363639832,0.2841540873050689,0.3715205192565918,0.0994790345430374,0.0,0.0,0.1946516782045364,24.52581214904785,25.0,0.2627748847007751,-5275.14697265625,43.36348342895508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939697265625,306.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.1179509982466697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420962810516357,0.1421005576848983,-4.279037057131063e-06,0.0,0.0001197052697534,0.0,0.0,5.616858005523682,0.0,0.0,0.0,0.2764392495155334,4.0,0.0,1.0
843120,292.9640197753906,297.1499938964844,293.1499938964844,0.0039407745935022,-297.31396484375,296.4787902832031,0.5519740581512451,0.050000000745058,0.0457983464002609,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042943339794874,-250.8304443359375,296.9377136230469,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290397644042968,-2961.071533203125,304.1416320800781,0.8791497349739075,0.1983044892549514,0.187953382730484,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5519740581512451,0.050000000745058,0.228772222995758,291.1298522949219,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.1934509277344,291.1298828125,1.0,0.1653504371643066,0.974470853805542,0.974470853805542,1.0,1.0,-0.6556746363639832,0.2841540873050689,0.3715205192565918,0.0994790345430374,0.0,0.0,0.1946516782045364,24.52581214904785,25.0,0.2627748847007751,-5275.14697265625,43.36348342895508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939697265625,306.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.1179509982466697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420962810516357,0.1421005576848983,-4.279037057131063e-06,0.0,0.0001197052697534,0.0,0.0,5.616858005523682,0.0,0.0,0.0,0.2764392495155334,4.0,0.0,1.0
843180,292.9588928222656,297.1499938964844,293.1499938964844,0.004001613240689,-301.689453125,296.5577087402344,0.5521048903465271,0.050000000745058,0.0457974448800087,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5521048903465271,0.050000000745058,0.0482269152998924,293.04949951171875,297.1499938964844,293.1499938964844,0.0043337284587323,-252.97952270507807,296.9875183105469,0.5521048903465271,0.050000000745058,0.0356202349066734,293.0697937011719,297.1499938964844,293.1499938964844,0.1307504475116729,-2992.5107421875,304.1415710449219,0.8825011253356934,0.2004255950450897,0.18995301425457,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5521048903465271,0.050000000745058,0.2287677079439163,291.1300354003906,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883850097656,291.13006591796875,1.0,0.1655833125114441,0.97466778755188,0.97466778755188,1.0,1.0,-0.658065915107727,0.2851690351963043,0.3728969097137451,0.0999971255660057,0.0,0.0,0.1973029524087906,24.522666931152344,25.0,0.2342446744441986,-5311.9140625,43.63538360595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,306.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.076171875,18000.0,0.0,0.0,0.1187909469008445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435675919055938,0.1435718685388565,-4.281666406313889e-06,0.0,0.0001205577063956,0.0,0.0,5.680548191070557,0.0,0.0,0.0,0.2766858339309692,4.0,0.0,1.0
843240,292.9588928222656,297.1499938964844,293.1499938964844,0.004001613240689,-301.689453125,296.5577087402344,0.5521048903465271,0.050000000745058,0.0457974448800087,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5521048903465271,0.050000000745058,0.0482269152998924,293.04949951171875,297.1499938964844,293.1499938964844,0.0043337284587323,-252.97952270507807,296.9875183105469,0.5521048903465271,0.050000000745058,0.0356202349066734,293.0697937011719,297.1499938964844,293.1499938964844,0.1307504475116729,-2992.5107421875,304.1415710449219,0.8825011253356934,0.2004255950450897,0.18995301425457,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5521048903465271,0.050000000745058,0.2287677079439163,291.1300354003906,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883850097656,291.13006591796875,1.0,0.1655833125114441,0.97466778755188,0.97466778755188,1.0,1.0,-0.658065915107727,0.2851690351963043,0.3728969097137451,0.0999971255660057,0.0,0.0,0.1973029524087906,24.522666931152344,25.0,0.2342446744441986,-5311.9140625,43.63538360595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,306.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.076171875,18000.0,0.0,0.0,0.1187909469008445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435675919055938,0.1435718685388565,-4.281666406313889e-06,0.0,0.0001205577063956,0.0,0.0,5.680548191070557,0.0,0.0,0.0,0.2766858339309692,4.0,0.0,1.0
843300,292.95635986328125,297.1499938964844,293.1499938964844,0.0040326062589883,-303.9117736816406,296.5978088378906,0.5521705746650696,0.050000000745058,0.0457969903945922,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5521705746650696,0.050000000745058,0.0482264384627342,293.0464782714844,297.1499938964844,293.1499938964844,0.0043540890328586,-254.0876922607422,297.01318359375,0.5521705746650696,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316105723381042,-3008.28515625,304.1415405273437,0.8841787576675415,0.2014897912740707,0.190956249833107,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5521705746650696,0.050000000745058,0.228765457868576,291.1300964355469,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.1858215332031,291.130126953125,1.0,0.1657003164291381,0.9747662544250488,0.9747662544250488,1.0,1.0,-0.6592656373977661,0.285678505897522,0.3735871613025665,0.1002568155527114,0.0,0.0,0.1986212283372879,24.521106719970703,25.0,0.2185905873775482,-5330.36328125,43.77228927612305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93994140625,306.10821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1192098632454872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443045288324356,0.1443088054656982,-4.282988356862916e-06,0.0,0.0001209828624268,0.0,0.0,5.712507247924805,0.0,0.0,0.0,0.2768096625804901,4.0,0.0,1.0
843360,292.9538269042969,297.1499938964844,293.1499938964844,0.004063977394253,-306.1565246582031,296.6382751464844,0.5522364377975464,0.050000000745058,0.0457965359091758,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5522364377975464,0.050000000745058,0.0482259579002857,293.04345703125,297.1499938964844,293.1499938964844,0.0043748863972723,-255.21783447265625,297.03936767578125,0.5522364377975464,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.132473886013031,-3024.095458984375,304.1415100097656,0.885857343673706,0.2025564163923263,0.1919616907835006,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5522364377975464,0.050000000745058,0.2287631779909134,291.13018798828125,291.1499938964844,269.9002990722656,268.94464111328125,283.10595703125,293.1832580566406,291.1302185058594,1.0,0.1658177077770233,0.97486013174057,0.97486013174057,1.0,1.0,-0.6604680418968201,0.2861892282962799,0.3742788136005401,0.1005168631672859,0.0,0.0,0.1999352574348449,24.519550323486328,25.0,0.2037046104669571,-5348.85693359375,43.90982818603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,306.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.041015625,18000.0,0.0,0.0,0.1196281984448432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145042672753334,0.1450469493865966,-4.284315309632802e-06,0.0,0.0001214074145536,0.0,0.0,5.744557857513428,0.0,0.0,0.0,0.2769339084625244,4.0,0.0,1.0
843420,292.94879150390625,297.1499938964844,293.1499938964844,0.004127871710807,-310.7134704589844,296.720458984375,0.552368700504303,0.050000000745058,0.045795626938343,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.552368700504303,0.050000000745058,0.048225000500679,293.03741455078125,297.1499938964844,293.1499938964844,0.0044178054668009,-257.544189453125,297.09326171875,0.552368700504303,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342102289199829,-3055.82666015625,304.1414489746094,0.8892165422439575,0.2046970278024673,0.1939794719219207,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.552368700504303,0.050000000745058,0.2287586331367492,291.1303100585937,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1303405761719,1.0,0.1660536229610443,0.975047767162323,0.975047767162323,1.0,1.0,-0.662881076335907,0.2872146964073181,0.3756663501262665,0.1010383665561676,0.0,0.0,0.202551394701004,24.51644515991211,25.0,0.1769321411848068,-5385.97900390625,44.186824798583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,306.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1204635351896286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465230584144592,0.146527349948883,-4.28698695031926e-06,0.0,0.000122255180031,0.0,0.0,5.808957576751709,0.0,0.0,0.0,0.2771836817264557,4.0,0.0,1.0
843480,292.94879150390625,297.1499938964844,293.1499938964844,0.004127871710807,-310.7134704589844,296.720458984375,0.552368700504303,0.050000000745058,0.045795626938343,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.552368700504303,0.050000000745058,0.048225000500679,293.03741455078125,297.1499938964844,293.1499938964844,0.0044178054668009,-257.544189453125,297.09326171875,0.552368700504303,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342102289199829,-3055.82666015625,304.1414489746094,0.8892165422439575,0.2046970278024673,0.1939794719219207,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.552368700504303,0.050000000745058,0.2287586331367492,291.1303100585937,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1303405761719,1.0,0.1660536229610443,0.975047767162323,0.975047767162323,1.0,1.0,-0.662881076335907,0.2872146964073181,0.3756663501262665,0.1010383665561676,0.0,0.0,0.202551394701004,24.51644515991211,25.0,0.1769321411848068,-5385.97900390625,44.186824798583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,306.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1204635351896286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465230584144592,0.146527349948883,-4.28698695031926e-06,0.0,0.000122255180031,0.0,0.0,5.808957576751709,0.0,0.0,0.0,0.2771836817264557,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.0041937697678804,-315.3878173828125,296.8049011230469,0.5525038838386536,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5525038838386536,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044628116302192,-259.97174072265625,297.149658203125,0.5525038838386536,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.1359603703022003,-3087.71533203125,304.1413879394531,0.89258873462677,0.206858605146408,0.1960121989250183,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5525038838386536,0.050000000745058,0.2287539988756179,291.13067626953125,291.1499938964844,269.7895202636719,268.864990234375,283.0584411621094,293.1812438964844,291.1308898925781,1.0,0.1662911623716354,0.975235402584076,0.975235402584076,1.0,1.0,-0.665311872959137,0.2882483899593353,0.3770634531974792,0.1015633046627044,0.0,0.0,0.2051087915897369,24.513044357299805,25.0,1.0456773042678833,-5422.18408203125,44.46685791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,306.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.025390625,18000.0,0.0,0.0,0.1212969347834587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479983329772949,0.1480026245117187,-4.289679509383859e-06,0.0,0.0001231009664479,0.0,0.0,5.873318672180176,0.0,0.0,0.0,0.2774335741996765,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0041937697678804,-315.3878173828125,296.8049011230469,0.5525038838386536,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5525038838386536,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044628116302192,-259.97174072265625,297.149658203125,0.5525038838386536,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.1359603703022003,-3087.71533203125,304.1413879394531,0.89258873462677,0.206858605146408,0.1960121989250183,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5525038838386536,0.050000000745058,0.2287539988756179,291.13067626953125,291.1499938964844,269.7895202636719,268.864990234375,283.0584411621094,293.1812438964844,291.1308898925781,1.0,0.1662911623716354,0.975235402584076,0.975235402584076,1.0,1.0,-0.665311872959137,0.2882483899593353,0.3770634531974792,0.1015633046627044,0.0,0.0,0.2051087915897369,24.513044357299805,25.0,1.0456773042678833,-5422.18408203125,44.46685791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,306.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.025390625,18000.0,0.0,0.0,0.1212969347834587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479983329772949,0.1480026245117187,-4.289679509383859e-06,0.0,0.0001231009664479,0.0,0.0,5.873318672180176,0.0,0.0,0.0,0.2774335741996765,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.0042620180174708,-320.1928100585937,296.8926086425781,0.5526460409164429,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5526460409164429,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.0045100804418325,-262.5017395019531,297.2093811035156,0.5526460409164429,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377280354499817,-3119.8173828125,304.14129638671875,0.8959997296333313,0.2090504318475723,0.1980741471052169,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5526460409164429,0.050000000745058,0.2287491261959076,291.1321105957031,291.1499938964844,269.73443603515625,268.8251647949219,283.03875732421875,293.1874694824219,291.13238525390625,1.0,0.1665308028459549,0.9754165410995485,0.9754165410995485,1.0,1.0,-0.6677772402763367,0.2892972528934479,0.3784800171852112,0.1020953953266143,0.0,0.0,0.2074035406112671,24.50874137878418,25.0,1.7927441596984863,-5456.59619140625,44.751243591308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,306.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48046875,18000.0,0.0,0.0,0.1221231520175933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493642181158065,0.1493685096502304,-4.292282483220333e-06,0.0,0.0001239394769072,0.0,0.0,5.93318510055542,0.0,0.0,0.0,0.2776674330234527,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042620180174708,-320.1928100585937,296.8926086425781,0.5526460409164429,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5526460409164429,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.0045100804418325,-262.5017395019531,297.2093811035156,0.5526460409164429,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377280354499817,-3119.8173828125,304.14129638671875,0.8959997296333313,0.2090504318475723,0.1980741471052169,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5526460409164429,0.050000000745058,0.2287491261959076,291.1321105957031,291.1499938964844,269.73443603515625,268.8251647949219,283.03875732421875,293.1874694824219,291.13238525390625,1.0,0.1665308028459549,0.9754165410995485,0.9754165410995485,1.0,1.0,-0.6677772402763367,0.2892972528934479,0.3784800171852112,0.1020953953266143,0.0,0.0,0.2074035406112671,24.50874137878418,25.0,1.7927441596984863,-5456.59619140625,44.751243591308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,306.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48046875,18000.0,0.0,0.0,0.1221231520175933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493642181158065,0.1493685096502304,-4.292282483220333e-06,0.0,0.0001239394769072,0.0,0.0,5.93318510055542,0.0,0.0,0.0,0.2776674330234527,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043322313576936,-325.11541748046875,296.9823303222656,0.5527913570404053,0.050000000745058,0.0457927249372005,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5527913570404053,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045594568364322,-265.13848876953125,297.2713928222656,0.5527913570404053,0.050000000745058,0.0356165654957294,293.06707763671875,297.1499938964844,293.1499938964844,0.1395230144262313,-3152.335693359375,304.1412048339844,0.8994272947311401,0.2112614661455154,0.2001561373472213,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5527913570404053,0.050000000745058,0.2287441492080688,291.1331481933594,291.1499938964844,269.6795959472656,268.785400390625,283.0191345214844,293.193603515625,291.13330078125,1.0,0.1667727082967758,0.9755977392196656,0.9755977392196656,1.0,1.0,-0.6702665686607361,0.2903567850589752,0.3799097836017608,0.1026326194405555,0.0,0.0,0.2095693796873092,24.504159927368164,25.0,1.244040608406067,-5489.63232421875,45.03948211669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,306.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.783203125,18000.0,0.0,0.0,0.1229333281517028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506335139274597,0.1506378054618835,-4.294685822969768e-06,0.0,0.0001247617037734,0.0,0.0,5.988910675048828,0.0,0.0,0.0,0.2778854668140411,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043322313576936,-325.11541748046875,296.9823303222656,0.5527913570404053,0.050000000745058,0.0457927249372005,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5527913570404053,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045594568364322,-265.13848876953125,297.2713928222656,0.5527913570404053,0.050000000745058,0.0356165654957294,293.06707763671875,297.1499938964844,293.1499938964844,0.1395230144262313,-3152.335693359375,304.1412048339844,0.8994272947311401,0.2112614661455154,0.2001561373472213,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5527913570404053,0.050000000745058,0.2287441492080688,291.1331481933594,291.1499938964844,269.6795959472656,268.785400390625,283.0191345214844,293.193603515625,291.13330078125,1.0,0.1667727082967758,0.9755977392196656,0.9755977392196656,1.0,1.0,-0.6702665686607361,0.2903567850589752,0.3799097836017608,0.1026326194405555,0.0,0.0,0.2095693796873092,24.504159927368164,25.0,1.244040608406067,-5489.63232421875,45.03948211669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,306.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.783203125,18000.0,0.0,0.0,0.1229333281517028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506335139274597,0.1506378054618835,-4.294685822969768e-06,0.0,0.0001247617037734,0.0,0.0,5.988910675048828,0.0,0.0,0.0,0.2778854668140411,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043682558462023,-327.6333923339844,297.0278625488281,0.5528646111488342,0.050000000745058,0.0457922257483005,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5528646111488342,0.050000000745058,0.0482214167714118,293.01513671875,297.1499938964844,293.1499938964844,0.0045850765891373,-266.50457763671875,297.3031921386719,0.5528646111488342,0.050000000745058,0.0356161743402481,293.0667724609375,297.1499938964844,293.1499938964844,0.1404304802417755,-3168.745849609375,304.14117431640625,0.9011436104774476,0.2123732715845108,0.2012031972408294,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5528646111488342,0.050000000745058,0.2287416458129882,291.1334228515625,291.1499938964844,269.6522827148437,268.7655029296875,283.0094909667969,293.1968688964844,291.1335144042969,1.0,0.1668945103883743,0.9756882786750792,0.9756882786750792,1.0,1.0,-0.6715184450149536,0.2908897995948791,0.3806286454200744,0.1029028296470642,0.0,0.0,0.2106453031301498,24.50185203552246,25.0,0.9185985922813416,-5506.1552734375,45.18495559692383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,306.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8125,18000.0,0.0,0.0,0.1233304962515831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151263490319252,0.1512677818536758,-4.295855433156248e-06,0.0,0.0001251647772733,0.0,0.0,6.016576766967773,0.0,0.0,0.0,0.2779933512210846,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044047650881111,-330.1786804199219,297.0738830566406,0.5529381632804871,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5529381632804871,0.050000000745058,0.0482208877801895,293.0118408203125,297.1499938964844,293.1499938964844,0.0046112281270325,-267.8965759277344,297.3355407714844,0.5529381632804871,0.050000000745058,0.0356157831847667,293.06646728515625,297.1499938964844,293.1499938964844,0.1413434445858001,-3185.233642578125,304.14111328125,0.9028608202934264,0.2134891897439956,0.2022541016340255,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5529381632804871,0.050000000745058,0.2287391275167465,291.13360595703125,291.1499938964844,269.6250305175781,268.7456359863281,282.9999389648437,293.2002868652344,291.1336975097656,1.0,0.1670168936252594,0.9757747054100036,0.9757747054100036,1.0,1.0,-0.6727749109268188,0.291424810886383,0.3813501000404358,0.1031740233302116,0.0,0.0,0.2117174714803695,24.49954605102539,25.0,0.6666632294654846,-5522.728515625,45.331321716308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466857910156,306.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.1237223446369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151894062757492,0.1518983542919159,-4.297022769605974e-06,0.0,0.0001255624520126,0.0,0.0,6.044291496276856,0.0,0.0,0.0,0.2781013250350952,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044793598353862,-335.35662841796875,297.1673583984375,0.5530862212181091,0.050000000745058,0.045790709555149,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5530862212181091,0.050000000745058,0.0482198223471641,293.0052490234375,297.1499938964844,293.1499938964844,0.0046651689335703,-270.7586364746094,297.4019470214844,0.5530862212181091,0.050000000745058,0.0356149971485137,293.0658264160156,297.1499938964844,293.1499938964844,0.1431841105222702,-3218.40673828125,304.1409912109375,0.906376302242279,0.2157324403524398,0.2043667435646057,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5530862212181091,0.050000000745058,0.2287340760231018,291.1338806152344,291.1499938964844,269.5707092285156,268.70587158203125,282.98126220703125,293.20770263671875,291.1339111328125,1.0,0.1672632992267608,0.9759474992752076,0.9759474992752076,1.0,1.0,-0.6753008365631104,0.2925006747245788,0.3828001916408539,0.10371945053339,0.0,0.0,0.2138497531414032,24.49496078491211,25.0,0.3510325849056244,-5555.9619140625,45.62668991088867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,306.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80078125,18000.0,0.0,0.0,0.1244915276765823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531558483839035,0.1531601548194885,-4.299362444726285e-06,0.0,0.0001263430749531,0.0,0.0,6.099836349487305,0.0,0.0,0.0,0.278317779302597,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044793598353862,-335.35662841796875,297.1673583984375,0.5530862212181091,0.050000000745058,0.045790709555149,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5530862212181091,0.050000000745058,0.0482198223471641,293.0052490234375,297.1499938964844,293.1499938964844,0.0046651689335703,-270.7586364746094,297.4019470214844,0.5530862212181091,0.050000000745058,0.0356149971485137,293.0658264160156,297.1499938964844,293.1499938964844,0.1431841105222702,-3218.40673828125,304.1409912109375,0.906376302242279,0.2157324403524398,0.2043667435646057,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5530862212181091,0.050000000745058,0.2287340760231018,291.1338806152344,291.1499938964844,269.5707092285156,268.70587158203125,282.98126220703125,293.20770263671875,291.1339111328125,1.0,0.1672632992267608,0.9759474992752076,0.9759474992752076,1.0,1.0,-0.6753008365631104,0.2925006747245788,0.3828001916408539,0.10371945053339,0.0,0.0,0.2138497531414032,24.49496078491211,25.0,0.3510325849056244,-5555.9619140625,45.62668991088867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,306.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80078125,18000.0,0.0,0.0,0.1244915276765823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531558483839035,0.1531601548194885,-4.299362444726285e-06,0.0,0.0001263430749531,0.0,0.0,6.099836349487305,0.0,0.0,0.0,0.278317779302597,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045560938306152,-340.6498413085937,297.2628173828125,0.5532352924346924,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5532352924346924,0.050000000745058,0.0482187531888484,292.9986267089844,297.1499938964844,293.1499938964844,0.0047213314101099,-273.724365234375,297.4706726074219,0.5532352924346924,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.145043283700943,-3251.820068359375,304.1408996582031,0.9100236296653748,0.2179906666278839,0.20649354159832,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5532352924346924,0.050000000745058,0.2287290096282959,291.134033203125,291.1499938964844,269.51666259765625,268.6661376953125,282.9631042480469,293.2158203125,291.1340637207031,1.0,0.1675118803977966,0.9761202931404114,0.9761202931404114,1.0,1.0,-0.6778437495231628,0.2935840487480163,0.3842596709728241,0.1042690128087997,0.0,0.0,0.2159662693738937,24.490428924560547,25.0,0.2192803472280502,-5589.2548828125,45.92557907104492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542541503906,306.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.783203125,18000.0,0.0,0.0,0.125243067741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544184684753418,0.1544227600097656,-4.301713943277719e-06,0.0,0.0001271057990379,0.0,0.0,6.155539512634277,0.0,0.0,0.0,0.2785350084304809,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045560938306152,-340.6498413085937,297.2628173828125,0.5532352924346924,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5532352924346924,0.050000000745058,0.0482187531888484,292.9986267089844,297.1499938964844,293.1499938964844,0.0047213314101099,-273.724365234375,297.4706726074219,0.5532352924346924,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.145043283700943,-3251.820068359375,304.1408996582031,0.9100236296653748,0.2179906666278839,0.20649354159832,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5532352924346924,0.050000000745058,0.2287290096282959,291.134033203125,291.1499938964844,269.51666259765625,268.6661376953125,282.9631042480469,293.2158203125,291.1340637207031,1.0,0.1675118803977966,0.9761202931404114,0.9761202931404114,1.0,1.0,-0.6778437495231628,0.2935840487480163,0.3842596709728241,0.1042690128087997,0.0,0.0,0.2159662693738937,24.490428924560547,25.0,0.2192803472280502,-5589.2548828125,45.92557907104492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542541503906,306.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.783203125,18000.0,0.0,0.0,0.125243067741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544184684753418,0.1544227600097656,-4.301713943277719e-06,0.0,0.0001271057990379,0.0,0.0,6.155539512634277,0.0,0.0,0.0,0.2785350084304809,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046350182965397,-346.05718994140625,297.3603515625,0.5533852577209473,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5533852577209473,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047797560691833,-276.793212890625,297.5417785644531,0.5533852577209473,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469199210405349,-3285.45166015625,304.14080810546875,0.9137724041938782,0.2202634215354919,0.2086340934038162,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5533852577209473,0.050000000745058,0.2287239134311676,291.1341857910156,291.1499938964844,269.4629211425781,268.6264343261719,282.9454345703125,293.2246398925781,291.1342163085937,1.0,0.1677626371383667,0.9762856960296632,0.9762856960296632,1.0,1.0,-0.6804030537605286,0.2946746051311493,0.3857284486293793,0.1048226729035377,0.0,0.0,0.2180641293525695,24.485971450805664,25.0,0.1959206908941269,-5622.525390625,46.227989196777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,306.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1259796768426895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556805968284607,0.1556849032640457,-4.3040768105129246e-06,0.0,0.000127853360027,0.0,0.0,6.211348533630371,0.0,0.0,0.0,0.278752863407135,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046350182965397,-346.05718994140625,297.3603515625,0.5533852577209473,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5533852577209473,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047797560691833,-276.793212890625,297.5417785644531,0.5533852577209473,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469199210405349,-3285.45166015625,304.14080810546875,0.9137724041938782,0.2202634215354919,0.2086340934038162,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5533852577209473,0.050000000745058,0.2287239134311676,291.1341857910156,291.1499938964844,269.4629211425781,268.6264343261719,282.9454345703125,293.2246398925781,291.1342163085937,1.0,0.1677626371383667,0.9762856960296632,0.9762856960296632,1.0,1.0,-0.6804030537605286,0.2946746051311493,0.3857284486293793,0.1048226729035377,0.0,0.0,0.2180641293525695,24.485971450805664,25.0,0.1959206908941269,-5622.525390625,46.227989196777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,306.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1259796768426895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556805968284607,0.1556849032640457,-4.3040768105129246e-06,0.0,0.000127853360027,0.0,0.0,6.211348533630371,0.0,0.0,0.0,0.278752863407135,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047161881811916,-351.5780639648437,297.4599304199219,0.553536057472229,0.050000000745058,0.0457876473665237,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.553536057472229,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048404829576611,-279.9648742675781,297.61529541015625,0.553536057472229,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488132029771804,-3319.285888671875,304.1407165527344,0.9175949096679688,0.2225499600172042,0.2107877284288406,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.553536057472229,0.050000000745058,0.2287187874317169,291.13433837890625,291.1499938964844,269.4095153808594,268.58673095703125,282.9283142089844,293.234130859375,291.1343994140625,1.0,0.1680155247449875,0.9764510989189148,0.9764510989189148,1.0,1.0,-0.6829780340194702,0.2957720160484314,0.3872060477733612,0.1053805574774742,0.0,0.0,0.2201396375894546,24.48160171508789,25.0,0.2111411392688751,-5655.685546875,46.53387451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,306.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.767578125,18000.0,0.0,0.0,0.126704454421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569397449493408,0.1569440513849258,-4.306447408453096e-06,0.0,0.0001285889011342,0.0,0.0,6.267153739929199,0.0,0.0,0.0,0.2789708971977234,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047161881811916,-351.5780639648437,297.4599304199219,0.553536057472229,0.050000000745058,0.0457876473665237,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.553536057472229,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048404829576611,-279.9648742675781,297.61529541015625,0.553536057472229,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488132029771804,-3319.285888671875,304.1407165527344,0.9175949096679688,0.2225499600172042,0.2107877284288406,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.553536057472229,0.050000000745058,0.2287187874317169,291.13433837890625,291.1499938964844,269.4095153808594,268.58673095703125,282.9283142089844,293.234130859375,291.1343994140625,1.0,0.1680155247449875,0.9764510989189148,0.9764510989189148,1.0,1.0,-0.6829780340194702,0.2957720160484314,0.3872060477733612,0.1053805574774742,0.0,0.0,0.2201396375894546,24.48160171508789,25.0,0.2111411392688751,-5655.685546875,46.53387451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,306.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.767578125,18000.0,0.0,0.0,0.126704454421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569397449493408,0.1569440513849258,-4.306447408453096e-06,0.0,0.0001285889011342,0.0,0.0,6.267153739929199,0.0,0.0,0.0,0.2789708971977234,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.004757635295391,-354.381103515625,297.510498046875,0.553611695766449,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.553611695766449,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.0048717241734266,-281.5892333984375,297.6529235839844,0.553611695766449,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497659385204315,-3336.275634765625,304.14068603515625,0.9195260405540466,0.223698154091835,0.2118692398071289,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.553611695766449,0.050000000745058,0.2287162244319915,291.1344299316406,291.1499938964844,269.3829040527344,268.56689453125,282.9199523925781,293.2391357421875,291.1344909667969,1.0,0.1681427508592605,0.9765337705612184,0.9765337705612184,1.0,1.0,-0.6842711567878723,0.296323150396347,0.3879480063915252,0.1056610941886901,0.0,0.0,0.2211686223745346,24.479455947875977,25.0,0.2191709727048874,-5672.2060546875,46.688106536865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,306.3575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.767578125,18000.0,0.0,0.0,0.1270633339881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575677394866943,0.1575720459222793,-4.307634299038909e-06,0.0,0.0001289531355723,0.0,0.0,6.295033931732178,0.0,0.0,0.0,0.2790798842906952,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0047996696084737,-357.212646484375,297.56158447265625,0.5536875128746033,0.050000000745058,0.0457866191864013,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5536875128746033,0.050000000745058,0.0482155159115791,292.97857666015625,297.1499938964844,293.1499938964844,0.0049035619013011,-283.239501953125,297.6911926269531,0.5536875128746033,0.050000000745058,0.0356118157505989,293.0633850097656,297.1499938964844,293.1499938964844,0.1507225930690765,-3353.311767578125,304.140625,0.9214664101600648,0.2248495072126388,0.2129537165164947,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5536875128746033,0.050000000745058,0.228713646531105,291.134521484375,291.1499938964844,269.3564147949219,268.54705810546875,282.9117126464844,293.24432373046875,291.1345520019531,1.0,0.1682704985141754,0.9766128063201904,0.9766128063201904,1.0,1.0,-0.6855678558349609,0.2968757748603821,0.3886920511722564,0.1059426218271255,0.0,0.0,0.2221918702125549,24.477338790893555,25.0,0.2247720509767532,-5688.68212890625,46.84318542480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.3682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.767578125,18000.0,0.0,0.0,0.1274203956127166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581946313381195,0.1581989377737045,-4.308822099119425e-06,0.0,0.0001293154928134,0.0,0.0,6.322896957397461,0.0,0.0,0.0,0.2791889011859894,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048855375498533,-362.96136474609375,297.665283203125,0.5538396239280701,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5538396239280701,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.0049690464511513,-286.617431640625,297.7695007324219,0.5538396239280701,0.050000000745058,0.0356110148131847,293.06280517578125,297.1499938964844,293.1499938964844,0.1526475399732589,-3387.518798828125,304.1405334472656,0.9253645539283752,0.2271611839532852,0.2151312530040741,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5538396239280701,0.050000000745058,0.2287085056304931,291.1347045898437,291.1499938964844,269.3036499023437,268.50738525390625,282.8956604003906,293.25518798828125,291.1347351074219,1.0,0.1685274839401245,0.9767708778381348,0.9767708778381348,1.0,1.0,-0.6881714463233948,0.2979854345321655,0.3901860117912292,0.1065088361501693,0.0,0.0,0.2242215573787689,24.47319602966309,25.0,0.2276653498411178,-5721.49462890625,47.15585708618164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,306.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1281302869319915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594452410936355,0.1594495475292205,-4.31119997301721e-06,0.0,0.0001300359435845,0.0,0.0,6.378576755523682,0.0,0.0,0.0,0.2794068157672882,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048855375498533,-362.96136474609375,297.665283203125,0.5538396239280701,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5538396239280701,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.0049690464511513,-286.617431640625,297.7695007324219,0.5538396239280701,0.050000000745058,0.0356110148131847,293.06280517578125,297.1499938964844,293.1499938964844,0.1526475399732589,-3387.518798828125,304.1405334472656,0.9253645539283752,0.2271611839532852,0.2151312530040741,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5538396239280701,0.050000000745058,0.2287085056304931,291.1347045898437,291.1499938964844,269.3036499023437,268.50738525390625,282.8956604003906,293.25518798828125,291.1347351074219,1.0,0.1685274839401245,0.9767708778381348,0.9767708778381348,1.0,1.0,-0.6881714463233948,0.2979854345321655,0.3901860117912292,0.1065088361501693,0.0,0.0,0.2242215573787689,24.47319602966309,25.0,0.2276653498411178,-5721.49462890625,47.15585708618164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,306.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1281302869319915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594452410936355,0.1594495475292205,-4.31119997301721e-06,0.0,0.0001300359435845,0.0,0.0,6.378576755523682,0.0,0.0,0.0,0.2794068157672882,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049738632515072,-368.8240661621094,297.77105712890625,0.5539922714233398,0.050000000745058,0.0457845591008663,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5539922714233398,0.050000000745058,0.0482133440673351,292.9650573730469,297.1499938964844,293.1499938964844,0.0050369873642921,-290.0985717773437,297.8501892089844,0.5539922714233398,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545873284339904,-3421.893798828125,304.1404724121094,0.9292693734169006,0.2294840365648269,0.2173194289207458,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5539922714233398,0.050000000745058,0.2287033498287201,291.1348571777344,291.1499938964844,269.251220703125,268.4677124023437,282.8800964355469,293.2667236328125,291.1348876953125,1.0,0.16878642141819,0.9769288897514344,0.9769288897514344,1.0,1.0,-0.6907878518104553,0.2991005182266235,0.3916873335838318,0.1070792376995086,0.0,0.0,0.2262297719717025,24.469188690185547,25.0,0.2244032919406891,-5754.12060546875,47.471805572509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,306.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.128836527466774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606919914484024,0.1606963127851486,-4.3135814848938026e-06,0.0,0.000130752698169,0.0,0.0,6.434210300445557,0.0,0.0,0.0,0.2796247601509094,4.0,0.0,1.0
