time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049738632515072,-368.8240661621094,297.77105712890625,0.5539922714233398,0.050000000745058,0.0457845591008663,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5539922714233398,0.050000000745058,0.0482133440673351,292.9650573730469,297.1499938964844,293.1499938964844,0.0050369873642921,-290.0985717773437,297.8501892089844,0.5539922714233398,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545873284339904,-3421.893798828125,304.1404724121094,0.9292693734169006,0.2294840365648269,0.2173194289207458,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5539922714233398,0.050000000745058,0.2287033498287201,291.1348571777344,291.1499938964844,269.251220703125,268.4677124023437,282.8800964355469,293.2667236328125,291.1348876953125,1.0,0.16878642141819,0.9769288897514344,0.9769288897514344,1.0,1.0,-0.6907878518104553,0.2991005182266235,0.3916873335838318,0.1070792376995086,0.0,0.0,0.2262297719717025,24.469188690185547,25.0,0.2244032919406891,-5754.12060546875,47.471805572509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,306.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.128836527466774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606919914484024,0.1606963127851486,-4.3135814848938026e-06,0.0,0.000130752698169,0.0,0.0,6.434210300445557,0.0,0.0,0.0,0.2796247601509094,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050647319294512,-374.8011169433594,297.87890625,0.5541452169418335,0.050000000745058,0.0457835234701633,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5541452169418335,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051074479706585,-293.6831970214844,297.93328857421875,0.5541452169418335,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565411686897277,-3456.421630859375,304.140380859375,0.933163285255432,0.2318170517683029,0.2195173501968383,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5541452169418335,0.050000000745058,0.228698194026947,291.135009765625,291.1499938964844,269.1991882324219,268.4280700683594,282.8651123046875,293.2789001464844,291.1350402832031,1.0,0.1690472513437271,0.9770784974098206,0.9770784974098206,1.0,1.0,-0.6934159398078918,0.3002203404903412,0.3931955993175506,0.1076536253094673,0.0,0.0,0.2282168418169021,24.465335845947266,25.0,0.2232643663883209,-5786.5576171875,47.79095458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,306.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1295410841703415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619350016117096,0.1619393229484558,-4.315967089496553e-06,0.0,0.0001314677356276,0.0,0.0,6.489802360534668,0.0,0.0,0.0,0.2798427045345306,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050647319294512,-374.8011169433594,297.87890625,0.5541452169418335,0.050000000745058,0.0457835234701633,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5541452169418335,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051074479706585,-293.6831970214844,297.93328857421875,0.5541452169418335,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565411686897277,-3456.421630859375,304.140380859375,0.933163285255432,0.2318170517683029,0.2195173501968383,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5541452169418335,0.050000000745058,0.228698194026947,291.135009765625,291.1499938964844,269.1991882324219,268.4280700683594,282.8651123046875,293.2789001464844,291.1350402832031,1.0,0.1690472513437271,0.9770784974098206,0.9770784974098206,1.0,1.0,-0.6934159398078918,0.3002203404903412,0.3931955993175506,0.1076536253094673,0.0,0.0,0.2282168418169021,24.465335845947266,25.0,0.2232643663883209,-5786.5576171875,47.79095458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,306.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1295410841703415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619350016117096,0.1619393229484558,-4.315967089496553e-06,0.0,0.0001314677356276,0.0,0.0,6.489802360534668,0.0,0.0,0.0,0.2798427045345306,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051582353189587,-380.8928833007813,297.9888000488281,0.5542984008789062,0.050000000745058,0.0457824915647506,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5542984008789062,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051804953254759,-297.37158203125,298.0187683105469,0.5542984008789062,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585082709789276,-3491.087890625,304.14031982421875,0.9370306134223938,0.2341591417789459,0.2217239737510681,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5542984008789062,0.050000000745058,0.2286930233240127,291.1351623535156,291.1499938964844,269.1475524902344,268.388427734375,282.8506164550781,293.29168701171875,291.1351928710937,1.0,0.1693098694086074,0.9772281050682068,0.9772281050682068,1.0,1.0,-0.6960544586181641,0.3013444542884826,0.3947100043296814,0.1082320809364318,0.0,0.0,0.2301833778619766,24.461654663085938,25.0,0.1811556667089462,-5818.6015625,48.11319351196289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,306.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1302453279495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631740629673004,0.1631783843040466,-4.3183563320781104e-06,0.0,0.0001321824529441,0.0,0.0,6.545344352722168,0.0,0.0,0.0,0.2800606489181518,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051582353189587,-380.8928833007813,297.9888000488281,0.5542984008789062,0.050000000745058,0.0457824915647506,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5542984008789062,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051804953254759,-297.37158203125,298.0187683105469,0.5542984008789062,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585082709789276,-3491.087890625,304.14031982421875,0.9370306134223938,0.2341591417789459,0.2217239737510681,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5542984008789062,0.050000000745058,0.2286930233240127,291.1351623535156,291.1499938964844,269.1475524902344,268.388427734375,282.8506164550781,293.29168701171875,291.1351928710937,1.0,0.1693098694086074,0.9772281050682068,0.9772281050682068,1.0,1.0,-0.6960544586181641,0.3013444542884826,0.3947100043296814,0.1082320809364318,0.0,0.0,0.2301833778619766,24.461654663085938,25.0,0.1811556667089462,-5818.6015625,48.11319351196289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,306.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1302453279495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631740629673004,0.1631783843040466,-4.3183563320781104e-06,0.0,0.0001321824529441,0.0,0.0,6.545344352722168,0.0,0.0,0.0,0.2800606489181518,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052060075104236,-383.9827270507813,298.04449462890625,0.5543749928474426,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5543749928474426,0.050000000745058,0.0482106246054172,292.94805908203125,297.1499938964844,293.1499938964844,0.0052180136553943,-299.2554016113281,298.0624084472656,0.5543749928474426,0.050000000745058,0.0356082022190094,293.0609436035156,297.1499938964844,293.1499938964844,0.1594971567392349,-3508.480224609375,304.1402893066406,0.9389499425888062,0.2353332042694091,0.2228302210569381,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5543749928474426,0.050000000745058,0.2286904454231262,291.1351928710937,291.1499938964844,269.12188720703125,268.3686218261719,282.8435974121094,293.29833984375,291.1352233886719,1.0,0.169441819190979,0.9773029685020448,0.9773029685020448,1.0,1.0,-0.6973772644996643,0.3019079267978668,0.3954693377017975,0.1085228100419044,0.0,0.0,0.2311658263206482,24.45988273620605,25.0,0.0738516375422477,-5834.41552734375,48.27544403076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,306.4569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1305972337722778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16379414498806,0.1637984663248062,-4.319553227105644e-06,0.0,0.0001325396005995,0.0,0.0,6.573183059692383,0.0,0.0,0.0,0.2801699340343475,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052544870413839,-387.1027221679688,298.1007080078125,0.5544516444206238,0.050000000745058,0.045781459659338,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5544516444206238,0.050000000745058,0.0482100807130336,292.94464111328125,297.1499938964844,293.1499938964844,0.0052562193013727,-301.1663818359375,298.10662841796875,0.5544516444206238,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604895740747451,-3525.91162109375,304.1402282714844,0.940857470035553,0.2365091145038604,0.2239381968975067,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5544516444206238,0.050000000745058,0.2286878675222396,291.1351928710937,291.1499938964844,269.0963134765625,268.34881591796875,282.8367004394531,293.3051147460937,291.1351928710937,1.0,0.1695741862058639,0.9773733615875244,0.9773733615875244,1.0,1.0,-0.6987021565437317,0.3024721443653106,0.396230012178421,0.1088144481182098,0.0,0.0,0.2321543842554092,24.45816230773925,25.0,0.0212328173220157,-5850.40283203125,48.438419342041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725952148437,306.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.130948930978775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644191890954971,0.1644235104322433,-4.320756488596089e-06,0.0,0.0001328965154243,0.0,0.0,6.601267814636231,0.0,0.0,0.0,0.2802801728248596,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053535695187747,-393.4249267578125,298.2147521972656,0.5546048283576965,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5546048283576965,0.050000000745058,0.0482089966535568,292.93780517578125,297.1499938964844,293.1499938964844,0.0053346687927842,-305.0628662109375,298.19696044921875,0.5546048283576965,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624796986579895,-3560.789794921875,304.1401672363281,0.944631814956665,0.2388656735420227,0.226158857345581,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5546048283576965,0.050000000745058,0.2286827266216278,291.1353454589844,291.1499938964844,269.04547119140625,268.3092041015625,282.82330322265625,293.31915283203125,291.13543701171875,1.0,0.1698401123285293,0.9775142669677734,0.9775142669677734,1.0,1.0,-0.7013575434684753,0.3036026954650879,0.3977548480033874,0.109400637447834,0.0,0.0,0.2341041266918182,24.45488166809082,25.0,0.4203633069992065,-5883.20166015625,48.76649475097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,306.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1316539645195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656717807054519,0.1656761169433593,-4.323191205912735e-06,0.0,0.000133612047648,0.0,0.0,6.657670021057129,0.0,0.0,0.0,0.2805016636848449,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053535695187747,-393.4249267578125,298.2147521972656,0.5546048283576965,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5546048283576965,0.050000000745058,0.0482089966535568,292.93780517578125,297.1499938964844,293.1499938964844,0.0053346687927842,-305.0628662109375,298.19696044921875,0.5546048283576965,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624796986579895,-3560.789794921875,304.1401672363281,0.944631814956665,0.2388656735420227,0.226158857345581,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5546048283576965,0.050000000745058,0.2286827266216278,291.1353454589844,291.1499938964844,269.04547119140625,268.3092041015625,282.82330322265625,293.31915283203125,291.13543701171875,1.0,0.1698401123285293,0.9775142669677734,0.9775142669677734,1.0,1.0,-0.7013575434684753,0.3036026954650879,0.3977548480033874,0.109400637447834,0.0,0.0,0.2341041266918182,24.45488166809082,25.0,0.4203633069992065,-5883.20166015625,48.76649475097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,306.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1316539645195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656717807054519,0.1656761169433593,-4.323191205912735e-06,0.0,0.000133612047648,0.0,0.0,6.657670021057129,0.0,0.0,0.0,0.2805016636848449,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054554366506636,-399.8435363769531,298.3311462402344,0.5547576546669006,0.050000000745058,0.0457794032990932,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5547576546669006,0.050000000745058,0.0482079163193702,292.9309387207031,297.1499938964844,293.1499938964844,0.0054157739505171,-309.0489196777344,298.2899475097656,0.5547576546669006,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644712537527084,-3595.5849609375,304.14013671875,0.9483426213264464,0.2412271499633789,0.2283844798803329,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5547576546669006,0.050000000745058,0.2286776006221771,291.1360778808594,291.1499938964844,268.9950561523437,268.2696228027344,282.8103942871094,293.333740234375,291.1362609863281,1.0,0.1701075285673141,0.9776551723480223,0.9776551723480223,1.0,1.0,-0.7040189504623413,0.3047354221343994,0.3992835283279419,0.1099905595183372,0.0,0.0,0.2359176278114318,24.45183753967285,25.0,1.105394721031189,-5916.06982421875,49.097267150878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726867675781,306.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.95703125,18000.0,0.0,0.0,0.1323653012514114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668650358915329,0.1668693572282791,-4.325583631725749e-06,0.0,0.0001343339536106,0.0,0.0,6.711616516113281,0.0,0.0,0.0,0.2807143926620483,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054554366506636,-399.8435363769531,298.3311462402344,0.5547576546669006,0.050000000745058,0.0457794032990932,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5547576546669006,0.050000000745058,0.0482079163193702,292.9309387207031,297.1499938964844,293.1499938964844,0.0054157739505171,-309.0489196777344,298.2899475097656,0.5547576546669006,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644712537527084,-3595.5849609375,304.14013671875,0.9483426213264464,0.2412271499633789,0.2283844798803329,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5547576546669006,0.050000000745058,0.2286776006221771,291.1360778808594,291.1499938964844,268.9950561523437,268.2696228027344,282.8103942871094,293.333740234375,291.1362609863281,1.0,0.1701075285673141,0.9776551723480223,0.9776551723480223,1.0,1.0,-0.7040189504623413,0.3047354221343994,0.3992835283279419,0.1099905595183372,0.0,0.0,0.2359176278114318,24.45183753967285,25.0,1.105394721031189,-5916.06982421875,49.097267150878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726867675781,306.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.95703125,18000.0,0.0,0.0,0.1323653012514114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668650358915329,0.1668693572282791,-4.325583631725749e-06,0.0,0.0001343339536106,0.0,0.0,6.711616516113281,0.0,0.0,0.0,0.2807143926620483,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055602216161787,-406.3656005859375,298.44970703125,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0054996465332806,-313.1304016113281,298.38543701171875,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664678901433944,-3630.37109375,304.1401062011719,0.9519799947738647,0.243591696023941,0.2306133061647415,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5549099445343018,0.050000000745058,0.2286725044250488,291.1370544433594,291.1499938964844,268.9450988769531,268.2300720214844,282.79803466796875,293.3488464355469,291.13720703125,1.0,0.1703762859106063,0.9777888655662536,0.9777888655662536,1.0,1.0,-0.7066842317581177,0.3058691322803497,0.4008150994777679,0.1105839163064956,0.0,0.0,0.2375768274068832,24.449073791503903,25.0,1.2468832731246948,-5947.6796875,49.43053817749024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,306.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.1330824196338653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679626554250717,0.1679669916629791,-4.327823717176216e-06,0.0,0.0001350617385469,0.0,0.0,6.761392593383789,0.0,0.0,0.0,0.2809114158153534,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055602216161787,-406.3656005859375,298.44970703125,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0054996465332806,-313.1304016113281,298.38543701171875,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664678901433944,-3630.37109375,304.1401062011719,0.9519799947738647,0.243591696023941,0.2306133061647415,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5549099445343018,0.050000000745058,0.2286725044250488,291.1370544433594,291.1499938964844,268.9450988769531,268.2300720214844,282.79803466796875,293.3488464355469,291.13720703125,1.0,0.1703762859106063,0.9777888655662536,0.9777888655662536,1.0,1.0,-0.7066842317581177,0.3058691322803497,0.4008150994777679,0.1105839163064956,0.0,0.0,0.2375768274068832,24.449073791503903,25.0,1.2468832731246948,-5947.6796875,49.43053817749024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,306.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.1330824196338653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679626554250717,0.1679669916629791,-4.327823717176216e-06,0.0,0.0001350617385469,0.0,0.0,6.761392593383789,0.0,0.0,0.0,0.2809114158153534,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056682601571083,-413.0122680664063,298.5701904296875,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5550613403320312,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055865724571049,-317.3229675292969,298.48321533203125,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684756129980087,-3665.26513671875,304.1400451660156,0.9555358290672302,0.2459575831890106,0.2328436970710754,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1377258300781,291.1499938964844,268.8955993652344,268.1905212402344,282.7861633300781,293.3644714355469,291.1378173828125,1.0,0.1706462353467941,0.9779225587844848,0.9779225587844848,1.0,1.0,-0.7093514800071716,0.3070030510425567,0.4023484289646148,0.1111806705594062,0.0,0.0,0.2391613572835922,24.44661521911621,25.0,0.8611782789230347,-5978.26708984375,49.76610565185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,306.5162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53515625,18000.0,0.0,0.0,0.1337997764348983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690031737089157,0.1690075099468231,-4.329922830947908e-06,0.0,0.0001357897708658,0.0,0.0,6.808625221252441,0.0,0.0,0.0,0.2810982167720794,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056682601571083,-413.0122680664063,298.5701904296875,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5550613403320312,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055865724571049,-317.3229675292969,298.48321533203125,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684756129980087,-3665.26513671875,304.1400451660156,0.9555358290672302,0.2459575831890106,0.2328436970710754,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1377258300781,291.1499938964844,268.8955993652344,268.1905212402344,282.7861633300781,293.3644714355469,291.1378173828125,1.0,0.1706462353467941,0.9779225587844848,0.9779225587844848,1.0,1.0,-0.7093514800071716,0.3070030510425567,0.4023484289646148,0.1111806705594062,0.0,0.0,0.2391613572835922,24.44661521911621,25.0,0.8611782789230347,-5978.26708984375,49.76610565185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,306.5162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53515625,18000.0,0.0,0.0,0.1337997764348983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690031737089157,0.1690075099468231,-4.329922830947908e-06,0.0,0.0001357897708658,0.0,0.0,6.808625221252441,0.0,0.0,0.0,0.2810982167720794,4.0,0.0,1.0
845700,292.8421325683594,297.1499938964844,293.1499938964844,0.0057235625572502,-416.3840026855469,298.6311340332031,0.5551366806030273,0.050000000745058,0.0457768663763999,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5551366806030273,0.050000000745058,0.0482052452862262,292.9137878417969,297.1499938964844,293.1499938964844,0.0056312303058803,-319.46209716796875,298.5329284667969,0.5551366806030273,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1694836467504501,-3682.75244140625,304.1400146484375,0.9572810530662536,0.2471405267715454,0.2339590191841125,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5551366806030273,0.050000000745058,0.2286649346351623,291.137939453125,291.1499938964844,268.8710327148437,268.1707458496094,282.7804260253906,293.3724975585937,291.13800048828125,1.0,0.1707816123962402,0.977989375591278,0.977989375591278,1.0,1.0,-0.7106852531433105,0.3075698018074035,0.4031154811382293,0.1114803180098533,0.0,0.0,0.2399453520774841,24.44550514221192,25.0,0.6273890137672424,-5993.37548828125,49.9346923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5703125,18000.0,0.0,0.0,0.1341569870710373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695169657468795,0.1695212870836258,-4.330947376729455e-06,0.0,0.0001361522881779,0.0,0.0,6.831958770751953,0.0,0.0,0.0,0.2811903357505798,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057797259651124,-419.7865905761719,298.6925964355469,0.5552117228507996,0.050000000745058,0.0457763671875,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5552117228507996,0.050000000745058,0.0482047162950038,292.91033935546875,297.1499938964844,293.1499938964844,0.0056766881607472,-321.6289367675781,298.5832214355469,0.5552117228507996,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1704938858747482,-3700.256591796875,304.1400146484375,0.9590036273002625,0.2483232170343399,0.2350741177797317,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5552117228507996,0.050000000745058,0.2286624312400818,291.1380615234375,291.1499938964844,268.8465576171875,268.1509704589844,282.7748107910156,293.380615234375,291.1380920410156,1.0,0.1709172427654266,0.9780524969100952,0.9780524969100952,1.0,1.0,-0.7120188474655151,0.3081361651420593,0.4038826823234558,0.1117807254195213,0.0,0.0,0.2407288551330566,24.444477081298828,25.0,0.4095882475376129,-6008.38916015625,50.10377502441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,306.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.576171875,18000.0,0.0,0.0,0.1345126628875732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700307726860046,0.170035108923912,-4.331967375037493e-06,0.0,0.0001365132484352,0.0,0.0,6.855306148529053,0.0,0.0,0.0,0.2812824547290802,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.0058714230544865,-425.2940673828125,298.7919616699219,0.555320680141449,0.050000000745058,0.0457756370306015,294.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.555320680141449,0.050000000745058,0.0482039526104927,292.9042053222656,297.1499938964844,293.1499938964844,0.0057534067891538,-325.2606201171875,298.66650390625,0.555320680141449,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1720892339944839,-3727.8408203125,304.1400146484375,0.9616550803184508,0.250140905380249,0.2368288338184356,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.555320680141449,0.050000000745058,0.2286587953567505,291.1381530761719,291.1499938964844,268.8077087402344,268.1193542480469,282.7662658691406,293.39410400390625,291.13818359375,1.0,0.1711341589689254,0.9781535267829896,0.9781535267829896,1.0,1.0,-0.7141179442405701,0.3090270459651947,0.4050909280776977,0.1122558936476707,0.0,0.0,0.2419853061437606,24.444561004638672,25.0,0.2388333231210708,-6032.36279296875,50.37284469604492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,306.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.1350777894258499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708571761846542,0.1708615124225616,-4.3336040107533336e-06,0.0,0.0001370867830701,0.0,0.0,6.892892360687256,0.0,0.0,0.0,0.2814306616783142,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.0058946935459971,-426.68170166015625,298.8170166015625,0.5553379654884338,0.050000000745058,0.0457755215466022,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5553379654884338,0.050000000745058,0.0482038296759128,292.9023742675781,297.1499938964844,293.1499938964844,0.0057737762108445,-326.2190856933594,298.6884460449219,0.5553379654884338,0.050000000745058,0.0356031842529773,293.0591735839844,297.1499938964844,293.1499938964844,0.172464519739151,-3734.310791015625,304.1400451660156,0.9622559547424316,0.2505552172660827,0.2372399419546127,293.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5553379654884338,0.050000000745058,0.2286582142114639,291.13818359375,291.1499938964844,268.79803466796875,268.1114807128906,282.7642517089844,293.3976745605469,291.1382141113281,1.0,0.1711879074573516,0.9781787395477296,0.9781787395477296,1.0,1.0,-0.7146102786064148,0.3092358112335205,0.4053744375705719,0.1123679056763649,0.0,0.0,0.2422966063022613,24.446048736572266,25.0,0.3053638637065887,-6038.27734375,50.43788909912109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,306.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.546875,18000.0,0.0,0.0,0.1352182477712631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710640490055084,0.1710683852434158,-4.334015102358535e-06,0.0,0.0001372293336316,0.0,0.0,6.9023118019104,0.0,0.0,0.0,0.2814677953720093,4.0,0.0,1.0
845940,292.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9438171386719,0.5553627610206604,0.0,0.0457753501832485,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.5553627610206604,0.0,0.0482036471366882,292.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.80426025390625,0.5553627610206604,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648626446723938,0.0,0.2391026020050048,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.5553627610206604,0.0,0.2286573499441146,291.138916015625,294.1499938964844,268.75,268.0719909667969,282.7547912597656,293.4164123535156,291.1391296386719,0.0,0.0,0.9783050417900084,0.9783050417900084,1.0,1.0,-0.7168441414833069,0.3101826608181,0.4066614806652069,0.1128788292407989,0.0,0.0,0.0,24.46230697631836,60.0,1.3293380737304688,-6066.40966796875,50.745399475097656,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,306.5458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.791015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720544695854187,0.1720588058233261,-4.336046913522296e-06,0.0,0.0,0.0,0.0,6.947550296783447,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9438171386719,0.5553627610206604,0.0,0.0457753501832485,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.5553627610206604,0.0,0.0482036471366882,292.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.80426025390625,0.5553627610206604,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648626446723938,0.0,0.2391026020050048,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.5553627610206604,0.0,0.2286573499441146,291.138916015625,294.1499938964844,268.75,268.0719909667969,282.7547912597656,293.4164123535156,291.1391296386719,0.0,0.0,0.9783050417900084,0.9783050417900084,1.0,1.0,-0.7168441414833069,0.3101826608181,0.4066614806652069,0.1128788292407989,0.0,0.0,0.0,24.46230697631836,60.0,1.3293380737304688,-6066.40966796875,50.745399475097656,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,306.5458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.791015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720544695854187,0.1720588058233261,-4.336046913522296e-06,0.0,0.0,0.0,0.0,6.947550296783447,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6318664550781,0.0,0.0,0.0002576422702986,293.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0002713097201194,292.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5516052246094,0.0,0.0,0.0002003884292207,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7377319335937,0.0,0.0,0.0009719997178763,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0012869765050709,291.145751953125,294.1499938964844,268.7041931152344,268.0342102050781,281.1248474121094,289.909912109375,291.14324951171875,0.0,0.0,0.5869830250740051,0.5869830250740051,1.0,1.0,-0.001970536308363,0.0043672840110957,-0.0023967477027326,-0.0091291116550564,0.0,0.0,0.0,-0.0112082697451114,60.0,-72.56529235839844,-0.0,-8.768141697146348e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.604294349002315e-18,3.609323607126637e-18,-5.029019017426592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6318664550781,0.0,0.0,0.0002576422702986,293.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0002713097201194,292.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5516052246094,0.0,0.0,0.0002003884292207,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7377319335937,0.0,0.0,0.0009719997178763,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0012869765050709,291.145751953125,294.1499938964844,268.7041931152344,268.0342102050781,281.1248474121094,289.909912109375,291.14324951171875,0.0,0.0,0.5869830250740051,0.5869830250740051,1.0,1.0,-0.001970536308363,0.0043672840110957,-0.0023967477027326,-0.0091291116550564,0.0,0.0,0.0,-0.0112082697451114,60.0,-72.56529235839844,-0.0,-8.768141697146348e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.604294349002315e-18,3.609323607126637e-18,-5.029019017426592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5904235839844,0.0,0.0,9.905350452754648e-05,293.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.000104308106529,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5108947753906,0.0,0.0,7.704161544097587e-05,292.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66534423828125,0.0,0.0,0.0001256176765309,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004947927664034,291.1458740234375,294.1499938964844,268.6827087402344,268.0166015625,280.93341064453125,287.4764099121094,291.1419677734375,0.0,0.0,0.3913220167160034,0.3913220167160034,1.0,1.0,-0.0010809689993038,0.0024653379805386,-0.00138436909765,-0.0126792313531041,0.0,0.0,0.0,-0.0074210306629538,60.0,-45.44667053222656,-0.0,-7.967538095954296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1242065494572582e-20,1.3674659081042553e-20,-2.432592576728013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5622863769531,0.0,0.0,9.419013804290444e-05,293.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.9186749139335e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4832763671875,0.0,0.0,7.325899787247181e-05,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6418151855469,0.0,0.0,9.98212126432918e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004704992461483,291.1459350585937,294.1499938964844,268.6621398925781,267.9997863769531,280.82196044921875,285.2562255859375,291.1412048339844,0.0,0.0,0.1956610083580017,0.1956610083580017,1.0,1.0,-0.0010043502552434,0.0006191941793076,0.0003851561341434,-0.014410794712603,0.0,0.0,0.0,-0.0076353577896952,60.0,-26.58720588684082,-0.0,-6.87795989051665e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0198420786092985e-21,7.58077669530535e-21,-2.560934818644443e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.53472900390625,0.0,0.0,9.401333227287978e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.900057193590328e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4562072753906,0.0,0.0,7.312148227356374e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6199951171875,0.0,0.0,9.901594603434204e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004696160904131,291.14599609375,294.1499938964844,268.6424865722656,267.9837341308594,280.7134094238281,283.3061828613281,291.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019856272265,2.7829312188032418e-08,0.0010019578039646,-0.0149369398131966,0.0,0.0,0.0,-0.0078200763091444,60.0,-19.46350479125977,-0.0,-6.842027033826525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.944240678678793e-21,7.549481156934716e-21,-2.6052402763075307e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5073547363281,0.0,0.0,9.398075781064108e-05,293.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.89662657957524e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4293518066406,0.0,0.0,7.309614738915116e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.59832763671875,0.0,0.0,9.896684059640393e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.000469453370897,291.14605712890625,294.1499938964844,268.6236877441406,267.96844482421875,280.60577392578125,281.59356689453125,291.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013927239924,6.0275464619508065e-09,0.0010013866703957,-0.0148414485156536,0.0,0.0,0.0,-0.0078005450777709,60.0,-16.883827209472656,-0.0,-6.837041155449698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9385311937476155e-21,-7.542791010613266e-21,2.60425981686565e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.45318603515625,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.88993197097443e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3761291503906,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5554504394531,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004691357898991,291.1462097167969,294.1499938964844,268.58856201171875,267.9400939941406,280.3929748535156,278.7657165527344,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.617202758789062,-0.0,-6.827781362517271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938401138983338e-21,-7.542643184390515e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.45318603515625,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.88993197097443e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3761291503906,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5554504394531,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004691357898991,291.1462097167969,294.1499938964844,268.58856201171875,267.9400939941406,280.3929748535156,278.7657165527344,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.617202758789062,-0.0,-6.827781362517271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938401138983338e-21,-7.542643184390515e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3996887207031,0.0,0.0,9.38475932343863e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.882603626465424e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3236083984375,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5131225585937,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004687881737481,291.1463317871094,294.1499938964844,268.5566101074219,267.9144897460937,280.1835021972656,276.5771179199219,291.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.46009349822998,-0.0,-6.817660391789104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3996887207031,0.0,0.0,9.38475932343863e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.882603626465424e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3236083984375,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5131225585937,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004687881737481,291.1463317871094,294.1499938964844,268.5566101074219,267.9144897460937,280.1835021972656,276.5771179199219,291.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.46009349822998,-0.0,-6.817660391789104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.346923828125,0.0,0.0,9.377288370160386e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2717590332031,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.47137451171875,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004684149753302,291.1464233398437,294.1499938964844,268.5275573730469,267.8914794921875,279.9773864746094,274.87841796875,291.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.44585132598877,-0.0,-6.806804009329427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.346923828125,0.0,0.0,9.377288370160386e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2717590332031,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.47137451171875,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004684149753302,291.1464233398437,294.1499938964844,268.5275573730469,267.8914794921875,279.9773864746094,274.87841796875,291.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.44585132598877,-0.0,-6.806804009329427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
