time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2948303222656,0.0,0.0,9.36940050451085e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.866429900284857e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2206115722656,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.43017578125,0.0,0.0,9.866449545370416e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004680209676735,291.14654541015625,294.1499938964844,268.5011901855469,267.870849609375,279.7745666503906,273.5554504394531,291.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.447394371032717,-0.0,-6.79535077097171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2948303222656,0.0,0.0,9.36940050451085e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.866429900284857e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2206115722656,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.43017578125,0.0,0.0,9.866449545370416e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004680209676735,291.14654541015625,294.1499938964844,268.5011901855469,267.870849609375,279.7745666503906,273.5554504394531,291.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.447394371032717,-0.0,-6.79535077097171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.26904296875,0.0,0.0,9.365328878629953e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.862142178462818e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1952819824219,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4097595214844,0.0,0.0,9.862161823548377e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004678175610024,291.1465759277344,294.1499938964844,268.4889831542969,267.8613586425781,279.6744079589844,273.0069580078125,291.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44821548461914,-0.0,-6.789443318666599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2434387207031,0.0,0.0,9.361186675960198e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.857780241873117e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1701354980469,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3894958496094,0.0,0.0,9.857799159362912e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004676106618717,291.1466369628906,294.1499938964844,268.47735595703125,267.8524169921875,279.5750732421875,272.521484375,291.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.448538780212402,-0.0,-6.78343567983575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1927185058594,0.0,0.0,9.35273346840404e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1203308105469,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.349365234375,0.0,0.0,9.84889775281772e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004671884234994,291.146728515625,294.1499938964844,268.4557800292969,267.8360290527344,279.3788757324219,271.7091064453125,291.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.447497367858888,-0.0,-6.771184501985772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1927185058594,0.0,0.0,9.35273346840404e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1203308105469,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.349365234375,0.0,0.0,9.84889775281772e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004671884234994,291.146728515625,294.1499938964844,268.4557800292969,267.8360290527344,279.3788757324219,271.7091064453125,291.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.447497367858888,-0.0,-6.771184501985772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1426696777344,0.0,0.0,9.344124555354938e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.839812992140652e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0711669921875,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30975341796875,0.0,0.0,9.839831909630448e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004667583561968,291.1468200683594,294.1499938964844,268.436279296875,267.82147216796875,279.1859741210937,271.0683898925781,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44430923461914,-0.0,-6.758718740229598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1426696777344,0.0,0.0,9.344124555354938e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.839812992140652e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0711669921875,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30975341796875,0.0,0.0,9.839831909630448e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004667583561968,291.1468200683594,294.1499938964844,268.436279296875,267.82147216796875,279.1859741210937,271.0683898925781,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44430923461914,-0.0,-6.758718740229598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09326171875,0.0,0.0,9.33543560677208e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.830662747845054e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0226745605469,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2706604003906,0.0,0.0,9.83068166533485e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004663243307732,291.1468811035156,294.1499938964844,268.41864013671875,267.8085632324219,278.9963073730469,270.5605773925781,291.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.439245223999023,-0.0,-6.746149239234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09326171875,0.0,0.0,9.33543560677208e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.830662747845054e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0226745605469,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2706604003906,0.0,0.0,9.83068166533485e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004663243307732,291.1468811035156,294.1499938964844,268.41864013671875,267.8085632324219,278.9963073730469,270.5605773925781,291.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.439245223999023,-0.0,-6.746149239234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0445251464844,0.0,0.0,9.326738654635848e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.82150449999608e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97479248046875,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320861816406,0.0,0.0,9.821522689890116e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004658898978959,291.1469421386719,294.1499938964844,268.4026184082031,267.797119140625,278.8098449707031,270.1558837890625,291.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.432598114013672,-0.0,-6.733579738238404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0445251464844,0.0,0.0,9.326738654635848e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.82150449999608e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97479248046875,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320861816406,0.0,0.0,9.821522689890116e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004658898978959,291.1469421386719,294.1499938964844,268.4026184082031,267.797119140625,278.8098449707031,270.1558837890625,291.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.432598114013672,-0.0,-6.733579738238404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0203857421875,0.0,0.0,9.322408004663885e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.816944657359272e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9510803222656,0.0,0.0,7.25076170056127e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2129821777344,0.0,0.0,9.816962119657546e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004656735691241,291.14697265625,294.1499938964844,268.3951721191406,267.7918701171875,278.71783447265625,269.9849548339844,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.428768157958984,-0.0,-6.727324830535508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9964294433594,0.0,0.0,9.318099182564764e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.812407370191067e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.92755126953125,0.0,0.0,7.247410394484177e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19403076171875,0.0,0.0,9.812425560085104e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004654583462979,291.1470031738281,294.1499938964844,268.3880310058594,267.78692626953125,278.6265869140625,269.831787109375,291.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.424647331237791,-0.0,-6.7211054499694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9489440917969,0.0,0.0,9.309578308602796e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.803434659261256e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.88092041015625,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.15643310546875,0.0,0.0,9.80345212155953e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004650327318813,291.14703369140625,294.1499938964844,268.3746643066406,267.7778625488281,278.44647216796875,269.5707092285156,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41567039489746,-0.0,-6.708813771183486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9489440917969,0.0,0.0,9.309578308602796e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.803434659261256e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.88092041015625,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.15643310546875,0.0,0.0,9.80345212155953e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004650327318813,291.14703369140625,294.1499938964844,268.3746643066406,267.7778625488281,278.44647216796875,269.5707092285156,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41567039489746,-0.0,-6.708813771183486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.902099609375,0.0,0.0,9.301230602432042e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.7946438472718e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8348999023437,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1193542480469,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004646157321985,291.14703369140625,294.1499938964844,268.3622741699219,267.7696533203125,278.2694396972656,269.359130859375,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.405928611755373,-0.0,-6.696781440496127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.902099609375,0.0,0.0,9.301230602432042e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.7946438472718e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8348999023437,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1193542480469,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004646157321985,291.14703369140625,294.1499938964844,268.3622741699219,267.7696533203125,278.2694396972656,269.359130859375,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.405928611755373,-0.0,-6.696781440496127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8558349609375,0.0,0.0,9.293104812968522e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.78608659352176e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7894897460937,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.082763671875,0.0,0.0,9.786104055820032e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004642098210752,291.14703369140625,294.1499938964844,268.3506774902344,267.7621765136719,278.095458984375,269.1866149902344,291.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.395673751831056,-0.0,-6.685080933266363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8558349609375,0.0,0.0,9.293104812968522e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.78608659352176e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7894897460937,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.082763671875,0.0,0.0,9.786104055820032e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004642098210752,291.14703369140625,294.1499938964844,268.3506774902344,267.7621765136719,278.095458984375,269.1866149902344,291.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.395673751831056,-0.0,-6.685080933266363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8101806640625,0.0,0.0,9.28524532355368e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.777810919331388e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.74462890625,0.0,0.0,7.221857958938926e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0466003417969,0.0,0.0,9.7778276540339e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004638172395061,291.14703369140625,294.1499938964844,268.3396301269531,267.7552185058594,277.92449951171875,269.04510498046875,291.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.385147094726562,-0.0,-6.673773356169478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8101806640625,0.0,0.0,9.28524532355368e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.777810919331388e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.74462890625,0.0,0.0,7.221857958938926e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0466003417969,0.0,0.0,9.7778276540339e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004638172395061,291.14703369140625,294.1499938964844,268.3396301269531,267.7552185058594,277.92449951171875,269.04510498046875,291.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.385147094726562,-0.0,-6.673773356169478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7875671386719,0.0,0.0,9.28142835618928e-05,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.77379095274955e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7224426269531,0.0,0.0,7.218888640636578e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0287170410156,0.0,0.0,9.773807687452064e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004636265803128,291.1470031738281,294.1499938964844,268.3342590332031,267.7518615722656,277.8401184082031,268.98394775390625,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.379853248596191,-0.0,-6.66828441353573e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7651062011719,0.0,0.0,9.277692151954398e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.76985684246756e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.70037841796875,0.0,0.0,7.215982623165473e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.01092529296875,0.0,0.0,9.769873577170074e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004634399374481,291.1470031738281,294.1499938964844,268.3289489746094,267.7485656738281,277.7564697265625,268.92828369140625,291.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.374578475952148,-0.0,-6.662914842081591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7206115722656,0.0,0.0,9.27048022276722e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.762262197909875e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6566772460937,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9757080078125,0.0,0.0,9.76227893261239e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004630796902347,291.1469421386719,294.1499938964844,268.3183898925781,267.7420959472656,277.5913391113281,268.8310546875,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.364195823669434,-0.0,-6.652554418451474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7206115722656,0.0,0.0,9.27048022276722e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.762262197909875e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6566772460937,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9757080078125,0.0,0.0,9.76227893261239e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004630796902347,291.1469421386719,294.1499938964844,268.3183898925781,267.7420959472656,277.5913391113281,268.8310546875,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.364195823669434,-0.0,-6.652554418451474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6766967773437,0.0,0.0,9.263640095014124e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.755058999871836e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.613525390625,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94091796875,0.0,0.0,9.755075734574348e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004627380112651,291.1468505859375,294.1499938964844,268.3077697753906,267.73553466796875,277.4290466308594,268.74957275390625,291.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.354205131530762,-0.0,-6.64273613892874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6766967773437,0.0,0.0,9.263640095014124e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.755058999871836e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.613525390625,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94091796875,0.0,0.0,9.755075734574348e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004627380112651,291.1468505859375,294.1499938964844,268.3077697753906,267.73553466796875,277.4290466308594,268.74957275390625,291.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.354205131530762,-0.0,-6.64273613892874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.63330078125,0.0,0.0,9.25719941733405e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.748277079779656e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5709228515625,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90655517578125,0.0,0.0,9.748293086886406e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004624162684194,291.1467590332031,294.1499938964844,268.2968444824219,267.728759765625,277.2695007324219,268.6806640625,291.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.344819068908691,-0.0,-6.633497662278387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.63330078125,0.0,0.0,9.25719941733405e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.748277079779656e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5709228515625,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90655517578125,0.0,0.0,9.748293086886406e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004624162684194,291.1467590332031,294.1499938964844,268.2968444824219,267.728759765625,277.2695007324219,268.6806640625,291.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.344819068908691,-0.0,-6.633497662278387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5904846191406,0.0,0.0,9.251182927982882e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.741941175889224e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.52886962890625,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8726501464844,0.0,0.0,9.741957182995976e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004621157422661,291.1466369628906,294.1499938964844,268.285400390625,267.7215576171875,277.1126403808594,268.6218566894531,291.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.336234092712402,-0.0,-6.624873094551731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5904846191406,0.0,0.0,9.251182927982882e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.741941175889224e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.52886962890625,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8726501464844,0.0,0.0,9.741957182995976e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004621157422661,291.1466369628906,294.1499938964844,268.285400390625,267.7215576171875,277.1126403808594,268.6218566894531,291.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.336234092712402,-0.0,-6.624873094551731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5692749023437,0.0,0.0,9.248340938938782e-05,293.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.738947846926747e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5080261230469,0.0,0.0,7.193153578555211e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558349609375,0.0,0.0,9.7389638540335e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004619737737812,291.1465759277344,294.1499938964844,268.2794494628906,267.7177429199219,277.03521728515625,268.5955810546875,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.332304000854492,-0.0,-6.620800263590354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5481872558594,0.0,0.0,9.245612454833464e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.736075298860668e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4873046875,0.0,0.0,7.191031909314916e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8391418457031,0.0,0.0,9.73609057837166e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004618374805431,291.146484375,294.1499938964844,268.27325439453125,267.7137145996094,276.9584655761719,268.5711364746094,291.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.328646659851074,-0.0,-6.616892278543673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.50640869140625,0.0,0.0,9.240508370567112e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.73069982137531e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4462890625,0.0,0.0,7.187062146840617e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8060302734375,0.0,0.0,9.730715828482062e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004615825018845,291.14630126953125,294.1499938964844,268.2601623535156,267.705078125,276.8067932128906,268.5268859863281,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.32223892211914,-0.0,-6.609583635963645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.50640869140625,0.0,0.0,9.240508370567112e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.73069982137531e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4462890625,0.0,0.0,7.187062146840617e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8060302734375,0.0,0.0,9.730715828482062e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004615825018845,291.14630126953125,294.1499938964844,268.2601623535156,267.705078125,276.8067932128906,268.5268859863281,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.32223892211914,-0.0,-6.609583635963645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4651184082031,0.0,0.0,9.235888865077868e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.725835116114467e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.40576171875,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733459472656,0.0,0.0,9.72585112322122e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004613517667166,291.1461181640625,294.1499938964844,268.2459411621094,267.6954345703125,276.6576538085937,268.4877319335937,291.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.317201614379885,-0.0,-6.602972035807397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4651184082031,0.0,0.0,9.235888865077868e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.725835116114467e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.40576171875,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733459472656,0.0,0.0,9.72585112322122e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004613517667166,291.1461181640625,294.1499938964844,268.2459411621094,267.6954345703125,276.6576538085937,268.4877319335937,291.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.317201614379885,-0.0,-6.602972035807397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42437744140625,0.0,0.0,9.231771400664002e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.721500100567936e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36572265625,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7410583496094,0.0,0.0,9.721515380078928e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004611461190506,291.1458740234375,294.1499938964844,268.2303466796875,267.6846008300781,276.5108947753906,268.4525756835937,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.313714027404783,-0.0,-6.597082347070683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
