time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42437744140625,0.0,0.0,9.231771400664002e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.721500100567936e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36572265625,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7410583496094,0.0,0.0,9.721515380078928e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004611461190506,291.1458740234375,294.1499938964844,268.2303466796875,267.6846008300781,276.5108947753906,268.4525756835937,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.313714027404783,-0.0,-6.597082347070683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38409423828125,0.0,0.0,9.228174894815312e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.717712237033992e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.326171875,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091369628906,0.0,0.0,9.717727516544984e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004609664320014,291.1455993652344,294.1499938964844,268.2131652832031,267.6723937988281,276.3664855957031,268.4205017089844,290.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.311959266662598,-0.0,-6.59193801766378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38409423828125,0.0,0.0,9.228174894815312e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.717712237033992e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.326171875,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091369628906,0.0,0.0,9.717727516544984e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004609664320014,291.1455993652344,294.1499938964844,268.2131652832031,267.6723937988281,276.3664855957031,268.4205017089844,290.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.311959266662598,-0.0,-6.59193801766378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3641357421875,0.0,0.0,9.226576366927476e-05,293.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.716029308037832e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3065490722656,0.0,0.0,7.176226063165814e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932983398437,0.0,0.0,9.716044587548822e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004608866001944,291.1454467773437,294.1499938964844,268.20391845703125,267.66571044921875,276.295166015625,268.4053955078125,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.311790466308594,-0.0,-6.589652912225574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34429931640625,0.0,0.0,9.225115354638548e-05,293.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.714491170598194e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2870788574219,0.0,0.0,7.175089558586478e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775817871094,0.0,0.0,9.714505722513422e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004608136077877,291.1452941894531,294.1499938964844,268.1941833496094,267.6585998535156,276.224365234375,268.3907775878906,290.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.312118530273438,-0.0,-6.587563206039705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3049621582031,0.0,0.0,9.222612425219268e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.711855091154575e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2484436035156,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463928222656,0.0,0.0,9.711869643069804e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004606886068359,291.1449890136719,294.1499938964844,268.1732177734375,267.6430358886719,276.0843505859375,268.3626403808594,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.314349174499512,-0.0,-6.583984912822416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3049621582031,0.0,0.0,9.222612425219268e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.711855091154575e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2484436035156,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463928222656,0.0,0.0,9.711869643069804e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004606886068359,291.1449890136719,294.1499938964844,268.1732177734375,267.6430358886719,276.0843505859375,268.3626403808594,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.314349174499512,-0.0,-6.583984912822416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26611328125,0.0,0.0,9.220686479238792e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.70982655417174e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.21026611328125,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156005859375,0.0,0.0,9.70984110608697e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004605923895724,291.1446228027344,294.1499938964844,268.1499938964844,267.6255187988281,275.9464416503906,268.3355407714844,290.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31886386871338,-0.0,-6.58123084917861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26611328125,0.0,0.0,9.220686479238792e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.70982655417174e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.21026611328125,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156005859375,0.0,0.0,9.70984110608697e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004605923895724,291.1446228027344,294.1499938964844,268.1499938964844,267.6255187988281,275.9464416503906,268.3355407714844,290.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31886386871338,-0.0,-6.58123084917861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2276916503906,0.0,0.0,9.219350613420828e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.70842011156492e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17254638671875,0.0,0.0,7.170606113504618e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5851135253906,0.0,0.0,9.708434663480148e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004605256544891,291.1441955566406,294.1499938964844,268.124267578125,267.6058654785156,275.810546875,268.3089599609375,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.3258638381958,-0.0,-6.579320199762152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2276916503906,0.0,0.0,9.219350613420828e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.70842011156492e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17254638671875,0.0,0.0,7.170606113504618e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5851135253906,0.0,0.0,9.708434663480148e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004605256544891,291.1441955566406,294.1499938964844,268.124267578125,267.6058654785156,275.810546875,268.3089599609375,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.3258638381958,-0.0,-6.579320199762152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1897277832031,0.0,0.0,9.218585182679816e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.707613935461268e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13525390625,0.0,0.0,7.170010212576017e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55499267578125,0.0,0.0,9.707627759780736e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004604874120559,291.1437683105469,294.1499938964844,268.0959777832031,267.58416748046875,275.6765441894531,268.2824401855469,290.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.335474967956545,-0.0,-6.578222411235404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1897277832031,0.0,0.0,9.218585182679816e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.707613935461268e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13525390625,0.0,0.0,7.170010212576017e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55499267578125,0.0,0.0,9.707627759780736e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004604874120559,291.1437683105469,294.1499938964844,268.0959777832031,267.58416748046875,275.6765441894531,268.2824401855469,290.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.335474967956545,-0.0,-6.578222411235404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1709289550781,0.0,0.0,9.21840692171827e-05,293.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.707426943350585e-05,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1167907714844,0.0,0.0,7.169871969381347e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400695800781,0.0,0.0,9.70744076767005e-05,292.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004604785353876,291.1435241699219,294.1499938964844,268.0809631347656,267.5726013183594,275.6102905273437,268.26904296875,290.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.7870138136497644e-09,0.0009822327410802,-0.0089735360816121,0.0,0.0,0.0,-0.0066901985555887,60.0,-15.341261863708496,-0.0,-6.577966615850529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522216796875,0.0,0.0,9.218361810781062e-05,293.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.70737892203033e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.098388671875,0.0,0.0,7.169837044784799e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5252380371094,0.0,0.0,9.707392746349797e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004604762652888,291.1432800292969,294.1499938964844,268.0653381347656,267.560546875,275.54443359375,268.2555236816406,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.347625732421877,-0.0,-6.577899824833366e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1151123046875,0.0,0.0,9.218659397447482e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0619506835937,0.0,0.0,7.17006842023693e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49578857421875,0.0,0.0,9.707706340122968e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004604911373462,291.14276123046875,294.1499938964844,268.03253173828125,267.53515625,275.4140319824219,268.2279968261719,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.362085342407228,-0.0,-6.578321176675672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1151123046875,0.0,0.0,9.218659397447482e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0619506835937,0.0,0.0,7.17006842023693e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49578857421875,0.0,0.0,9.707706340122968e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004604911373462,291.14276123046875,294.1499938964844,268.03253173828125,267.53515625,275.4140319824219,268.2279968261719,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.362085342407228,-0.0,-6.578321176675672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07843017578125,0.0,0.0,9.219463390763848e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.70853870967403e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0259094238281,0.0,0.0,7.170693424995989e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666442871094,0.0,0.0,9.708551806397736e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004605312715284,291.1422119140625,294.1499938964844,267.99774169921875,267.50811767578125,275.2853088378906,268.19952392578125,290.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.378771781921388,-0.0,-6.579463729394774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07843017578125,0.0,0.0,9.219463390763848e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.70853870967403e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0259094238281,0.0,0.0,7.170693424995989e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666442871094,0.0,0.0,9.708551806397736e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004605312715284,291.1422119140625,294.1499938964844,267.99774169921875,267.50811767578125,275.2853088378906,268.19952392578125,290.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.378771781921388,-0.0,-6.579463729394774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0421447753906,0.0,0.0,9.220759966410697e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.709904406918211e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9902648925781,0.0,0.0,7.171701872721314e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378356933594,0.0,0.0,9.709917503641918e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.000460596056655,291.1416015625,294.1499938964844,267.9611511230469,267.4795837402344,275.1581726074219,268.16998291015625,290.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.397520065307615,-0.0,-6.581311140507752e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0421447753906,0.0,0.0,9.220759966410697e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.709904406918211e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9902648925781,0.0,0.0,7.171701872721314e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378356933594,0.0,0.0,9.709917503641918e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.000460596056655,291.1416015625,294.1499938964844,267.9611511230469,267.4795837402344,275.1581726074219,268.16998291015625,290.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.397520065307615,-0.0,-6.581311140507752e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0062561035156,0.0,0.0,9.222542576026171e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.711781603982672e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9550170898437,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093322753906,0.0,0.0,9.711794700706378e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004606851143762,291.1409606933594,294.1499938964844,267.9230041503906,267.4496765136719,275.0325927734375,268.1391906738281,290.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41818904876709,-0.0,-6.58385204133083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0062561035156,0.0,0.0,9.222542576026171e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.711781603982672e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9550170898437,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093322753906,0.0,0.0,9.711794700706378e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004606851143762,291.1409606933594,294.1499938964844,267.9230041503906,267.4496765136719,275.0325927734375,268.1391906738281,290.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41818904876709,-0.0,-6.58385204133083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.98846435546875,0.0,0.0,9.223615052178502e-05,293.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.712910832604392e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.93756103515625,0.0,0.0,7.173923222580925e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39520263671875,0.0,0.0,9.7129239293281e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004607386654242,291.140625,294.1499938964844,267.90338134765625,267.43426513671875,274.97039794921875,268.123291015625,290.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.429219245910645,-0.0,-6.585381129298187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97076416015625,0.0,0.0,9.224807581631468e-05,293.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.7141666628886e-05,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.920166015625,0.0,0.0,7.174850179580972e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38116455078125,0.0,0.0,9.714179759612308e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0004607982409652,291.1402587890625,294.1499938964844,267.8834228515625,267.4185791015625,274.9085388183594,268.1070556640625,290.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.440668106079102,-0.0,-6.587082168607594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9356689453125,0.0,0.0,9.22755352803506e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.717058128444478e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856811523437,0.0,0.0,7.176986400736496e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,9.717071225168183e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004609354073181,291.1395263671875,294.1499938964844,267.8426513671875,267.3863830566406,274.7858581542969,268.0735168457031,290.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.464759826660156,-0.0,-6.591000811795311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9356689453125,0.0,0.0,9.22755352803506e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.717058128444478e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856811523437,0.0,0.0,7.176986400736496e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,9.717071225168183e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004609354073181,291.1395263671875,294.1499938964844,267.8426513671875,267.3863830566406,274.7858581542969,268.0735168457031,290.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.464759826660156,-0.0,-6.591000811795311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90093994140625,0.0,0.0,9.230783325619996e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.720458911033349e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515625,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,9.720472007757051e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004610967298503,291.1387634277344,294.1499938964844,267.8008728027344,267.353271484375,274.6645812988281,268.0385437011719,290.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.490405082702637,-0.0,-6.595610813064924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90093994140625,0.0,0.0,9.230783325619996e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.720458911033349e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515625,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,9.720472007757051e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004610967298503,291.1387634277344,294.1499938964844,267.8008728027344,267.353271484375,274.6645812988281,268.0385437011719,290.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.490405082702637,-0.0,-6.595610813064924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8666076660156,0.0,0.0,9.234500612365082e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8178405761719,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.724386472953483e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004612824413925,291.1379089355469,294.1499938964844,267.7582702636719,267.3193359375,274.5447082519531,268.0020446777344,290.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51750946044922,-0.0,-6.600921409471995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8666076660156,0.0,0.0,9.234500612365082e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8178405761719,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.724386472953483e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004612824413925,291.1379089355469,294.1499938964844,267.7582702636719,267.3193359375,274.5447082519531,268.0020446777344,290.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51750946044922,-0.0,-6.600921409471995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8326416015625,0.0,0.0,9.238713391823694e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.728810255182908e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7844543457031,0.0,0.0,7.185665890574455e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,9.728822624310852e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004614928911905,291.13702392578125,294.1499938964844,267.7150573730469,267.2847900390625,274.4261474609375,267.9640808105469,290.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.545880317687988,-0.0,-6.606941127529353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8326416015625,0.0,0.0,9.238713391823694e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.728810255182908e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7844543457031,0.0,0.0,7.185665890574455e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,9.728822624310852e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004614928911905,291.13702392578125,294.1499938964844,267.7150573730469,267.2847900390625,274.4261474609375,267.9640808105469,290.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.545880317687988,-0.0,-6.606941127529353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8157958984375,0.0,0.0,9.241021325578912e-05,293.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.731240425026044e-05,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679138183594,0.0,0.0,7.187460869317874e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,9.731252794153988e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004616081423591,291.1365661621094,294.1499938964844,267.6932678222656,267.267333984375,274.3673400878906,267.9445495605469,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.560542106628418,-0.0,-6.610240177451487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7990417480469,0.0,0.0,9.243431850336492e-05,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.733778279041871e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7514343261719,0.0,0.0,7.18933588359505e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,9.733790648169816e-05,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004617285449057,291.1361083984375,294.1499938964844,267.67138671875,267.2497253417969,274.308837890625,267.9247131347656,290.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430927967911e-09,0.0009848956251516,-0.0097894882783293,0.0,0.0,0.0,-0.006844581104815,60.0,-15.57545280456543,-0.0,-6.61368702026266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657775878906,0.0,0.0,9.248662536265329e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71875,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21807861328125,0.0,0.0,9.739298548083752e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004619898390956,291.1351013183594,294.1499938964844,267.62750244140625,267.2143249511719,274.1927490234375,267.8840637207031,290.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.606081008911133,-0.0,-6.621170456355685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657775878906,0.0,0.0,9.248662536265329e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71875,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21807861328125,0.0,0.0,9.739298548083752e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004619898390956,291.1351013183594,294.1499938964844,267.62750244140625,267.2143249511719,274.1927490234375,267.8840637207031,290.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.606081008911133,-0.0,-6.621170456355685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328186035156,0.0,0.0,9.254420729121192e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.74535068962723e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6863708496094,0.0,0.0,7.197882223408669e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,9.745362331159412e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.000462277472252,291.13409423828125,294.1499938964844,267.58355712890625,267.1787109375,274.0777587890625,267.8422241210937,290.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.637666702270508,-0.0,-6.629414173175975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328186035156,0.0,0.0,9.254420729121192e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.74535068962723e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6863708496094,0.0,0.0,7.197882223408669e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,9.745362331159412e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.000462277472252,291.13409423828125,294.1499938964844,267.58355712890625,267.1787109375,274.0777587890625,267.8422241210937,290.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.637666702270508,-0.0,-6.629414173175975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
