time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,9.543645865051076e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001004991863737,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.713623046875,0.0,0.0,0.0001004992809612,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004767248756252,291.1011047363281,294.1499938964844,267.120361328125,266.7904052734375,272.0205383300781,267.0993347167969,290.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.838177218388864e-09,0.0010168734006583,-0.0195861272513866,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.29881477355957,-0.0,-7.05019331803669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001009328916552,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915588378906,0.0,0.0,0.0001009329862426,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0004787821671925,291.0987548828125,294.1499938964844,267.169189453125,266.8383483886719,271.9326171875,267.1132507324219,290.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.326305389404297,-0.0,-7.111171385076889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001009328916552,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915588378906,0.0,0.0,0.0001009329862426,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0004787821671925,291.0987548828125,294.1499938964844,267.169189453125,266.8383483886719,271.9326171875,267.1132507324219,290.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.326305389404297,-0.0,-7.111171385076889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0001014280060189,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695861816406,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0004811307881027,291.0963439941406,294.1499938964844,267.22723388671875,266.89532470703125,271.84686279296875,267.1403503417969,290.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35625457763672,-0.0,-7.181105132758604e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0001014280060189,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695861816406,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0004811307881027,291.0963439941406,294.1499938964844,267.22723388671875,266.89532470703125,271.84686279296875,267.1403503417969,290.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35625457763672,-0.0,-7.181105132758604e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06695556640625,0.0,0.0,9.657648479333147e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001016996902762,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586303710937,0.0,0.0,0.0001016997848637,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004824195348192,291.0950927734375,294.1499938964844,267.2593688964844,266.9268798828125,271.8048400878906,267.1590576171875,290.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.372541427612305,-0.0,-7.219626496635102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05340576171875,0.0,0.0,9.685022087069228e-05,293.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.000101987941889,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,0.0001019880437524,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004837868909817,291.0938415527344,294.1499938964844,267.2934265136719,266.9603271484375,271.7633972167969,267.1810607910156,290.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38984489440918,-0.0,-7.260608470005536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,9.744588896865024e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99200439453125,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0001026153040584,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0004867623792961,291.0912475585937,294.1499938964844,267.3667907714844,267.0323486328125,271.6822204589844,267.2345275878906,290.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.427932739257812,-0.0,-7.350190855959229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,9.744588896865024e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99200439453125,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0001026153040584,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0004867623792961,291.0912475585937,294.1499938964844,267.3667907714844,267.0323486328125,271.6822204589844,267.2345275878906,290.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.427932739257812,-0.0,-7.350190855959229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994506835937,0.0,0.0,9.810648043639958e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96551513671875,0.0,0.0,7.630504114786163e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,0.000103310936538,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004900621715933,291.0885925292969,294.1499938964844,267.4462890625,267.1103820800781,271.6034240722656,267.3002624511719,290.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476392105221,60.0,-16.471481323242188,-0.0,-7.450180561363595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994506835937,0.0,0.0,9.810648043639958e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96551513671875,0.0,0.0,7.630504114786163e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,0.000103310936538,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004900621715933,291.0885925292969,294.1499938964844,267.4462890625,267.1103820800781,271.6034240722656,267.3002624511719,290.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476392105221,60.0,-16.471481323242188,-0.0,-7.450180561363595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,9.88307292573154e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391174316406,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,0.0001040736096911,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.000493679952342,291.0858154296875,294.1499938964844,267.5309143066406,267.1934509277344,271.5270690917969,267.3769836425781,290.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.520973205566406,-0.0,-7.560581849475059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,9.88307292573154e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391174316406,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,0.0001040736096911,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.000493679952342,291.0858154296875,294.1499938964844,267.5309143066406,267.1934509277344,271.5270690917969,267.3769836425781,290.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.520973205566406,-0.0,-7.560581849475059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94580078125,0.0,0.0,9.961429896065964e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001048986523528,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,7.747778727207333e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.560791015625,0.0,0.0,0.0001048987469403,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004975940682925,291.0829467773437,294.1499938964844,267.6195983886719,267.280517578125,271.4532470703125,267.4632263183594,290.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043378821464556e-08,0.0010613803751766,-0.0332118347287178,0.0,0.0,0.0,-0.011278960853815,60.0,-16.576553344726562,-0.0,-7.68094068348546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94580078125,0.0,0.0,9.961429896065964e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001048986523528,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,7.747778727207333e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.560791015625,0.0,0.0,0.0001048987469403,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004975940682925,291.0829467773437,294.1499938964844,267.6195983886719,267.280517578125,271.4532470703125,267.4632263183594,290.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043378821464556e-08,0.0010613803751766,-0.0332118347287178,0.0,0.0,0.0,-0.011278960853815,60.0,-16.576553344726562,-0.0,-7.68094068348546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93243408203125,0.0,0.0,0.0001000260162982,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001053322121151,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89959716796875,0.0,0.0,7.779801671858877e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54998779296875,0.0,0.0,0.0001053323067026,292.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0004996506613679,291.0814819335937,294.1499938964844,267.6651611328125,267.3252258300781,271.4172668457031,267.5092163085937,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.355636314315234e-08,0.0010657665552571,-0.0345538109540939,0.0,0.0,0.0,-0.0115332677960395,60.0,-16.606435775756836,-0.0,-7.744562680045419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,0.0001004490841296,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001057777262758,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,7.81270646257326e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391540527344,0.0,0.0,0.0001057778135873,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.000501763948705,291.0800170898437,294.1499938964844,267.7113647460937,267.3705749511719,271.3819274902344,267.55682373046875,290.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083484600746488e-08,0.0010702735744416,-0.0359325818717479,0.0,0.0,0.0,-0.011794582940638,60.0,-16.637596130371094,-0.0,-7.810211855030502e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.0001013220316963,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0001066969780367,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8601989746094,0.0,0.0,7.880602788645774e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175170898437,0.0,0.0,0.0001066970726242,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0005061245174147,291.0769348144531,294.1499938964844,267.80517578125,267.462646484375,271.3131103515625,267.6556701660156,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.517115144622494e-08,0.0010795735288411,-0.038776908069849,0.0,0.0,0.0,-0.01233378238976,60.0,-16.703001022338867,-0.0,-7.946546531911738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.0001013220316963,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0001066969780367,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8601989746094,0.0,0.0,7.880602788645774e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175170898437,0.0,0.0,0.0001066970726242,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0005061245174147,291.0769348144531,294.1499938964844,267.80517578125,267.462646484375,271.3131103515625,267.6556701660156,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.517115144622494e-08,0.0010795735288411,-0.038776908069849,0.0,0.0,0.0,-0.01233378238976,60.0,-16.703001022338867,-0.0,-7.946546531911738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656921386719,0.0,0.0,0.0001022158976411,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001076382613973,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339538574219,0.0,0.0,7.950125291245058e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49591064453125,0.0,0.0,0.0001076383487088,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0005105895688757,291.07379150390625,294.1499938964844,267.8999938964844,267.55572509765625,271.2467346191406,267.7578125,290.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891124838963,1.628488810467843e-08,0.0010890961857512,-0.0416884422302246,0.0,0.0,0.0,-0.0128859058022499,60.0,-16.770946502685547,-0.0,-8.087369707254768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656921386719,0.0,0.0,0.0001022158976411,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001076382613973,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8339538574219,0.0,0.0,7.950125291245058e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49591064453125,0.0,0.0,0.0001076383487088,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0005105895688757,291.07379150390625,294.1499938964844,267.8999938964844,267.55572509765625,271.2467346191406,267.7578125,290.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891124838963,1.628488810467843e-08,0.0010890961857512,-0.0416884422302246,0.0,0.0,0.0,-0.0128859058022499,60.0,-16.770946502685547,-0.0,-8.087369707254768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.83905029296875,0.0,0.0,0.000103108381154,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001085780895664,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077392578125,0.0,0.0,8.019540837267414e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742736816406,0.0,0.0,0.0001085781768779,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.000515047693625,291.0705261230469,294.1499938964844,267.9948425292969,267.6487731933594,271.1828918457031,267.8613586425781,290.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986217530444,1.7396917684209257e-08,0.0010986042907461,-0.0445944815874099,0.0,0.0,0.0,-0.0134371826425194,60.0,-16.838903427124023,-0.0,-8.229209669252668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.83905029296875,0.0,0.0,0.000103108381154,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001085780895664,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077392578125,0.0,0.0,8.019540837267414e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742736816406,0.0,0.0,0.0001085781768779,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.000515047693625,291.0705261230469,294.1499938964844,267.9948425292969,267.6487731933594,271.1828918457031,267.8613586425781,290.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986217530444,1.7396917684209257e-08,0.0010986042907461,-0.0445944815874099,0.0,0.0,0.0,-0.0134371826425194,60.0,-16.838903427124023,-0.0,-8.229209669252668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124389648437,0.0,0.0,0.0001039823109749,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001094983817893,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78155517578125,0.0,0.0,8.087512833299115e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526672363281,0.0,0.0,0.0001094984691007,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0005194131517782,291.0671691894531,294.1499938964844,268.088623046875,267.7408447265625,271.1216125488281,267.96466064453125,290.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107933348976,1.8485843966686843e-08,0.0011079148389399,-0.0474390685558319,0.0,0.0,0.0,-0.0139770060777664,60.0,-16.904315948486328,-0.0,-8.369296011778715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124389648437,0.0,0.0,0.0001039823109749,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001094983817893,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78155517578125,0.0,0.0,8.087512833299115e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526672363281,0.0,0.0,0.0001094984691007,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0005194131517782,291.0671691894531,294.1499938964844,268.088623046875,267.7408447265625,271.1216125488281,267.96466064453125,290.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107933348976,1.8485843966686843e-08,0.0011079148389399,-0.0474390685558319,0.0,0.0,0.0,-0.0139770060777664,60.0,-16.904315948486328,-0.0,-8.369296011778715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991638183594,0.0,0.0,0.0001044268356054,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0001099664877983,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,8.122087456285954e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44189453125,0.0,0.0,0.0001099665751098,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0005216336576268,291.0654602050781,294.1499938964844,268.13482666015625,267.7861633300781,271.0919189453125,268.0157165527344,290.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126694735139,1.9039731569137075e-08,0.0011126504978165,-0.0488855503499507,0.0,0.0,0.0,-0.0142515888437628,60.0,-16.93622589111328,-0.0,-8.44100469521436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.785888671875,0.0,0.0,0.0001048705817083,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001104337716242,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75543212890625,0.0,0.0,8.156600961228833e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310913085937,0.0,0.0,0.0001104338589357,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.000523850263562,291.0636901855469,294.1499938964844,268.1803894042969,267.83087158203125,271.0628967285156,268.06622314453125,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173975653946,1.9592649280753e-08,0.0011173780076205,-0.0503292009234428,0.0,0.0,0.0,-0.0145256919786334,60.0,-16.96904754638672,-0.0,-8.512892435419418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593688964844,0.0,0.0,0.0001056509136105,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001112554964493,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7293395996094,0.0,0.0,8.217293361667544e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095153808594,0.0,0.0,0.0001112555910367,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0005277481977827,291.06011962890625,294.1499938964844,268.26910400390625,267.9179077148437,271.0066223144531,268.16473388671875,290.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056497017122183e-08,0.0011256918078288,-0.0528671443462371,0.0,0.0,0.0,-0.0150077119469642,60.0,-17.028167724609375,-0.0,-8.64004690015463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593688964844,0.0,0.0,0.0001056509136105,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001112554964493,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7293395996094,0.0,0.0,8.217293361667544e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095153808594,0.0,0.0,0.0001112555910367,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0005277481977827,291.06011962890625,294.1499938964844,268.26910400390625,267.9179077148437,271.0066223144531,268.16473388671875,290.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056497017122183e-08,0.0011256918078288,-0.0528671443462371,0.0,0.0,0.0,-0.0150077119469642,60.0,-17.028167724609375,-0.0,-8.64004690015463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7329406738281,0.0,0.0,0.0001062326118699,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001118680520448,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,8.262535993708298e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0001118681393563,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0005306538660079,291.0564270019531,294.1499938964844,268.35369873046875,268.0009155273437,270.9529113769531,268.25848388671875,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319107143208,2.1289780605116e-08,0.0011318894103169,-0.0547583848237991,0.0,0.0,0.0,-0.0153670301660895,60.0,-17.063146591186523,-0.0,-8.735445788943252e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7329406738281,0.0,0.0,0.0001062326118699,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001118680520448,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,8.262535993708298e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0001118681393563,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0005306538660079,291.0564270019531,294.1499938964844,268.35369873046875,268.0009155273437,270.9529113769531,268.25848388671875,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319107143208,2.1289780605116e-08,0.0011318894103169,-0.0547583848237991,0.0,0.0,0.0,-0.0153670301660895,60.0,-17.063146591186523,-0.0,-8.735445788943252e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066650390625,0.0,0.0,0.0001066341574187,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0001122909088735,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,8.29376804176718e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.0,0.0,0.000112290996185,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.000532659702003,291.0526428222656,294.1499938964844,268.4331970214844,268.07891845703125,270.90167236328125,268.3464660644531,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790118154285665e-08,0.0011361677898094,-0.0560635775327682,0.0,0.0,0.0,-0.0156150693073868,60.0,-17.071516036987305,-0.0,-8.801605133612611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066650390625,0.0,0.0,0.0001066341574187,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0001122909088735,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,8.29376804176718e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.0,0.0,0.000112290996185,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.000532659702003,291.0526428222656,294.1499938964844,268.4331970214844,268.07891845703125,270.90167236328125,268.3464660644531,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790118154285665e-08,0.0011361677898094,-0.0560635775327682,0.0,0.0,0.0,-0.0156150693073868,60.0,-17.071516036987305,-0.0,-8.801605133612611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806030273437,0.0,0.0,0.0001068515048245,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001125197813962,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6518249511719,0.0,0.0,8.310672274092212e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,0.0001125198687077,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0005337453912943,291.0487365722656,294.1499938964844,268.5065612792969,268.1509094238281,270.8529052734375,268.4278259277344,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138505525887,2.2060918425381715e-08,0.0011384835233911,-0.0567698739469051,0.0,0.0,0.0,-0.0157493166625499,60.0,-17.05366325378418,-0.0,-8.837516674020662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806030273437,0.0,0.0,0.0001068515048245,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001125197813962,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6518249511719,0.0,0.0,8.310672274092212e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,0.0001125198687077,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0005337453912943,291.0487365722656,294.1499938964844,268.5065612792969,268.1509094238281,270.8529052734375,268.4278259277344,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138505525887,2.2060918425381715e-08,0.0011384835233911,-0.0567698739469051,0.0,0.0,0.0,-0.0157493166625499,60.0,-17.05366325378418,-0.0,-8.837516674020662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676330566406,0.0,0.0,0.0001069164281943,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0001125881535699,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390686035156,0.0,0.0,8.315722516272217e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,0.0001125882336054,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0005340697243809,291.0467834472656,294.1499938964844,268.5406188964844,268.184326171875,270.8293762207031,268.4658508300781,290.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391972657293,2.2141806610420645e-08,0.0011391751468181,-0.0569808334112167,0.0,0.0,0.0,-0.0157894175499677,60.0,-17.03700828552246,-0.0,-8.84825794855715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6547241210937,0.0,0.0,0.000106972453068,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001126471470342,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263732910156,0.0,0.0,8.32007935969159e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241882324219,0.0,0.0,0.0001126472270698,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0005343495286069,291.0447692871094,294.1499938964844,268.5727844238281,268.2158508300781,270.80645751953125,268.5018615722656,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397941270843,2.221159967064068e-08,0.0011397718917578,-0.0571628436446189,0.0,0.0,0.0,-0.0158240161836147,60.0,-17.017879486083984,-0.0,-8.857530531258818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62908935546875,0.0,0.0,0.0001070700018317,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001127498690038,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60113525390625,0.0,0.0,8.32766672829166e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30322265625,0.0,0.0,0.0001127499490394,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0005348368431441,291.04071044921875,294.1499938964844,268.6307983398437,268.2727966308594,270.7620849609375,268.5684814453125,290.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312379473773e-08,0.0011408110149204,-0.0574797540903091,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.978792190551758,-0.0,-8.873688273070004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62908935546875,0.0,0.0,0.0001070700018317,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001127498690038,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60113525390625,0.0,0.0,8.32766672829166e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30322265625,0.0,0.0,0.0001127499490394,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0005348368431441,291.04071044921875,294.1499938964844,268.6307983398437,268.2727966308594,270.7620849609375,268.5684814453125,290.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312379473773e-08,0.0011408110149204,-0.0574797540903091,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.978792190551758,-0.0,-8.873688273070004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
