time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60369873046875,0.0,0.0,0.0001071139122359,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5761108398437,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.000112796195026,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0005350561696104,291.0365600585937,294.1499938964844,268.6796264648437,268.3207092285156,270.7197265625,268.62615966796875,290.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387812492752346e-08,0.0011412787716835,-0.0576223693788051,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.93915367126465,-0.0,-8.880964230684185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60369873046875,0.0,0.0,0.0001071139122359,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5761108398437,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.000112796195026,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0005350561696104,291.0365600585937,294.1499938964844,268.6796264648437,268.3207092285156,270.7197265625,268.62615966796875,290.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387812492752346e-08,0.0011412787716835,-0.0576223693788051,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.93915367126465,-0.0,-8.880964230684185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785217285156,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55133056640625,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,0.0001128013536799,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0005350806750357,291.0323486328125,294.1499938964844,268.7182312011719,268.35858154296875,270.67901611328125,268.6746826171875,290.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382167637348,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.899667739868164,-0.0,-8.881773538860217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785217285156,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55133056640625,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,0.0001128013536799,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0005350806750357,291.0323486328125,294.1499938964844,268.7182312011719,268.35858154296875,270.67901611328125,268.6746826171875,290.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382167637348,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.899667739868164,-0.0,-8.881773538860217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536193847656,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001127873329096,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267944335937,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0005350145511329,291.0280456542969,294.1499938964844,268.74560546875,268.3854064941406,270.63983154296875,268.71246337890625,290.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.864049911499023,-0.0,-8.879573698550305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536193847656,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001127873329096,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267944335937,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0005350145511329,291.0280456542969,294.1499938964844,268.74560546875,268.3854064941406,270.63983154296875,268.71246337890625,290.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.864049911499023,-0.0,-8.879573698550305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412292480469,0.0,0.0,0.0001070979196811,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001127792638726,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146179199219,0.0,0.0,8.329838601639494e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312316894531,0.0,0.0,0.0001127793439081,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0005349763086996,291.0258483886719,294.1499938964844,268.7547302246094,268.3943786621094,270.6206970214844,268.7272644042969,290.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.848735809326172,-0.0,-8.878301827053293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0001070935904863,293.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0001127747018472,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,8.329500997206196e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211303710937,0.0,0.0,0.0001127747818827,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0005349546554498,291.0236511230469,294.1499938964844,268.7606811523437,268.40020751953125,270.60186767578125,268.73883056640625,290.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.836095809936523,-0.0,-8.877581336719231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5044860839844,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,8.330006676260382e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010498046875,0.0,0.0,0.0001127816212829,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0005349870771169,291.0191955566406,294.1499938964844,268.76251220703125,268.4020080566406,270.56475830078125,268.7538146972656,290.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81863021850586,-0.0,-8.87865425625023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5044860839844,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,8.330006676260382e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010498046875,0.0,0.0,0.0001127816212829,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0005349870771169,291.0191955566406,294.1499938964844,268.76251220703125,268.4020080566406,270.56475830078125,268.7538146972656,290.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81863021850586,-0.0,-8.87865425625023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4802551269531,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001128249641624,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545593261719,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,0.000112825036922,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0005351930158212,291.0146484375,294.1499938964844,268.75,268.3897399902344,270.5283203125,268.75469970703125,290.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.816804885864258,-0.0,-8.88548825628277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4802551269531,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001128249641624,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545593261719,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,0.000112825036922,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0005351930158212,291.0146484375,294.1499938964844,268.75,268.3897399902344,270.5283203125,268.75469970703125,290.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.816804885864258,-0.0,-8.88548825628277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562072753906,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.430908203125,0.0,0.0,8.339666237588972e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.000112912399345,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0005356074543669,291.010009765625,294.1499938964844,268.7300109863281,268.3701171875,270.4921875,268.7440795898437,290.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.829242706298828,-0.0,-8.899250047988971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562072753906,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.430908203125,0.0,0.0,8.339666237588972e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.000112912399345,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0005356074543669,291.010009765625,294.1499938964844,268.7300109863281,268.3701171875,270.4921875,268.7440795898437,290.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.829242706298828,-0.0,-8.899250047988971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4074401855469,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,0.0001130423770518,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.000536224048119,291.0052795410156,294.1499938964844,268.7099914550781,268.3504943847656,270.4563903808594,268.7274780273437,290.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.85103988647461,-0.0,-8.919747074287444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4074401855469,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,0.0001130423770518,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.000536224048119,291.0052795410156,294.1499938964844,268.7099914550781,268.3504943847656,270.4563903808594,268.7274780273437,290.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.85103988647461,-0.0,-8.919747074287444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,0.0001074241881724,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001131228418671,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957824707031,0.0,0.0,8.355214959010482e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,0.0001131229219026,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0005366060649976,291.0028991699219,294.1499938964844,268.70001220703125,268.3406677246094,270.4385681152344,268.71826171875,290.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774225172383922e-08,0.0011445820564404,-0.0586299151182174,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.864362716674805,-0.0,-8.932460104915665e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40875244140625,0.0,0.0,0.0001075100735761,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0001132132820202,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841552734375,0.0,0.0,8.361894288100302e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221618652344,0.0,0.0,0.0001132133547798,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0005370350554585,291.00048828125,294.1499938964844,268.69000244140625,268.33087158203125,270.4208374023437,268.70867919921875,290.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288122935567572e-08,0.001145496731624,-0.0589088909327983,0.0,0.0,0.0,-0.0161559749394655,60.0,-16.87933921813965,-0.0,-8.946746277160855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36102294921875,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,0.0001134197009378,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0005380138754844,290.99560546875,294.1499938964844,268.6700134277344,268.3112487792969,270.38555908203125,268.6890563964844,290.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.91318702697754,-0.0,-8.979385057727995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36102294921875,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,0.0001134197009378,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0005380138754844,290.99560546875,294.1499938964844,268.6700134277344,268.3112487792969,270.38555908203125,268.6890563964844,290.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.91318702697754,-0.0,-8.979385057727995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619689941406,0.0,0.0,0.0001079313951777,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001136569553636,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,0.0001136570281232,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0005391396698541,290.9906311035156,294.1499938964844,268.6499938964844,268.2916259765625,270.3504943847656,268.6690368652344,290.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.952301025390625,-0.0,-9.016998347988192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619689941406,0.0,0.0,0.0001079313951777,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001136569553636,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,0.0001136570281232,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0005391396698541,290.9906311035156,294.1499938964844,268.6499938964844,268.2916259765625,270.3504943847656,268.6690368652344,290.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.952301025390625,-0.0,-9.016998347988192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388061523437,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31524658203125,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,0.0001139175074058,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0005403752438724,290.9855651855469,294.1499938964844,268.6300048828125,268.2720031738281,270.315673828125,268.6488647460937,290.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99551010131836,-0.0,-9.058372540948768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388061523437,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31524658203125,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,0.0001139175074058,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0005403752438724,290.9855651855469,294.1499938964844,268.6300048828125,268.2720031738281,270.315673828125,268.6488647460937,290.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99551010131836,-0.0,-9.058372540948768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158264160156,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926025390625,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452575683594,0.0,0.0,0.0001141926622949,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0005416804924607,290.9804077148437,294.1499938964844,268.6099853515625,268.2523803710937,270.28106689453125,268.6286315917969,290.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.0416259765625,-0.0,-9.102181053322057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158264160156,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926025390625,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452575683594,0.0,0.0,0.0001141926622949,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0005416804924607,290.9804077148437,294.1499938964844,268.6099853515625,268.2523803710937,270.28106689453125,268.6286315917969,290.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.0416259765625,-0.0,-9.102181053322057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30438232421875,0.0,0.0,0.0001085731419152,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001143327535828,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28131103515625,0.0,0.0,8.444578270427883e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357360839844,0.0,0.0,0.0001143328190664,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0005423453403636,290.9778137207031,294.1499938964844,268.6000061035156,268.2425842285156,270.2638244628906,268.6184997558594,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.065383911132812,-0.0,-9.124536859417277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.29296875,0.0,0.0,0.0001087062919395,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.000114472961286,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,8.454933413304389e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262756347656,0.0,0.0,0.0001144730267697,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0005430104210972,290.97515869140625,294.1499938964844,268.5899963378906,268.2327575683594,270.2466735839844,268.6083984375,290.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.089340209960938,-0.0,-9.146928192649285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001147486109402,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476806640625,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00738525390625,0.0,0.0,0.0001147486764239,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.000544317997992,290.9698486328125,294.1499938964844,268.57000732421875,268.213134765625,270.2124938964844,268.588134765625,290.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.137163162231445,-0.0,-9.19102873808697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001147486109402,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476806640625,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00738525390625,0.0,0.0,0.0001147486764239,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.000544317997992,290.9698486328125,294.1499938964844,268.57000732421875,268.213134765625,270.2124938964844,268.588134765625,290.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.137163162231445,-0.0,-9.19102873808697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566833496094,0.0,0.0,0.0001091188969439,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,8.487025479553267e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961242675781,0.0,0.0,0.0001149075251305,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0005450714961625,290.9665832519531,294.1499938964844,268.5580139160156,268.2013854980469,270.19207763671875,268.57598876953125,290.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.165281295776367,-0.0,-9.2164903264802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476806640625,0.0,0.0,0.0001092155871447,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0001150092721218,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254333496094,0.0,0.0,8.494545909343287e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,0.0001150093376054,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0005455544451251,290.96441650390625,294.1499938964844,268.54998779296875,268.1935119628906,270.17852783203125,268.5679016113281,290.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.18361473083496,-0.0,-9.232829256689001e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252502441406,0.0,0.0,0.0001094469698728,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001152529293904,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033386230469,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9699401855469,0.0,0.0,0.0001152530021499,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0005467102746479,290.9588928222656,294.1499938964844,268.5299987792969,268.17388916015625,270.144775390625,268.54766845703125,290.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294625061178522e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.227575302124023,-0.0,-9.271988687942213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252502441406,0.0,0.0,0.0001094469698728,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001152529293904,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033386230469,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9699401855469,0.0,0.0,0.0001152530021499,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0005467102746479,290.9588928222656,294.1499938964844,268.5299987792969,268.17388916015625,270.144775390625,268.54766845703125,290.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294625061178522e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.227575302124023,-0.0,-9.271988687942213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,0.0001096784253604,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001154966666945,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813659667969,0.0,0.0,8.530544437235221e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95135498046875,0.0,0.0,0.0001154967321781,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0005478664534166,290.95330810546875,294.1499938964844,268.510009765625,268.1542663574219,270.1112365722656,268.5274658203125,290.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.558302547583936e-08,0.0011685956269502,-0.0659482553601265,0.0,0.0,0.0,-0.0174953527748584,60.0,-17.27060317993164,-0.0,-9.311242621379281e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,0.0001096784253604,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001154966666945,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813659667969,0.0,0.0,8.530544437235221e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95135498046875,0.0,0.0,0.0001154967321781,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0005478664534166,290.95330810546875,294.1499938964844,268.510009765625,268.1542663574219,270.1112365722656,268.5274658203125,290.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.558302547583936e-08,0.0011685956269502,-0.0659482553601265,0.0,0.0,0.0,-0.0174953527748584,60.0,-17.27060317993164,-0.0,-9.311242621379281e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,0.000109783039079,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001156068246928,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1704406738281,0.0,0.0,8.538681140635163e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,0.0001156068974523,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0005483890417963,290.9504699707031,294.1499938964844,268.5,268.1444702148437,270.09454345703125,268.5173645019531,290.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697357986122,2.5713374540714543e-08,0.0011697100708261,-0.0662876367568969,0.0,0.0,0.0,-0.0175599716603755,60.0,-17.2913761138916,-0.0,-9.329011874115169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808166503906,0.0,0.0,0.0001098726934287,293.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0001157012375188,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595458984375,0.0,0.0,8.545653690816835e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0001157013030024,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0005488368333317,290.9476013183594,294.1499938964844,268.489990234375,268.1346435546875,270.0779113769531,268.5072631835937,290.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706911027431,2.5825078964203385e-08,0.0011706652585417,-0.0665784627199173,0.0,0.0,0.0,-0.0176153481006622,60.0,-17.31062889099121,-0.0,-9.344252305254488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588439941406,0.0,0.0,0.0001099919245461,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001158267914433,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,8.554926898796111e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144897460937,0.0,0.0,0.000115826856927,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0005494324141182,290.9418334960937,294.1499938964844,268.4700012207031,268.1150207519531,270.0448303222656,268.48712158203125,290.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.597363035761192e-08,0.0011719355825334,-0.0669651851058006,0.0,0.0,0.0,-0.0176889915019273,60.0,-17.34237289428711,-0.0,-9.36453972144591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
