time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
863160,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42401123046875,0.0,0.0,0.0001098790671676,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.0001157079459517,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,8.54614918353036e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,0.0001157079823315,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0005488686729222,290.66729736328125,294.1499938964844,267.69000244140625,267.49664306640625,268.9293212890625,267.7071838378906,289.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.56560516357422,-0.0,-9.345230012058893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,0.0001099930523196,292.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,0.0001158280138042,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,0.0005494380602613,290.6589660644531,294.1499938964844,267.6700134277344,267.4826354980469,268.9034423828125,267.6871032714844,289.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.590211868286133,-0.0,-9.364626407659672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071350097656,0.0,0.0,0.0001099930523196,292.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,0.0001158280138042,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,0.0005494380602613,290.6589660644531,294.1499938964844,267.6700134277344,267.4826354980469,268.9034423828125,267.6871032714844,289.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.590211868286133,-0.0,-9.364626407659672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,0.000110103697807,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.0001159444946097,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552490234375,0.0,0.0,0.0001159445309895,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0005499907420016,290.6505432128906,294.1499938964844,267.6499938964844,267.4679260253906,268.8776550292969,267.6669921875,289.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.614315032958984,-0.0,-9.38347497481118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,0.000110103697807,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.0001159444946097,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37872314453125,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552490234375,0.0,0.0,0.0001159445309895,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0005499907420016,290.6505432128906,294.1499938964844,267.6499938964844,267.4679260253906,268.8776550292969,267.6669921875,289.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.614315032958984,-0.0,-9.38347497481118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37359619140625,0.0,0.0,0.000110210647108,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001160571191576,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,0.0001160571555374,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,0.0005505249719135,290.64208984375,294.1499938964844,267.6300048828125,267.45245361328125,268.8519592285156,267.6469116210937,289.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63785171508789,-0.0,-9.401711054124465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37359619140625,0.0,0.0,0.000110210647108,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001160571191576,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,0.0001160571555374,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,0.0005505249719135,290.64208984375,294.1499938964844,267.6300048828125,267.45245361328125,268.8519592285156,267.6469116210937,289.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63785171508789,-0.0,-9.401711054124465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.0001161654654424,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001161655018222,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0005510389455594,290.633544921875,294.1499938964844,267.6099853515625,267.4361267089844,268.82635498046875,267.6268005371094,289.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.660764694213867,-0.0,-9.419271407296037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.0001161654654424,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001161655018222,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0005510389455594,290.633544921875,294.1499938964844,267.6099853515625,267.4361267089844,268.82635498046875,267.6268005371094,289.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.660764694213867,-0.0,-9.419271407296037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486328125,0.0,0.0,0.0001103633476304,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001162179250968,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,8.583816088503227e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,0.0001162179542006,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0005512877833098,290.6292419433594,294.1499938964844,267.6000061035156,267.4276123046875,268.8135986328125,267.61676025390625,289.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.67196273803711,-0.0,-9.427779446014029e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403625488281,0.0,0.0,0.0001104120165109,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0001162691696663,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,8.587601041654125e-05,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,0.0001162691987701,292.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0005515308585017,290.6249389648437,294.1499938964844,267.5899963378906,267.4188842773437,268.8008728027344,267.6067199707031,289.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.682985305786133,-0.0,-9.436094217107893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0001105057162931,292.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,8.594888640800491e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001163678753073,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125244140625,0.0,0.0,0.0005519989063031,290.6163024902344,294.1499938964844,267.57000732421875,267.40069580078125,268.77545166015625,267.5866394042969,289.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70448112487793,-0.0,-9.452114824171076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0001105057162931,292.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,8.594888640800491e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001163678753073,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125244140625,0.0,0.0,0.0005519989063031,290.6163024902344,294.1499938964844,267.57000732421875,267.40069580078125,268.77545166015625,267.5866394042969,289.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70448112487793,-0.0,-9.452114824171076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,0.0001105942792491,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001164611021522,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966003417969,0.0,0.0,8.6017775174696e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.000116461138532,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0005524413427338,290.60760498046875,294.1499938964844,267.54998779296875,267.38140869140625,268.7501525878906,267.56658935546875,289.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723398605099653e-08,0.0011783454101532,-0.0689166113734245,0.0,0.0,0.0,-0.0180606767535209,60.0,-17.72516632080078,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,0.0001105942792491,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001164611021522,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966003417969,0.0,0.0,8.6017775174696e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.000116461138532,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0005524413427338,290.60760498046875,294.1499938964844,267.54998779296875,267.38140869140625,268.7501525878906,267.56658935546875,289.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723398605099653e-08,0.0011783454101532,-0.0689166113734245,0.0,0.0,0.0,-0.0180606767535209,60.0,-17.72516632080078,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96734619140625,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
