time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,0.0001058663183357,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881652832031,0.0,0.0,0.0001114823317038,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,8.234046981669962e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,0.0001114823317038,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0005288241663947,293.0698547363281,294.1499938964844,270.3500061035156,269.6131286621094,275.489990234375,270.3500061035156,292.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.0831333102933065e-08,0.0011279706377536,-0.0535622239112854,0.0,0.0,0.0,-0.0151397641748189,60.0,-17.017038345336914,-0.0,-8.675044682604496e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,0.0001058663183357,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881652832031,0.0,0.0,0.0001114823317038,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,8.234046981669962e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,0.0001114823317038,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0005288241663947,293.0698547363281,294.1499938964844,270.3500061035156,269.6131286621094,275.489990234375,270.3500061035156,292.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.0831333102933065e-08,0.0011279706377536,-0.0535622239112854,0.0,0.0,0.0,-0.0151397641748189,60.0,-17.017038345336914,-0.0,-8.675044682604496e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0001059849455486,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.0,0.0,0.0001116072526201,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,8.243273623520508e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,0.0001116072526201,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,0.0005294167203828,293.068115234375,294.1499938964844,270.3500061035156,269.6131286621094,275.43853759765625,270.3500061035156,292.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292552808299,2.09791455318964e-08,0.001129234326072,-0.053947914391756,0.0,0.0,0.0,-0.0152130406349897,60.0,-17.03070068359375,-0.0,-8.694496500538662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,0.0001061085567926,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,0.0001117374195018,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,8.25288807391189e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0001117374195018,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,0.0005300341872498,293.0663146972656,294.1499938964844,270.3500061035156,269.6131286621094,275.3876037597656,270.3500061035156,292.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305724037811,2.1133173433440792e-08,0.0011305512161925,-0.0543497987091541,0.0,0.0,0.0,-0.0152893979102373,60.0,-17.045124053955078,-0.0,-8.714788890529236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,0.0001063672316377,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,0.000112009816803,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,8.273006824310869e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.000112009816803,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,0.0005313263391144,293.06268310546875,294.1499938964844,270.3500061035156,269.6131286621094,275.2869873046875,270.3500061035156,292.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.1455496934663653e-08,0.0011333069996908,-0.0551907047629356,0.0,0.0,0.0,-0.0154491858556866,60.0,-17.07584571838379,-0.0,-8.757331215747399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,0.0001063672316377,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,0.000112009816803,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,8.273006824310869e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,0.000112009816803,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,0.0005313263391144,293.06268310546875,294.1499938964844,270.3500061035156,269.6131286621094,275.2869873046875,270.3500061035156,292.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.1455496934663653e-08,0.0011333069996908,-0.0551907047629356,0.0,0.0,0.0,-0.0154491858556866,60.0,-17.07584571838379,-0.0,-8.757331215747399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802307128906,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802307128906,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,0.0005326960235834,293.0589599609375,294.1499938964844,270.3500061035156,269.6131286621094,275.1880798339844,270.3500061035156,292.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.1797166738224405e-08,0.0011362280929461,-0.0560819618403911,0.0,0.0,0.0,-0.0156185636296868,60.0,-17.109060287475586,-0.0,-8.8025387867674e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802307128906,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802307128906,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,0.0005326960235834,293.0589599609375,294.1499938964844,270.3500061035156,269.6131286621094,275.1880798339844,270.3500061035156,292.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.1797166738224405e-08,0.0011362280929461,-0.0560819618403911,0.0,0.0,0.0,-0.0156185636296868,60.0,-17.109060287475586,-0.0,-8.8025387867674e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.00010692988144,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,8.316768071381375e-05,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.0005341368960216,293.0551452636719,294.1499938964844,270.3500061035156,269.6131286621094,275.0909729003906,270.3500061035156,292.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.2156589452038133e-08,0.001139300991781,-0.0570193827152252,0.0,0.0,0.0,-0.0157967433333396,60.0,-17.144725799560547,-0.0,-8.850221178136054e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.00010692988144,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,8.316768071381375e-05,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.0005341368960216,293.0551452636719,294.1499938964844,270.3500061035156,269.6131286621094,275.0909729003906,270.3500061035156,292.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.2156589452038133e-08,0.001139300991781,-0.0570193827152252,0.0,0.0,0.0,-0.0157967433333396,60.0,-17.144725799560547,-0.0,-8.850221178136054e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.000107230116555,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,0.0001129184747696,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,0.0001129184747696,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.000535636616405,293.0512390136719,294.1499938964844,270.3500061035156,269.6131286621094,274.99542236328125,270.3500061035156,292.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425220873206,2.2530709742341063e-08,0.0011424996191635,-0.0579949840903282,0.0,0.0,0.0,-0.0159822069108486,60.0,-17.182292938232422,-0.0,-8.899990433519633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.000107230116555,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,0.0001129184747696,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,0.0001129184747696,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.000535636616405,293.0512390136719,294.1499938964844,270.3500061035156,269.6131286621094,274.99542236328125,270.3500061035156,292.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425220873206,2.2530709742341063e-08,0.0011424996191635,-0.0579949840903282,0.0,0.0,0.0,-0.0159822069108486,60.0,-17.182292938232422,-0.0,-8.899990433519633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,0.0001073840612662,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,0.0001130805903812,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,8.352093573193997e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,0.0001130805903812,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,0.000536405656021,293.0492248535156,294.1499938964844,270.3500061035156,269.6131286621094,274.9483337402344,270.3500061035156,292.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441623792052,2.2722538517427893e-08,0.0011441396782174,-0.0584951564669609,0.0,0.0,0.0,-0.0160773042589426,60.0,-17.201826095581055,-0.0,-8.925563577122375e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.071044921875,0.0,0.0,0.0001075403633876,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,0.0001132451870944,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,8.364250970771536e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,0.0001132451870944,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,0.0005371863953769,293.0472106933594,294.1499938964844,270.3500061035156,269.6131286621094,274.90167236328125,270.3500061035156,292.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458277003839,2.291730183401341e-08,0.0011458047665655,-0.059002935886383,0.0,0.0,0.0,-0.0161738563328981,60.0,-17.22174644470215,-0.0,-8.95156517799478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,0.0001078583736671,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,0.0001135800630436,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,8.388984861085191e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,0.0001135800630436,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,0.0005387748824432,293.0430908203125,294.1499938964844,270.3500061035156,269.6131286621094,274.8094787597656,270.3500061035156,292.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313566188676305e-08,0.0011491926852613,-0.0600359216332435,0.0,0.0,0.0,-0.0163702983409166,60.0,-17.262496948242188,-0.0,-9.004583745308994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,0.0001078583736671,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,0.0001135800630436,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,8.388984861085191e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,0.0001135800630436,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,0.0005387748824432,293.0430908203125,294.1499938964844,270.3500061035156,269.6131286621094,274.8094787597656,270.3500061035156,292.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313566188676305e-08,0.0011491926852613,-0.0600359216332435,0.0,0.0,0.0,-0.0163702983409166,60.0,-17.262496948242188,-0.0,-9.004583745308994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639953613281,0.0,0.0,0.000113920556032,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,0.0005403900868259,293.0389099121094,294.1499938964844,270.3500061035156,269.6131286621094,274.71893310546875,270.3500061035156,292.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647944698908e-08,0.0011526374146342,-0.0610860474407672,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.304285049438477,-0.0,-9.058653205329392e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639953613281,0.0,0.0,0.000113920556032,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,0.0005403900868259,293.0389099121094,294.1499938964844,270.3500061035156,269.6131286621094,274.71893310546875,270.3500061035156,292.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647944698908e-08,0.0011526374146342,-0.0610860474407672,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.304285049438477,-0.0,-9.058653205329392e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,0.0005420168163254,293.0345764160156,294.1499938964844,270.3500061035156,269.6131286621094,274.6299743652344,270.3500061035156,292.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34661865234375,-0.0,-9.113274046512745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,0.0005420168163254,293.0345764160156,294.1499938964844,270.3500061035156,269.6131286621094,274.6299743652344,270.3500061035156,292.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34661865234375,-0.0,-9.113274046512745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,0.0005436409846879,293.0301818847656,294.1499938964844,270.3500061035156,269.6131286621094,274.5425720214844,270.3500061035156,292.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.389066696166992,-0.0,-9.167970205226085e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,0.0005436409846879,293.0301818847656,294.1499938964844,270.3500061035156,269.6131286621094,274.5425720214844,270.3500061035156,292.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.389066696166992,-0.0,-9.167970205226085e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,0.0005444468697533,293.0279541015625,294.1499938964844,270.3500061035156,269.6131286621094,274.4994506835937,270.3500061035156,292.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.410171508789062,-0.0,-9.195171202236453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540771484375,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535888671875,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,0.0005452462937682,293.02569580078125,294.1499938964844,270.3500061035156,269.6131286621094,274.45672607421875,270.3500061035156,292.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.43111801147461,-0.0,-9.222193142477408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,0.000546817027498,293.0210876464844,294.1499938964844,270.3500061035156,269.6131286621094,274.372314453125,270.3500061035156,292.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.472312927246094,-0.0,-9.275403556330276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,0.000546817027498,293.0210876464844,294.1499938964844,270.3500061035156,269.6131286621094,274.372314453125,270.3500061035156,292.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.472312927246094,-0.0,-9.275403556330276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,0.0001097722488339,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462341308594,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467224121094,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.0005483350832946,293.0163879394531,294.1499938964844,270.3500061035156,269.6131286621094,274.2894592285156,270.3500061035156,292.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.569844248512254e-08,0.0011695821303874,-0.0662487670779228,0.0,0.0,0.0,-0.0175525676459074,60.0,-17.51201629638672,-0.0,-9.32697545863448e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,0.0001097722488339,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462341308594,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467224121094,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.0005483350832946,293.0163879394531,294.1499938964844,270.3500061035156,269.6131286621094,274.2894592285156,270.3500061035156,292.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.569844248512254e-08,0.0011695821303874,-0.0662487670779228,0.0,0.0,0.0,-0.0175525676459074,60.0,-17.51201629638672,-0.0,-9.32697545863448e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0001100632362067,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0001159018866019,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,0.0001159018866019,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.0005497886450029,293.0115966796875,294.1499938964844,270.3500061035156,269.6131286621094,274.2080078125,270.3500061035156,292.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.606105020674932e-08,0.0011726822704076,-0.067192755639553,0.0,0.0,0.0,-0.017732324078679,60.0,-17.54996681213379,-0.0,-9.376488918633188e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0001100632362067,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0001159018866019,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,0.0001159018866019,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.0005497886450029,293.0115966796875,294.1499938964844,270.3500061035156,269.6131286621094,274.2080078125,270.3500061035156,292.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.606105020674932e-08,0.0011726822704076,-0.067192755639553,0.0,0.0,0.0,-0.017732324078679,60.0,-17.54996681213379,-0.0,-9.376488918633188e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,0.0001103373942896,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,0.0001161905893241,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,8.581797010265291e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,0.0001161905893241,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0005511581548489,293.0067138671875,294.1499938964844,270.3500061035156,269.6131286621094,274.1280212402344,270.3500061035156,292.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175629440695,2.6402684483173292e-08,0.0011756030144169,-0.0680819824337959,0.0,0.0,0.0,-0.0179016850888729,60.0,-17.58542823791504,-0.0,-9.423258973129125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,0.0001103373942896,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,0.0001161905893241,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,8.581797010265291e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,0.0001161905893241,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0005511581548489,293.0067138671875,294.1499938964844,270.3500061035156,269.6131286621094,274.1280212402344,270.3500061035156,292.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175629440695,2.6402684483173292e-08,0.0011756030144169,-0.0680819824337959,0.0,0.0,0.0,-0.0179016850888729,60.0,-17.58542823791504,-0.0,-9.423258973129125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,0.0001104686161852,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,0.0001163287743111,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,8.592003723606467e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,0.0001163287743111,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,0.0005518136313185,293.00421142578125,294.1499938964844,270.3500061035156,269.6131286621094,274.088623046875,270.3500061035156,292.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770275887101,2.6566207012024282e-08,0.0011770010460168,-0.0685075521469116,0.0,0.0,0.0,-0.0179827492684125,60.0,-17.602081298828125,-0.0,-9.445685833497921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,0.0001105942501453,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.0001164610730484,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,8.601775334682316e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350646972656,0.0,0.0,0.0001164610730484,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,0.0005524411681108,293.001708984375,294.1499938964844,270.3500061035156,269.6131286621094,274.0496520996094,270.3500061035156,292.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783662484958,2.6722764445707984e-08,0.0011783395893871,-0.0689149647951126,0.0,0.0,0.0,-0.0180603601038455,60.0,-17.61795997619629,-0.0,-9.467182593425605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,0.0001108304786612,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.030517578125,0.0,0.0,0.0001167098307632,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,8.620148582849652e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.031005859375,0.0,0.0,0.0001167098307632,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.0005536212120205,292.99664306640625,294.1499938964844,270.3500061035156,269.6131286621094,273.9726257324219,270.3500061035156,292.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180883264169,2.70171334193492e-08,0.0011808562558144,-0.0696809068322181,0.0,0.0,0.0,-0.018206289038062,60.0,-17.647632598876953,-0.0,-9.50766860796648e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,0.0001108304786612,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.030517578125,0.0,0.0,0.0001167098307632,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,8.620148582849652e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.031005859375,0.0,0.0,0.0001167098307632,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.0005536212120205,292.99664306640625,294.1499938964844,270.3500061035156,269.6131286621094,273.9726257324219,270.3500061035156,292.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180883264169,2.70171334193492e-08,0.0011808562558144,-0.0696809068322181,0.0,0.0,0.0,-0.018206289038062,60.0,-17.647632598876953,-0.0,-9.50766860796648e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0268249511719,0.0,0.0,0.0001110460143536,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0001169367969851,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,8.63691238919273e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02685546875,0.0,0.0,0.0001169367969851,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,0.0005546978209167,292.991455078125,294.1499938964844,270.3500061035156,269.6131286621094,273.8971862792969,270.3500061035156,292.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831796728074,2.7285713244396e-08,0.0011831524316221,-0.0703796446323394,0.0,0.0,0.0,-0.0183394346386194,60.0,-17.673751831054688,-0.0,-9.54468291070043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0268249511719,0.0,0.0,0.0001110460143536,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0001169367969851,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,8.63691238919273e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02685546875,0.0,0.0,0.0001169367969851,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,0.0005546978209167,292.991455078125,294.1499938964844,270.3500061035156,269.6131286621094,273.8971862792969,270.3500061035156,292.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831796728074,2.7285713244396e-08,0.0011831524316221,-0.0703796446323394,0.0,0.0,0.0,-0.0183394346386194,60.0,-17.673751831054688,-0.0,-9.54468291070043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225830078125,0.0,0.0,0.0001112409736379,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,0.0001171421026811,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225830078125,0.0,0.0,8.65207621245645e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226135253906,0.0,0.0,0.0001171421026811,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,0.0005556716932915,292.9861755371094,294.1499938964844,270.3500061035156,269.6131286621094,273.8231811523437,270.3500061035156,292.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852571042254,2.7528665569320765e-08,0.0011852295137941,-0.0710116252303123,0.0,0.0,0.0,-0.0184598732739686,60.0,-17.696636199951172,-0.0,-9.578226922712929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225830078125,0.0,0.0,0.0001112409736379,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,0.0001171421026811,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225830078125,0.0,0.0,8.65207621245645e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226135253906,0.0,0.0,0.0001171421026811,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,0.0005556716932915,292.9861755371094,294.1499938964844,270.3500061035156,269.6131286621094,273.8231811523437,270.3500061035156,292.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852571042254,2.7528665569320765e-08,0.0011852295137941,-0.0710116252303123,0.0,0.0,0.0,-0.0184598732739686,60.0,-17.696636199951172,-0.0,-9.578226922712929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001114168480853,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,0.0001173273049062,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,8.665755012771115e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.018310546875,0.0,0.0,0.0001173273049062,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,0.0005565502215176,292.9808044433594,294.1499938964844,270.3500061035156,269.6131286621094,273.7506103515625,270.3500061035156,292.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871309252455,2.7747825370738614e-08,0.0011871032183989,-0.0715816393494606,0.0,0.0,0.0,-0.0185685195028781,60.0,-17.71634292602539,-0.0,-9.608536544192249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
