time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001114168480853,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,0.0001173273049062,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,8.665755012771115e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.018310546875,0.0,0.0,0.0001173273049062,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,0.0005565502215176,292.9808044433594,294.1499938964844,270.3500061035156,269.6131286621094,273.7506103515625,270.3500061035156,292.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871309252455,2.7747825370738614e-08,0.0011871032183989,-0.0715816393494606,0.0,0.0,0.0,-0.0185685195028781,60.0,-17.71634292602539,-0.0,-9.608536544192249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.0,0.0,0.0001114984625019,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,0.0001174132485175,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.0,0.0,8.672102558193728e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,0.0001174132485175,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,0.0005569579079747,292.97808837890625,294.1499938964844,270.3500061035156,269.6131286621094,273.7148742675781,270.3500061035156,292.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.7849523576151124e-08,0.0011879726080223,-0.0718461275100708,0.0,0.0,0.0,-0.0186189338564872,60.0,-17.725088119506836,-0.0,-9.622617369586808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,8.678175072418526e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0005573478993028,292.975341796875,294.1499938964844,270.3500061035156,269.6131286621094,273.679443359375,270.3500061035156,292.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946812863888223e-08,0.0011888043954968,-0.0720991343259811,0.0,0.0,0.0,-0.0186671651899814,60.0,-17.733211517333984,-0.0,-9.636097786369646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094299316406,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,0.000558077939786,292.96978759765625,294.1499938964844,270.3500061035156,269.6131286621094,273.6097106933594,270.3500061035156,292.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128937401561416e-08,0.0011903614504262,-0.072572723031044,0.0,0.0,0.0,-0.0187574494630098,60.0,-17.747665405273438,-0.0,-9.66135758062592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094299316406,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,0.000558077939786,292.96978759765625,294.1499938964844,270.3500061035156,269.6131286621094,273.6097106933594,270.3500061035156,292.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128937401561416e-08,0.0011903614504262,-0.072572723031044,0.0,0.0,0.0,-0.0187574494630098,60.0,-17.747665405273438,-0.0,-9.66135758062592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00445556640625,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0005587501800619,292.9641418457031,294.1499938964844,270.3500061035156,269.6131286621094,273.54132080078125,270.3500061035156,292.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296632592628164e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.760066986083984,-0.0,-9.684645618790456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00445556640625,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0005587501800619,292.9641418457031,294.1499938964844,270.3500061035156,269.6131286621094,273.54132080078125,270.3500061035156,292.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296632592628164e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.760066986083984,-0.0,-9.684645618790456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,0.0001119787193601,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0001179189857793,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,8.709455869393423e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001179189857793,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,0.0005593568785116,292.9584045410156,294.1499938964844,270.3500061035156,269.6131286621094,273.47418212890625,270.3500061035156,292.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.844799062984293e-08,0.001193089177832,-0.0734022557735443,0.0,0.0,0.0,-0.0189156159758567,60.0,-17.770517349243164,-0.0,-9.705689052452726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,0.0001119787193601,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0001179189857793,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,8.709455869393423e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0001179189857793,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,0.0005593568785116,292.9584045410156,294.1499938964844,270.3500061035156,269.6131286621094,273.47418212890625,270.3500061035156,292.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.844799062984293e-08,0.001193089177832,-0.0734022557735443,0.0,0.0,0.0,-0.0189156159758567,60.0,-17.770517349243164,-0.0,-9.705689052452726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951171875,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.0005598971620202,292.9526062011719,294.1499938964844,270.3500061035156,269.6131286621094,273.40850830078125,270.3500061035156,292.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.858276637596192e-08,0.0011942413402721,-0.0737526342272758,0.0,0.0,0.0,-0.0189824290573596,60.0,-17.778657913208008,-0.0,-9.724445959591321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951171875,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.0005598971620202,292.9526062011719,294.1499938964844,270.3500061035156,269.6131286621094,273.40850830078125,270.3500061035156,292.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.858276637596192e-08,0.0011942413402721,-0.0737526342272758,0.0,0.0,0.0,-0.0189824290573596,60.0,-17.778657913208008,-0.0,-9.724445959591321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,0.0001121356981457,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,0.0001180842882604,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,8.721665653865784e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.0001180842882604,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.0,0.0,0.0005601410521194,292.9496459960937,294.1499938964844,270.3500061035156,269.6131286621094,273.3761291503906,270.3500061035156,292.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.8643603044997693e-08,0.00119476148393,-0.0739107728004455,0.0,0.0,0.0,-0.019012589007616,60.0,-17.781938552856445,-0.0,-9.732918471172525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,0.0001121807217714,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,0.0001181316984002,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9907531738281,0.0,0.0,0.0001181316984002,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913635253906,0.0,0.0,0.0005603659083135,292.9466857910156,294.1499938964844,270.3500061035156,269.6131286621094,273.3441162109375,270.3500061035156,292.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.8699707499413307e-08,0.0011952412314713,-0.0740566179156303,0.0,0.0,0.0,-0.0190404020249843,60.0,-17.784631729125977,-0.0,-9.740735151808624e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,0.0001122590183513,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855041503906,0.0,0.0,0.0001182141568278,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,8.731257548788562e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0001182141568278,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0005607570637948,292.9407043457031,294.1499938964844,270.3500061035156,269.6131286621094,273.2809753417969,270.3500061035156,292.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961041018366,2.8797277451531045e-08,0.0011960753472521,-0.074310228228569,0.0,0.0,0.0,-0.0190887693315744,60.0,-17.788381576538086,-0.0,-9.754337071399277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,0.0001122590183513,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855041503906,0.0,0.0,0.0001182141568278,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,8.731257548788562e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98590087890625,0.0,0.0,0.0001182141568278,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0005607570637948,292.9407043457031,294.1499938964844,270.3500061035156,269.6131286621094,273.2809753417969,270.3500061035156,292.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961041018366,2.8797277451531045e-08,0.0011960753472521,-0.074310228228569,0.0,0.0,0.0,-0.0190887693315744,60.0,-17.788381576538086,-0.0,-9.754337071399277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.0001123228576034,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.0001182813721243,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,8.73622193466872e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001182813721243,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.0005610759253613,292.93463134765625,294.1499938964844,270.3500061035156,269.6131286621094,273.2191467285156,270.3500061035156,292.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967843165621,2.8876820934442552e-08,0.0011967554455623,-0.0745169818401336,0.0,0.0,0.0,-0.0191282033920288,60.0,-17.789531707763672,-0.0,-9.765432906760908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.0001123228576034,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.0001182813721243,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,8.73622193466872e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001182813721243,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.0005610759253613,292.93463134765625,294.1499938964844,270.3500061035156,269.6131286621094,273.2191467285156,270.3500061035156,292.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967843165621,2.8876820934442552e-08,0.0011967554455623,-0.0745169818401336,0.0,0.0,0.0,-0.0191282033920288,60.0,-17.789531707763672,-0.0,-9.765432906760908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0001123894398915,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0001183514905278,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,8.741400961298496e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.0,0.0,0.0001183514905278,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,0.0005614085239358,292.9284973144531,294.1499938964844,270.3483581542969,269.612060546875,273.1585693359375,270.3493347167969,292.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197493635118,2.8959791009697256e-08,0.0011974646477028,-0.0747326239943504,0.0,0.0,0.0,-0.0191693343222141,60.0,-17.790267944335938,-0.0,-9.777013332268325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0001123894398915,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0001183514905278,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,8.741400961298496e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.0,0.0,0.0001183514905278,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,0.0005614085239358,292.9284973144531,294.1499938964844,270.3483581542969,269.612060546875,273.1585693359375,270.3493347167969,292.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197493635118,2.8959791009697256e-08,0.0011974646477028,-0.0747326239943504,0.0,0.0,0.0,-0.0191693343222141,60.0,-17.790267944335938,-0.0,-9.777013332268325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.0001124775080825,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0005618483992293,292.9222412109375,294.1499938964844,270.3436279296875,269.6089172363281,273.09918212890625,270.34637451171875,292.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069530782521724e-08,0.0011984027223661,-0.0750178322196006,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.795185089111328,-0.0,-9.792340449621409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.0001124775080825,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0005618483992293,292.9222412109375,294.1499938964844,270.3436279296875,269.6089172363281,273.09918212890625,270.34637451171875,292.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069530782521724e-08,0.0011984027223661,-0.0750178322196006,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.795185089111328,-0.0,-9.792340449621409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,0.0001125280323321,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,0.0001184974316856,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682922363281,0.0,0.0,0.0001184974316856,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,0.000562100787647,292.9190979003906,294.1499938964844,270.34014892578125,269.6065979003906,273.0699157714844,270.34393310546875,292.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,-0.0192549470812082,60.0,-17.79951286315918,-0.0,-9.801139100318325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96533203125,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656982421875,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0005623728502541,292.9159240722656,294.1499938964844,270.33599853515625,269.60382080078125,273.0408935546875,270.3408203125,292.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.920036301645723e-08,0.0011995212407782,-0.0753578320145607,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.80502700805664,-0.0,-9.810629109097137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96099853515625,0.0,0.0,0.0005629732040688,292.9095153808594,294.1499938964844,270.3257141113281,269.59698486328125,272.98358154296875,270.33251953125,292.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350122332516548e-08,0.0012008014600723,-0.0757469907402992,0.0,0.0,0.0,-0.0193628333508968,60.0,-17.81964111328125,-0.0,-9.831584435460172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96099853515625,0.0,0.0,0.0005629732040688,292.9095153808594,294.1499938964844,270.3257141113281,269.59698486328125,272.98358154296875,270.33251953125,292.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350122332516548e-08,0.0012008014600723,-0.0757469907402992,0.0,0.0,0.0,-0.0193628333508968,60.0,-17.81964111328125,-0.0,-9.831584435460172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95477294921875,0.0,0.0,0.0001188202222692,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,8.776021422818303e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95513916015625,0.0,0.0,0.0001188202222692,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.000563631998375,292.90301513671875,294.1499938964844,270.3129577636719,269.5884704589844,272.9270935058594,270.3217163085937,292.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022359296679,2.9514467314584184e-08,0.0012022063601762,-0.0761740058660507,0.0,0.0,0.0,-0.0194443054497241,60.0,-17.83831024169922,-0.0,-9.854606730641537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95477294921875,0.0,0.0,0.0001188202222692,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,8.776021422818303e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95513916015625,0.0,0.0,0.0001188202222692,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.000563631998375,292.90301513671875,294.1499938964844,270.3129577636719,269.5884704589844,272.9270935058594,270.3217163085937,292.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022359296679,2.9514467314584184e-08,0.0012022063601762,-0.0761740058660507,0.0,0.0,0.0,-0.0194443054497241,60.0,-17.83831024169922,-0.0,-9.854606730641537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001129769225372,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493713378906,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0001189701433759,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,0.0005643431213684,292.8964538574219,294.1499938964844,270.2980041503906,269.5785217285156,272.8715209960937,270.3083190917969,292.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.969187917756244e-08,0.0012037230189889,-0.0766349285840988,0.0,0.0,0.0,-0.0195322539657354,60.0,-17.86098861694336,-0.0,-9.879489226705118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001129769225372,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493713378906,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0001189701433759,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,0.0005643431213684,292.8964538574219,294.1499938964844,270.2980041503906,269.5785217285156,272.8715209960937,270.3083190917969,292.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.969187917756244e-08,0.0012037230189889,-0.0766349285840988,0.0,0.0,0.0,-0.0195322539657354,60.0,-17.86098861694336,-0.0,-9.879489226705118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,0.0001131484605139,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001191507762996,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,8.800435898592696e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001191507762996,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0005651999963447,292.8897705078125,294.1499938964844,270.2810363769531,269.56719970703125,272.8166809082031,270.2928161621094,292.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205580192618,2.9905642406902195e-08,0.0012055502738803,-0.0771902352571487,0.0,0.0,0.0,-0.0196382217109203,60.0,-17.88823890686035,-0.0,-9.909512499461925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,0.0001131484605139,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0001191507762996,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,8.800435898592696e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001191507762996,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0005651999963447,292.8897705078125,294.1499938964844,270.2810363769531,269.56719970703125,272.8166809082031,270.2928161621094,292.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205580192618,2.9905642406902195e-08,0.0012055502738803,-0.0771902352571487,0.0,0.0,0.0,-0.0196382217109203,60.0,-17.88823890686035,-0.0,-9.909512499461925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,0.0001132818433688,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411315917969,0.0,0.0,0.0001192912386613,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,8.810809958958998e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,0.0001192912386613,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419860839844,0.0,0.0,0.0005658662994392,292.88641357421875,294.1499938964844,270.2718811035156,269.5610656738281,272.7894897460937,270.28436279296875,292.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070011580362,3.0071863221792234e-08,0.0012069710064679,-0.0776219815015792,0.0,0.0,0.0,-0.019720621407032,60.0,-17.906558990478516,-0.0,-9.932889355468433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93865966796875,0.0,0.0,0.0001134378908318,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383239746094,0.0,0.0,0.0001194555661641,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93865966796875,0.0,0.0,8.822946983855218e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001194555661641,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,0.0005666457582265,292.8830261230469,294.1499938964844,270.2622985839844,269.5546875,272.7624816894531,270.275390625,291.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086636852473,3.026632455771505e-08,0.0012086334172636,-0.0781270414590835,0.0,0.0,0.0,-0.0198170226067304,60.0,-17.929567337036133,-0.0,-9.960272961961893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,0.000113730529847,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0001197637247969,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,8.845707634463906e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001197637247969,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335632324219,0.0,0.0,0.000568107527215,292.8761901855469,294.1499938964844,270.24200439453125,269.5411071777344,272.7088317871094,270.2562561035156,291.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117817532271,3.0631003511416566e-08,0.0012117511359974,-0.0790740177035331,0.0,0.0,0.0,-0.0199978053569793,60.0,-17.980308532714844,-0.0,-1.0011727624714697e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,0.000113730529847,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327087402344,0.0,0.0,0.0001197637247969,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,8.845707634463906e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001197637247969,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335632324219,0.0,0.0,0.000568107527215,292.8761901855469,294.1499938964844,270.24200439453125,269.5411071777344,272.7088317871094,270.2562561035156,291.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117817532271,3.0631003511416566e-08,0.0012117511359974,-0.0790740177035331,0.0,0.0,0.0,-0.0199978053569793,60.0,-17.980308532714844,-0.0,-1.0011727624714697e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.0001138994630309,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,0.0001199416219606,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,8.85884728631936e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.0001199416219606,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,0.0005689514218829,292.8692626953125,294.1499938964844,270.2203674316406,269.5266418457031,272.65582275390625,270.2354736328125,291.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135822325944,3.0841526665881254e-08,0.0012135513825342,-0.0796206071972847,0.0,0.0,0.0,-0.020102173089981,60.0,-18.02262306213379,-0.0,-1.004149154937295e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.0001138994630309,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,0.0001199416219606,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,8.85884728631936e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92730712890625,0.0,0.0,0.0001199416219606,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,0.0005689514218829,292.8692626953125,294.1499938964844,270.2203674316406,269.5266418457031,272.65582275390625,270.2354736328125,291.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135822325944,3.0841526665881254e-08,0.0012135513825342,-0.0796206071972847,0.0,0.0,0.0,-0.020102173089981,60.0,-18.02262306213379,-0.0,-1.004149154937295e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92266845703125,0.0,0.0,0.0001139129308285,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.0001199558028019,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92266845703125,0.0,0.0,8.859895024215803e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92266845703125,0.0,0.0,0.0001199558028019,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231872558594,0.0,0.0,0.0005690187099389,292.8636474609375,294.1499938964844,270.2022705078125,269.5145263671875,272.61383056640625,270.218017578125,291.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137261219322,3.08583096852999e-08,0.0012136952718719,-0.0796641707420349,0.0,0.0,0.0,-0.0201104935258626,60.0,-18.04235076904297,-0.0,-1.004386618319586e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,0.0001139020387199,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211730957031,0.0,0.0,0.0001199443286168,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,8.85904737515375e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0001199443286168,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.000568964285776,292.8622436523437,294.1499938964844,270.1976318359375,269.51141357421875,272.6033935546875,270.21356201171875,291.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136100558564,3.0844731213619525e-08,0.0012135792057961,-0.0796289220452308,0.0,0.0,0.0,-0.0201037637889385,60.0,-18.04484748840332,-0.0,-1.0041944875638364e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0001137941435445,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,0.0001198307145386,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,8.850655285641551e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0001198307145386,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161376953125,0.0,0.0,0.0005684252828359,292.85516357421875,294.1499938964844,270.17401123046875,269.4955749511719,272.55157470703125,270.190673828125,291.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124608037993,3.0710268106304284e-08,0.0012124300701543,-0.0792798176407814,0.0,0.0,0.0,-0.0200371071696281,60.0,-18.0473747253418,-0.0,-1.0022928620401217e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0001137941435445,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,0.0001198307145386,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,8.850655285641551e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0001198307145386,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161376953125,0.0,0.0,0.0005684252828359,292.85516357421875,294.1499938964844,270.17401123046875,269.4955749511719,272.55157470703125,270.190673828125,291.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124608037993,3.0710268106304284e-08,0.0012124300701543,-0.0792798176407814,0.0,0.0,0.0,-0.0200371071696281,60.0,-18.0473747253418,-0.0,-1.0022928620401217e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
