time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126892089844,0.0,0.0,0.0001136934370151,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123840332031,0.0,0.0,0.0001197246674564,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91265869140625,0.0,0.0,8.842822717269883e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126892089844,0.0,0.0,0.0001197246674564,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,0.0005679222522303,292.85162353515625,294.1499938964844,270.16192626953125,269.4874572753906,272.52593994140625,270.1789245605469,291.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113879201933,3.0584764942886984e-08,0.001211357419379,-0.0789539590477943,0.0,0.0,0.0,-0.0199748910963535,60.0,-18.04146385192871,-0.0,-1.0005195605344853e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096984863281,0.0,0.0,0.0001135458078351,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093933105469,0.0,0.0,0.0001195692020701,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096984863281,0.0,0.0,8.83134052855894e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0001195692020701,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91021728515625,0.0,0.0,0.0005671848193742,292.8480224609375,294.1499938964844,270.1496887207031,269.479248046875,272.5004577636719,270.1670227050781,291.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098152656108,3.0400784112316614e-08,0.0012097848812118,-0.0784762129187583,0.0,0.0,0.0,-0.0198836885392665,60.0,-18.029613494873047,-0.0,-9.9792288210665e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,0.000113140362373,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034423828125,0.0,0.0,0.0001191422488773,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037170410156,0.0,0.0,8.799805800663307e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,0.0001191422488773,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042358398437,0.0,0.0,0.0005651595420204,292.8408508300781,294.1499938964844,270.1249694824219,269.4626159667969,272.4501037597656,270.1428527832031,291.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054955586791,2.989550651477657e-08,0.0012054656399413,-0.0771639049053192,0.0,0.0,0.0,-0.0196332074701786,60.0,-17.987838745117188,-0.0,-9.908087861276726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,0.000113140362373,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034423828125,0.0,0.0,0.0001191422488773,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037170410156,0.0,0.0,8.799805800663307e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,0.0001191422488773,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042358398437,0.0,0.0,0.0005651595420204,292.8408508300781,294.1499938964844,270.1249694824219,269.4626159667969,272.4501037597656,270.1428527832031,291.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054955586791,2.989550651477657e-08,0.0012054656399413,-0.0771639049053192,0.0,0.0,0.0,-0.0196332074701786,60.0,-17.987838745117188,-0.0,-9.908087861276726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.897705078125,0.0,0.0,0.0001126793213188,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974304199219,0.0,0.0,0.0001186567533295,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.897705078125,0.0,0.0,8.763946971157566e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,0.0001186567533295,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.898193359375,0.0,0.0,0.0005628565559163,292.8336181640625,294.1499938964844,270.1000061035156,269.4458312988281,272.4004211425781,270.118408203125,291.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005832977592,2.9320961658640964e-08,0.0012005539610981,-0.0756712183356285,0.0,0.0,0.0,-0.0193483866751194,60.0,-17.930395126342773,-0.0,-9.82750236744323e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.897705078125,0.0,0.0,0.0001126793213188,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974304199219,0.0,0.0,0.0001186567533295,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.897705078125,0.0,0.0,8.763946971157566e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977355957031,0.0,0.0,0.0001186567533295,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.898193359375,0.0,0.0,0.0005628565559163,292.8336181640625,294.1499938964844,270.1000061035156,269.4458312988281,272.4004211425781,270.118408203125,291.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005832977592,2.9320961658640964e-08,0.0012005539610981,-0.0756712183356285,0.0,0.0,0.0,-0.0193483866751194,60.0,-17.930395126342773,-0.0,-9.82750236744323e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,0.000112313304271,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,0.0001182713167509,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,8.735479059396312e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,0.0001182713167509,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921203613281,0.0,0.0,0.0005610281950794,292.82635498046875,294.1499938964844,270.0750427246094,269.42901611328125,272.3514709472656,270.0938415527344,291.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966829188168,2.886483407849028e-08,0.0011966540478169,-0.0744858235120773,0.0,0.0,0.0,-0.019122265279293,60.0,-17.874595642089844,-0.0,-9.763760289160929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,0.000112313304271,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,0.0001182713167509,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,8.735479059396312e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,0.0001182713167509,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921203613281,0.0,0.0,0.0005610281950794,292.82635498046875,294.1499938964844,270.0750427246094,269.42901611328125,272.3514709472656,270.0938415527344,291.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966829188168,2.886483407849028e-08,0.0011966540478169,-0.0744858235120773,0.0,0.0,0.0,-0.019122265279293,60.0,-17.874595642089844,-0.0,-9.763760289160929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88555908203125,0.0,0.0,0.0001120213491958,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88525390625,0.0,0.0,0.0001179638711619,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,8.712771523278207e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88555908203125,0.0,0.0,0.0001179638711619,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860168457031,0.0,0.0,0.0005595698021352,292.81903076171875,294.1499938964844,270.05029296875,269.4123229980469,272.3031311035156,270.0692443847656,291.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935720685869,2.8500998894287484e-08,0.001193543546833,-0.073540061712265,0.0,0.0,0.0,-0.0189418997615575,60.0,-17.832721710205078,-0.0,-9.71306377550718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88555908203125,0.0,0.0,0.0001120213491958,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88525390625,0.0,0.0,0.0001179638711619,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,8.712771523278207e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88555908203125,0.0,0.0,0.0001179638711619,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860168457031,0.0,0.0,0.0005595698021352,292.81903076171875,294.1499938964844,270.05029296875,269.4123229980469,272.3031311035156,270.0692443847656,291.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935720685869,2.8500998894287484e-08,0.001193543546833,-0.073540061712265,0.0,0.0,0.0,-0.0189418997615575,60.0,-17.832721710205078,-0.0,-9.71306377550718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824768066406,0.0,0.0,0.0001118793079513,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821716308594,0.0,0.0,0.0001178142920252,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824768066406,0.0,0.0,8.70172370923683e-05,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824768066406,0.0,0.0,0.0001178142920252,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829345703125,0.0,0.0,0.0005588603089563,292.8153381347656,294.1499938964844,270.0380859375,269.404052734375,272.2792358398437,270.0570678710937,291.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920585529878,2.8323984935241242e-08,0.0011920302640646,-0.0730798617005348,0.0,0.0,0.0,-0.0188541486859321,60.0,-17.814167022705078,-0.0,-9.688446311884037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87939453125,0.0,0.0,0.0001117394858738,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,0.000117667055747,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,8.69084833539091e-05,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87939453125,0.0,0.0,0.000117667055747,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798522949219,0.0,0.0,0.000558161875233,292.8116455078125,294.1499938964844,270.0260009765625,269.3959045410156,272.2554626464844,270.0449523925781,291.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905686696991,2.8149740316507632e-08,0.0011905406136065,-0.0726268142461776,0.0,0.0,0.0,-0.0187677703797817,60.0,-17.79606056213379,-0.0,-9.66424522630405e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731689453125,0.0,0.0,0.0001114690676331,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731689453125,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731994628906,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,0.0005568110500462,292.8042297363281,294.1499938964844,270.0023803710937,269.3799133300781,272.2084045410156,270.0210876464844,291.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876873904839,2.7812752989575532e-08,0.0011876595672219,-0.0717504993081092,0.0,0.0,0.0,-0.0186007134616374,60.0,-17.761072158813477,-0.0,-9.617524909799613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731689453125,0.0,0.0,0.0001114690676331,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728942871094,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731689453125,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731994628906,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,0.0005568110500462,292.8042297363281,294.1499938964844,270.0023803710937,269.3799133300781,272.2084045410156,270.0210876464844,291.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876873904839,2.7812752989575532e-08,0.0011876595672219,-0.0717504993081092,0.0,0.0,0.0,-0.0186007134616374,60.0,-17.761072158813477,-0.0,-9.617524909799613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669128417969,0.0,0.0,0.0001112128666136,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,0.0001171125040855,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669128417969,0.0,0.0,8.649889787193388e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669128417969,0.0,0.0,0.0001171125040855,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673400878906,0.0,0.0,0.0005555312964133,292.7967529296875,294.1499938964844,269.9796447753906,269.3645324707031,272.1620178222656,269.9980163574219,291.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849576840177,2.749348659847328e-08,0.0011849300935864,-0.0709201171994209,0.0,0.0,0.0,-0.018442440778017,60.0,-17.72760009765625,-0.0,-9.573366099857594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669128417969,0.0,0.0,0.0001112128666136,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,0.0001171125040855,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669128417969,0.0,0.0,8.649889787193388e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669128417969,0.0,0.0,0.0001171125040855,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673400878906,0.0,0.0,0.0005555312964133,292.7967529296875,294.1499938964844,269.9796447753906,269.3645324707031,272.1620178222656,269.9980163574219,291.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849576840177,2.749348659847328e-08,0.0011849300935864,-0.0709201171994209,0.0,0.0,0.0,-0.018442440778017,60.0,-17.72760009765625,-0.0,-9.573366099857594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.860595703125,0.0,0.0,0.0001109712393372,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603210449219,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.860595703125,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606262207031,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,0.0005543243023566,292.78924560546875,294.1499938964844,269.9580078125,269.349853515625,272.1161193847656,269.9757080078125,291.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.7192371021556028e-08,0.0011823558015748,-0.0701368153095245,0.0,0.0,0.0,-0.0182931683957576,60.0,-17.695411682128906,-0.0,-9.5318107184994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.860595703125,0.0,0.0,0.0001109712393372,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603210449219,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.860595703125,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606262207031,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,0.0005543243023566,292.78924560546875,294.1499938964844,269.9580078125,269.349853515625,272.1161193847656,269.9757080078125,291.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.7192371021556028e-08,0.0011823558015748,-0.0701368153095245,0.0,0.0,0.0,-0.0182931683957576,60.0,-17.695411682128906,-0.0,-9.5318107184994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8542175292969,0.0,0.0,0.0001107503921957,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,0.0001166254951385,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8542175292969,0.0,0.0,8.613919635536149e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.854248046875,0.0,0.0,0.0001166254951385,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,0.000553221150767,292.7816772460937,294.1499938964844,269.9377136230469,269.3360900878906,272.0709533691406,269.9547119140625,291.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6917161832784583e-08,0.0011800029315054,-0.0694207921624183,0.0,0.0,0.0,-0.0181567370891571,60.0,-17.665285110473633,-0.0,-9.493908947888485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8542175292969,0.0,0.0,0.0001107503921957,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,0.0001166254951385,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8542175292969,0.0,0.0,8.613919635536149e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.854248046875,0.0,0.0,0.0001166254951385,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,0.000553221150767,292.7816772460937,294.1499938964844,269.9377136230469,269.3360900878906,272.0709533691406,269.9547119140625,291.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6917161832784583e-08,0.0011800029315054,-0.0694207921624183,0.0,0.0,0.0,-0.0181567370891571,60.0,-17.665285110473633,-0.0,-9.493908947888485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510437011719,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85076904296875,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510131835937,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510437011719,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514709472656,0.0,0.0,0.0005527024040929,292.77789306640625,294.1499938964844,269.9281311035156,269.32958984375,272.048583984375,269.9446105957031,291.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775601339112e-08,0.0011788965202867,-0.0690840780735015,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.650819778442383,-0.0,-9.476113405071376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475646972656,0.0,0.0,0.0001164145141956,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84783935546875,0.0,0.0,0.0001164145141956,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482360839844,0.0,0.0,0.0005522203282453,292.7740783691406,294.1499938964844,269.9189758300781,269.3233642578125,272.0263671875,269.9349365234375,291.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667489549936363e-08,0.0011778683401644,-0.0687711238861084,0.0,0.0,0.0,-0.0180329661816358,60.0,-17.637012481689453,-0.0,-9.459589733751272e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410949707031,0.0,0.0,0.0001162313928944,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0001162313928944,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,0.0005513516953215,292.76641845703125,294.1499938964844,269.9020080566406,269.31182861328125,271.9823913574219,269.9166259765625,291.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450786450027408e-08,0.0011760155903175,-0.0682071670889854,0.0,0.0,0.0,-0.0179255381226539,60.0,-17.611133575439453,-0.0,-9.429852809716976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410949707031,0.0,0.0,0.0001162313928944,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0001162313928944,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,0.0005513516953215,292.76641845703125,294.1499938964844,269.9020080566406,269.31182861328125,271.9823913574219,269.9166259765625,291.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450786450027408e-08,0.0011760155903175,-0.0682071670889854,0.0,0.0,0.0,-0.0179255381226539,60.0,-17.611133575439453,-0.0,-9.429852809716976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348388671875,0.0,0.0,0.0001102329988498,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8345947265625,0.0,0.0,0.0001160806496045,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348388671875,0.0,0.0,8.573677769163623e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348693847656,0.0,0.0,0.0001160806496045,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,0.0005506366142071,292.7586975097656,294.1499938964844,269.88702392578125,269.3016662597656,271.93902587890625,269.90020751953125,291.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174516743049,2.6272401143501163e-08,0.0011744904331862,-0.0677428916096687,0.0,0.0,0.0,-0.0178371053189039,60.0,-17.588254928588867,-0.0,-9.40540871852136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348388671875,0.0,0.0,0.0001102329988498,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8345947265625,0.0,0.0,0.0001160806496045,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348388671875,0.0,0.0,8.573677769163623e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348693847656,0.0,0.0,0.0001160806496045,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,0.0005506366142071,292.7586975097656,294.1499938964844,269.88702392578125,269.3016662597656,271.93902587890625,269.90020751953125,291.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174516743049,2.6272401143501163e-08,0.0011744904331862,-0.0677428916096687,0.0,0.0,0.0,-0.0178371053189039,60.0,-17.588254928588867,-0.0,-9.40540871852136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,0.0001101204470614,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280334472656,0.0,0.0,0.0001159621315309,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,8.564923336962238e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0001159621315309,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.000550074444618,292.7509155273437,294.1499938964844,269.8742980957031,269.29296875,271.8964233398437,269.8858642578125,291.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733174324035,2.613214533653263e-08,0.0011732912389561,-0.0673778131604194,0.0,0.0,0.0,-0.0177675746381282,60.0,-17.568748474121094,-0.0,-9.386211985429328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,0.0001101204470614,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280334472656,0.0,0.0,0.0001159621315309,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,8.564923336962238e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0001159621315309,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.000550074444618,292.7509155273437,294.1499938964844,269.8742980957031,269.29296875,271.8964233398437,269.8858642578125,291.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733174324035,2.613214533653263e-08,0.0011732912389561,-0.0673778131604194,0.0,0.0,0.0,-0.0177675746381282,60.0,-17.568748474121094,-0.0,-9.386211985429328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216552734375,0.0,0.0,0.000110044813482,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214111328125,0.0,0.0,0.0001158824888989,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216552734375,0.0,0.0,8.55904072523117e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216857910156,0.0,0.0,0.0001158824888989,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.000549696618691,292.7431030273437,294.1499938964844,269.864013671875,269.2859802246094,271.8544311523437,269.87359619140625,291.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725113727152,2.603789539534773e-08,0.0011724854120984,-0.0671324804425239,0.0,0.0,0.0,-0.0177208520472049,60.0,-17.552568435668945,-0.0,-9.373323450745374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216552734375,0.0,0.0,0.000110044813482,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214111328125,0.0,0.0,0.0001158824888989,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216552734375,0.0,0.0,8.55904072523117e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216857910156,0.0,0.0,0.0001158824888989,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.000549696618691,292.7431030273437,294.1499938964844,269.864013671875,269.2859802246094,271.8544311523437,269.87359619140625,291.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725113727152,2.603789539534773e-08,0.0011724854120984,-0.0671324804425239,0.0,0.0,0.0,-0.0177208520472049,60.0,-17.552568435668945,-0.0,-9.373323450745374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183288574219,0.0,0.0,0.0001100205117836,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180847167969,0.0,0.0,0.00011585689208,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183288574219,0.0,0.0,8.557150431443006e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.0,0.0,0.00011585689208,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187255859375,0.0,0.0,0.0005495751975104,292.7391662597656,294.1499938964844,269.8598327636719,269.2831420898437,271.833740234375,269.86846923828125,291.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722523486241,2.600760851123596e-08,0.0011722263880074,-0.0670536383986473,0.0,0.0,0.0,-0.017705837264657,60.0,-17.546010971069336,-0.0,-9.3691831182241e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8149719238281,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147277832031,0.0,0.0,0.0001158417289843,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8149719238281,0.0,0.0,8.556030661566183e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0001158417289843,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,0.0005495032528415,292.7352294921875,294.1499938964844,269.8563842773437,269.28076171875,271.813232421875,269.8639831542969,291.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989656649016986e-08,0.0011720728361979,-0.0670069083571434,0.0,0.0,0.0,-0.0176969375461339,60.0,-17.540401458740234,-0.0,-9.366729614157521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082275390625,0.0,0.0,0.0001100057197618,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8079833984375,0.0,0.0,0.0001158413215307,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082275390625,0.0,0.0,8.556000830139965e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082580566406,0.0,0.0,0.0001158413215307,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.0005495013901963,292.727294921875,294.1499938964844,269.85162353515625,269.27752685546875,271.7727355957031,269.8568725585937,291.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172094605863,2.5989178809027184e-08,0.0011720686452463,-0.0670056566596031,0.0,0.0,0.0,-0.0176966991275548,60.0,-17.53188133239746,-0.0,-9.366664244225833e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082275390625,0.0,0.0,0.0001100057197618,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8079833984375,0.0,0.0,0.0001158413215307,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082275390625,0.0,0.0,8.556000830139965e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082580566406,0.0,0.0,0.0001158413215307,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.0005495013901963,292.727294921875,294.1499938964844,269.85162353515625,269.27752685546875,271.7727355957031,269.8568725585937,291.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172094605863,2.5989178809027184e-08,0.0011720686452463,-0.0670056566596031,0.0,0.0,0.0,-0.0176966991275548,60.0,-17.53188133239746,-0.0,-9.366664244225833e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80145263671875,0.0,0.0,0.0001100456283893,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8012084960937,0.0,0.0,0.0001158833401859,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80145263671875,0.0,0.0,8.559104026062414e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80145263671875,0.0,0.0,0.0001158833401859,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.0005497006932273,292.71929931640625,294.1499938964844,269.8500061035156,269.27642822265625,271.7330017089844,269.8526611328125,291.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172519638203,2.6038900813318843e-08,0.0011724935611709,-0.0671350955963134,0.0,0.0,0.0,-0.0177213475108146,60.0,-17.527156829833984,-0.0,-9.373460585493376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80145263671875,0.0,0.0,0.0001100456283893,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8012084960937,0.0,0.0,0.0001158833401859,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80145263671875,0.0,0.0,8.559104026062414e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80145263671875,0.0,0.0,0.0001158833401859,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80181884765625,0.0,0.0,0.0005497006932273,292.71929931640625,294.1499938964844,269.8500061035156,269.27642822265625,271.7330017089844,269.8526611328125,291.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172519638203,2.6038900813318843e-08,0.0011724935611709,-0.0671350955963134,0.0,0.0,0.0,-0.0177213475108146,60.0,-17.527156829833984,-0.0,-9.373460585493376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945861816406,0.0,0.0,0.0001101019588531,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943420410156,0.0,0.0,0.0001159426610684,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945861816406,0.0,0.0,8.563485607737675e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945861816406,0.0,0.0,0.0001159426610684,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0005499820690602,292.7112121582031,294.1499938964844,269.8500061035156,269.27642822265625,271.6940612792969,269.8509826660156,291.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731197591871,2.6109095330184573e-08,0.001173093682155,-0.0673178136348724,0.0,0.0,0.0,-0.0177561454474926,60.0,-17.52519416809082,-0.0,-9.38305930731076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945861816406,0.0,0.0,0.0001101019588531,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943420410156,0.0,0.0,0.0001159426610684,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945861816406,0.0,0.0,8.563485607737675e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945861816406,0.0,0.0,0.0001159426610684,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0005499820690602,292.7112121582031,294.1499938964844,269.8500061035156,269.27642822265625,271.6940612792969,269.8509826660156,291.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731197591871,2.6109095330184573e-08,0.001173093682155,-0.0673178136348724,0.0,0.0,0.0,-0.0177561454474926,60.0,-17.52519416809082,-0.0,-9.38305930731076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.0,0.0,0.000110155029688,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78741455078125,0.0,0.0,0.0001159985549747,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.0,0.0,8.567613986087963e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.0,0.0,0.0001159985549747,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0005502472049556,292.7030944824219,294.1499938964844,269.8500061035156,269.27642822265625,271.6559753417969,269.8503723144531,291.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736853048205,2.6175232648029123e-08,0.0011736591113731,-0.0674899667501449,0.0,0.0,0.0,-0.0177889335900545,60.0,-17.52355194091797,-0.0,-9.392107358507928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.0,0.0,0.000110155029688,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78741455078125,0.0,0.0,0.0001159985549747,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.0,0.0,8.567613986087963e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.0,0.0,0.0001159985549747,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0005502472049556,292.7030944824219,294.1499938964844,269.8500061035156,269.27642822265625,271.6559753417969,269.8503723144531,291.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736853048205,2.6175232648029123e-08,0.0011736591113731,-0.0674899667501449,0.0,0.0,0.0,-0.0177889335900545,60.0,-17.52355194091797,-0.0,-9.392107358507928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841796875,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.783935546875,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841796875,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841796875,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,0.0005503740394487,292.6990051269531,294.1499938964844,269.8500061035156,269.27642822265625,271.63720703125,269.8502197265625,291.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620686956333884e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.017804617062211,60.0,-17.522624969482422,-0.0,-9.39643740593965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
