time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806701660156,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78045654296875,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806701660156,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806701660156,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.000550496566575,292.6949157714844,294.1499938964844,269.8500061035156,269.27642822265625,271.61865234375,269.8501281738281,291.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.521583557128906,-0.0,-9.400621792110544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77362060546875,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734069824219,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77362060546875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7736511230469,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0005507310270331,292.6866455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.58209228515625,269.8500671386719,291.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51915740966797,-0.0,-9.408631740370765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77362060546875,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734069824219,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77362060546875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7736511230469,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0005507310270331,292.6866455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.58209228515625,269.8500671386719,291.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51915740966797,-0.0,-9.408631740370765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665100097656,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76629638671875,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665100097656,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665405273437,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0005509538459591,292.6783447265625,294.1499938964844,269.8500061035156,269.27642822265625,271.5462341308594,269.8500061035156,291.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516345977783203,-0.0,-9.4162444952417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665100097656,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76629638671875,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665100097656,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665405273437,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.0005509538459591,292.6783447265625,294.1499938964844,269.8500061035156,269.27642822265625,271.5462341308594,269.8500061035156,291.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516345977783203,-0.0,-9.4162444952417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593688964844,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0005511667113751,292.66998291015625,294.1499938964844,269.8500061035156,269.27642822265625,271.5111083984375,269.8500061035156,291.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513160705566406,-0.0,-9.42352258448409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75933837890625,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593688964844,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0005511667113751,292.66998291015625,294.1499938964844,269.8500061035156,269.27642822265625,271.5111083984375,269.8500061035156,291.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513160705566406,-0.0,-9.42352258448409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75213623046875,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519226074219,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75213623046875,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75213623046875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0005513711366802,292.6615600585937,294.1499938964844,269.8500061035156,269.27642822265625,271.4767150878906,269.8500061035156,291.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.509653091430664,-0.0,-9.430514325003969e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75213623046875,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519226074219,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75213623046875,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75213623046875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0005513711366802,292.6615600585937,294.1499938964844,269.8500061035156,269.27642822265625,271.4767150878906,269.8500061035156,291.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.509653091430664,-0.0,-9.430514325003969e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7485046386719,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.748291015625,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484741210937,0.0,0.0,8.586744661442935e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7485046386719,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.0005514758522622,292.6573181152344,294.1499938964844,269.8500061035156,269.27642822265625,271.45977783203125,269.8500061035156,291.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.648172880981292e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.507904052734375,-0.0,-9.434096170934937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7448425292969,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74462890625,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7448425292969,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7448425292969,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,0.0005516342935152,292.653076171875,294.1499938964844,269.8500061035156,269.27642822265625,271.4430236816406,269.8500061035156,291.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.506885528564453,-0.0,-9.439517612008785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73748779296875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372741699219,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73748779296875,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375183105469,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378234863281,0.0,0.0,0.000552165263798,292.64453125,294.1499938964844,269.8500061035156,269.27642822265625,271.4100341796875,269.8500061035156,291.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.509851455688477,-0.0,-9.457697558445945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73748779296875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372741699219,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73748779296875,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375183105469,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378234863281,0.0,0.0,0.000552165263798,292.64453125,294.1499938964844,269.8500061035156,269.27642822265625,271.4100341796875,269.8500061035156,291.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.509851455688477,-0.0,-9.457697558445945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298889160156,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301025390625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304077148437,0.0,0.0,0.0005528036272153,292.63592529296875,294.1499938964844,269.8500061035156,269.27642822265625,271.3776550292969,269.8500061035156,291.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.517711639404297,-0.0,-9.47957801145094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298889160156,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301025390625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304077148437,0.0,0.0,0.0005528036272153,292.63592529296875,294.1499938964844,269.8500061035156,269.27642822265625,271.3776550292969,269.8500061035156,291.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.517711639404297,-0.0,-9.47957801145094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225952148437,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.722412109375,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225952148437,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.0005533583462238,292.62725830078125,294.1499938964844,269.8500061035156,269.27642822265625,271.3459167480469,269.8500061035156,291.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.525955200195312,-0.0,-9.498613451341953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225952148437,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.722412109375,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225952148437,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.0005533583462238,292.62725830078125,294.1499938964844,269.8500061035156,269.27642822265625,271.3459167480469,269.8500061035156,291.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.525955200195312,-0.0,-9.498613451341953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148742675781,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,0.0005536976386792,292.6185302734375,294.1499938964844,269.8500061035156,269.27642822265625,271.3148193359375,269.8500061035156,291.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.529762268066406,-0.0,-9.510263510037477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148742675781,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,0.0005536976386792,292.6185302734375,294.1499938964844,269.8500061035156,269.27642822265625,271.3148193359375,269.8500061035156,291.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.529762268066406,-0.0,-9.510263510037477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113037109375,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110900878906,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7112731933594,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113037109375,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,0.0005537700490094,292.6141357421875,294.1499938964844,269.8500061035156,269.27642822265625,271.29949951171875,269.8500061035156,291.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054049667185612e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.529272079467773,-0.0,-9.512751830698109e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074890136719,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073059082031,0.0,0.0,0.0001167398440884,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074890136719,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70751953125,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70782470703125,0.0,0.0,0.0005537635297514,292.6097412109375,294.1499938964844,269.8500061035156,269.27642822265625,271.2843322753906,269.8500061035156,291.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.70524260770344e-08,0.0011811587028205,-0.0697727277874946,0.0,0.0,0.0,-0.0182237885892391,60.0,-17.526418685913086,-0.0,-9.512528009736344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.0001108146097976,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,0.0001166931178886,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,8.618913852842525e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.0001166931178886,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,0.0005535419331863,292.6009216308594,294.1499938964844,269.8500061035156,269.27642822265625,271.25445556640625,269.8500061035156,291.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997131641337543e-08,0.0011806861730292,-0.0696288645267486,0.0,0.0,0.0,-0.018196377903223,60.0,-17.51447868347168,-0.0,-9.504914544322672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.0001108146097976,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,0.0001166931178886,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,8.618913852842525e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.0001166931178886,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,0.0005535419331863,292.6009216308594,294.1499938964844,269.8500061035156,269.27642822265625,271.25445556640625,269.8500061035156,291.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997131641337543e-08,0.0011806861730292,-0.0696288645267486,0.0,0.0,0.0,-0.018196377903223,60.0,-17.51447868347168,-0.0,-9.504914544322672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,0.0001107264397433,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919860839844,0.0,0.0,0.0001166002693935,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,8.612056262791157e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,0.0001166002693935,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924743652344,0.0,0.0,0.0005531014758162,292.592041015625,294.1499938964844,269.8500061035156,269.27642822265625,271.22528076171875,269.8500061035156,291.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.6887256865393283e-08,0.0011797469342127,-0.0693429857492446,0.0,0.0,0.0,-0.0181419104337692,60.0,-17.49403190612793,-0.0,-9.48979561599117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,0.0001107264397433,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919860839844,0.0,0.0,0.0001166002693935,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,8.612056262791157e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,0.0001166002693935,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924743652344,0.0,0.0,0.0005531014758162,292.592041015625,294.1499938964844,269.8500061035156,269.27642822265625,271.22528076171875,269.8500061035156,291.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.6887256865393283e-08,0.0011797469342127,-0.0693429857492446,0.0,0.0,0.0,-0.0181419104337692,60.0,-17.49403190612793,-0.0,-9.48979561599117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.00011061301484,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842346191406,0.0,0.0,0.0001164808345492,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844177246094,0.0,0.0,8.60323416418396e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001164808345492,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68475341796875,0.0,0.0,0.0005525349406525,292.5830993652344,294.1499938964844,269.8500061035156,269.27642822265625,271.1966552734375,269.8500061035156,291.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785653186962,2.6745912151682205e-08,0.0011785385431721,-0.0689751952886581,0.0,0.0,0.0,-0.0180718414485454,60.0,-17.46866226196289,-0.0,-9.470362982710868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.00011061301484,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842346191406,0.0,0.0,0.0001164808345492,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844177246094,0.0,0.0,8.60323416418396e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001164808345492,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68475341796875,0.0,0.0,0.0005525349406525,292.5830993652344,294.1499938964844,269.8500061035156,269.27642822265625,271.1966552734375,269.8500061035156,291.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785653186962,2.6745912151682205e-08,0.0011785385431721,-0.0689751952886581,0.0,0.0,0.0,-0.0180718414485454,60.0,-17.46866226196289,-0.0,-9.470362982710868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766662597656,0.0,0.0,0.0001104539551306,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,0.000116313334729,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766662597656,0.0,0.0,8.590863581048325e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766662597656,0.0,0.0,0.000116313334729,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769714355469,0.0,0.0,0.000551740406081,292.5741577148437,294.1499938964844,269.8500061035156,269.27642822265625,271.1687316894531,269.8500061035156,291.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768707772716,2.6547699150114568e-08,0.0011768442345783,-0.0684593841433525,0.0,0.0,0.0,-0.017973581328988,60.0,-17.437042236328125,-0.0,-9.443145643217576e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766662597656,0.0,0.0,0.0001104539551306,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,0.000116313334729,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766662597656,0.0,0.0,8.590863581048325e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766662597656,0.0,0.0,0.000116313334729,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769714355469,0.0,0.0,0.000551740406081,292.5741577148437,294.1499938964844,269.8500061035156,269.27642822265625,271.1687316894531,269.8500061035156,291.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768707772716,2.6547699150114568e-08,0.0011768442345783,-0.0684593841433525,0.0,0.0,0.0,-0.017973581328988,60.0,-17.437042236328125,-0.0,-9.443145643217576e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727600097656,0.0,0.0,0.0001103566683013,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6725769042969,0.0,0.0,0.0001162108819698,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727600097656,0.0,0.0,8.583295857533813e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727600097656,0.0,0.0,0.0001162108819698,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730651855469,0.0,0.0,0.0005512543721124,292.5696716308594,294.1499938964844,269.8500061035156,269.27642822265625,271.1549987792969,269.8500061035156,291.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758342152461,2.6426459243111825e-08,0.001175807788968,-0.0681438595056533,0.0,0.0,0.0,-0.0179134793579578,60.0,-17.41884422302246,-0.0,-9.426517522115321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688537597656,0.0,0.0,0.0001102418973459,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6686706542969,0.0,0.0,0.0001160900283139,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688537597656,0.0,0.0,8.574369712732732e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688537597656,0.0,0.0,0.0001160900283139,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6691589355469,0.0,0.0,0.0005506810848601,292.5651550292969,294.1499938964844,269.8500061035156,269.27642822265625,271.1413879394531,269.8500061035156,291.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746115051209,2.6283442977614868e-08,0.0011745851952582,-0.067771628499031,0.0,0.0,0.0,-0.0178425814956426,60.0,-17.398300170898438,-0.0,-9.406920753463056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,0.0001099708533729,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66082763671875,0.0,0.0,0.0001158046070486,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,8.553288353141397e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,0.0001158046070486,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,0.0005493271746672,292.55615234375,294.1499938964844,269.8500061035156,269.27642822265625,271.1146545410156,269.8500061035156,291.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717237066477,2.5945681159100783e-08,0.0011716977460309,-0.066892422735691,0.0,0.0,0.0,-0.0176751408725976,60.0,-17.350852966308594,-0.0,-9.360721264783933e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,0.0001099708533729,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66082763671875,0.0,0.0,0.0001158046070486,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,8.553288353141397e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,0.0001158046070486,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,0.0005493271746672,292.55615234375,294.1499938964844,269.8500061035156,269.27642822265625,271.1146545410156,269.8500061035156,291.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717237066477,2.5945681159100783e-08,0.0011716977460309,-0.066892422735691,0.0,0.0,0.0,-0.0176751408725976,60.0,-17.350852966308594,-0.0,-9.360721264783933e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,0.000109653432446,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529541015625,0.0,0.0,0.0001154703495558,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,8.528600301360711e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,0.0001154703495558,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534118652344,0.0,0.0,0.0005477415979839,292.5470886230469,294.1499938964844,269.8500061035156,269.27642822265625,271.0885925292969,269.8500061035156,291.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683417251333,2.555013445260101e-08,0.0011683161137625,-0.0658626183867454,0.0,0.0,0.0,-0.0174790546298027,60.0,-17.294464111328125,-0.0,-9.30676122834484e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,0.000109653432446,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529541015625,0.0,0.0,0.0001154703495558,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,8.528600301360711e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,0.0001154703495558,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534118652344,0.0,0.0,0.0005477415979839,292.5470886230469,294.1499938964844,269.8500061035156,269.27642822265625,271.0885925292969,269.8500061035156,291.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683417251333,2.555013445260101e-08,0.0011683161137625,-0.0658626183867454,0.0,0.0,0.0,-0.0174790546298027,60.0,-17.294464111328125,-0.0,-9.30676122834484e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,0.0001093173341359,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6450500488281,0.0,0.0,0.0001151164178736,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,8.502459240844473e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,0.0001151164178736,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455078125,0.0,0.0,0.0005460627144202,292.5380554199219,294.1499938964844,269.8500061035156,269.27642822265625,271.0630798339844,269.8500061035156,291.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647606734186,2.5131308589720905e-08,0.0011647355277091,-0.0647719800472259,0.0,0.0,0.0,-0.0172714293003082,60.0,-17.233612060546875,-0.0,-9.249796306676217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,0.0001093173341359,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6450500488281,0.0,0.0,0.0001151164178736,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,8.502459240844473e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,0.0001151164178736,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455078125,0.0,0.0,0.0005460627144202,292.5380554199219,294.1499938964844,269.8500061035156,269.27642822265625,271.0630798339844,269.8500061035156,291.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647606734186,2.5131308589720905e-08,0.0011647355277091,-0.0647719800472259,0.0,0.0,0.0,-0.0172714293003082,60.0,-17.233612060546875,-0.0,-9.249796306676217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372985839844,0.0,0.0,0.0001090011865017,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371459960937,0.0,0.0,0.000114783499157,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372985839844,0.0,0.0,8.47787014208734e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,0.000114783499157,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375732421875,0.0,0.0,0.000544483482372,292.5289611816406,294.1499938964844,269.8500061035156,269.27642822265625,271.03814697265625,269.8500061035156,291.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613919632509,2.4737353498949243e-08,0.0011613672832027,-0.0637458935379982,0.0,0.0,0.0,-0.0170761309564113,60.0,-17.17218589782715,-0.0,-9.196372730002622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372985839844,0.0,0.0,0.0001090011865017,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371459960937,0.0,0.0,0.000114783499157,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372985839844,0.0,0.0,8.47787014208734e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,0.000114783499157,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375732421875,0.0,0.0,0.000544483482372,292.5289611816406,294.1499938964844,269.8500061035156,269.27642822265625,271.03814697265625,269.8500061035156,291.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613919632509,2.4737353498949243e-08,0.0011613672832027,-0.0637458935379982,0.0,0.0,0.0,-0.0170761309564113,60.0,-17.17218589782715,-0.0,-9.196372730002622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333312988281,0.0,0.0,0.0001088657663785,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0001146408903878,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333312988281,0.0,0.0,8.467337465845048e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63336181640625,0.0,0.0,0.0001146408903878,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63360595703125,0.0,0.0,0.0005438070511445,292.5244140625,294.1499938964844,269.8500061035156,269.27642822265625,271.02593994140625,269.8500061035156,291.4326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599489953368,2.4568597822849373e-08,0.0011599244317039,-0.0633063018321991,0.0,0.0,0.0,-0.0169924721121788,60.0,-17.14371109008789,-0.0,-9.173535175932557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293640136719,0.0,0.0,0.0001087427881429,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291809082031,0.0,0.0,0.0001145113928942,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293640136719,0.0,0.0,8.457772491965443e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293640136719,0.0,0.0,0.0001145113928942,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.629638671875,0.0,0.0,0.0005431927274912,292.5198669433594,294.1499938964844,269.8500061035156,269.27642822265625,271.01385498046875,269.8500061035156,291.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586386244744,2.441535329467116e-08,0.0011586141772568,-0.0629070773720741,0.0,0.0,0.0,-0.0169165022671222,60.0,-17.117372512817383,-0.0,-9.152821434099678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
