time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212158203125,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62164306640625,0.0,0.0,0.0005419639637693,292.5107421875,294.1499938964844,269.8500061035156,269.27642822265625,270.9901123046875,269.8500061035156,291.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.410882515846424e-08,0.0011559935519471,-0.0621084421873092,0.0,0.0,0.0,-0.0167645458132028,60.0,-17.067405700683594,-0.0,-9.111459320365613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.000108496795292,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212158203125,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62164306640625,0.0,0.0,0.0005419639637693,292.5107421875,294.1499938964844,269.8500061035156,269.27642822265625,270.9901123046875,269.8500061035156,291.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.410882515846424e-08,0.0011559935519471,-0.0621084421873092,0.0,0.0,0.0,-0.0167645458132028,60.0,-17.067405700683594,-0.0,-9.111459320365613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61334228515625,0.0,0.0,0.0001082503222278,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,0.0001139927990152,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61334228515625,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,0.0001139927990152,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136169433594,0.0,0.0,0.0005407327553257,292.5015869140625,294.1499938964844,269.8500061035156,269.27642822265625,270.96697998046875,269.8500061035156,291.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.380168773186142e-08,0.001153367687948,-0.0613081082701683,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.018606185913086,-0.0,-9.070107864772581e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61334228515625,0.0,0.0,0.0001082503222278,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,0.0001139927990152,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61334228515625,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,0.0001139927990152,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136169433594,0.0,0.0,0.0005407327553257,292.5015869140625,294.1499938964844,269.8500061035156,269.27642822265625,270.96697998046875,269.8500061035156,291.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.380168773186142e-08,0.001153367687948,-0.0613081082701683,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.018606185913086,-0.0,-9.070107864772581e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051330566406,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,8.400279330089688e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055908203125,0.0,0.0,0.0005395002663135,292.4924011230469,294.1499938964844,269.8500061035156,269.27642822265625,270.9443054199219,269.8500061035156,291.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494230561027507e-08,0.0011507390299811,-0.0605068206787109,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.970006942749023,-0.0,-9.028808278799261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051330566406,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,8.400279330089688e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,0.0001137329745688,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055908203125,0.0,0.0,0.0005395002663135,292.4924011230469,294.1499938964844,269.8500061035156,269.27642822265625,270.9443054199219,269.8500061035156,291.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494230561027507e-08,0.0011507390299811,-0.0605068206787109,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.970006942749023,-0.0,-9.028808278799261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,0.0001077566266758,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970764160156,0.0,0.0,0.0001134729172918,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,8.381070801988244e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,0.0001134729172918,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975036621094,0.0,0.0,0.0005382666713558,292.48321533203125,294.1499938964844,269.8500061035156,269.27642822265625,270.9221496582031,269.8500061035156,291.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481312103569,2.3186494502169808e-08,0.0011481080437079,-0.0597046911716461,0.0,0.0,0.0,-0.0163073129951953,60.0,-16.921470642089844,-0.0,-8.987564825702068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,0.0001077566266758,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970764160156,0.0,0.0,0.0001134729172918,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,8.381070801988244e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,0.0001134729172918,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975036621094,0.0,0.0,0.0005382666713558,292.48321533203125,294.1499938964844,269.8500061035156,269.27642822265625,270.9221496582031,269.8500061035156,291.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481312103569,2.3186494502169808e-08,0.0011481080437079,-0.0597046911716461,0.0,0.0,0.0,-0.0163073129951953,60.0,-16.921470642089844,-0.0,-8.987564825702068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932006835937,0.0,0.0,0.0001076327680493,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5930480957031,0.0,0.0,0.0001133424884756,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932006835937,0.0,0.0,8.371437434107065e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932006835937,0.0,0.0,0.0001133424884756,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59344482421875,0.0,0.0,0.0005376479821279,292.4786071777344,294.1499938964844,269.8500061035156,269.27642822265625,270.9112548828125,269.8500061035156,291.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468115262687,2.3032157514535363e-08,0.0011467884760349,-0.0593023635447025,0.0,0.0,0.0,-0.0162308029830455,60.0,-16.897192001342773,-0.0,-8.966915743258141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5891418457031,0.0,0.0,0.0001075079489964,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889892578125,0.0,0.0,0.0001132110483013,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5891418457031,0.0,0.0,8.36172912386246e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58917236328125,0.0,0.0,0.0001132110483013,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58941650390625,0.0,0.0,0.0005370244616642,292.4739990234375,294.1499938964844,269.8500061035156,269.27642822265625,270.9004821777344,269.8500061035156,291.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454815976321,2.287661615696379e-08,0.001145458780229,-0.0588968656957149,0.0,0.0,0.0,-0.0161536950618028,60.0,-16.872846603393555,-0.0,-8.946129526066215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58087158203125,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,8.34176826174371e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0005357424379326,292.4647827148437,294.1499938964844,269.8500061035156,269.27642822265625,270.8792724609375,269.8500061035156,291.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.823549270629883,-0.0,-8.903467829668443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58087158203125,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,8.34176826174371e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0005357424379326,292.4647827148437,294.1499938964844,269.8500061035156,269.27642822265625,270.8792724609375,269.8500061035156,291.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.823549270629883,-0.0,-8.903467829668443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.0001069793797796,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727233886719,0.0,0.0,0.0001126544375438,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,8.320618508150801e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.0001126544375438,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0005343841621652,292.4555053710937,294.1499938964844,269.8500061035156,269.27642822265625,270.8586120605469,269.8500061035156,291.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398498900234,2.2217975015337288e-08,0.001139827654697,-0.0571794733405113,0.0,0.0,0.0,-0.0158271826803684,60.0,-16.772367477416992,-0.0,-8.85837820874258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.0001069793797796,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727233886719,0.0,0.0,0.0001126544375438,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,8.320618508150801e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728759765625,0.0,0.0,0.0001126544375438,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0005343841621652,292.4555053710937,294.1499938964844,269.8500061035156,269.27642822265625,270.8586120605469,269.8500061035156,291.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398498900234,2.2217975015337288e-08,0.001139827654697,-0.0571794733405113,0.0,0.0,0.0,-0.0158271826803684,60.0,-16.772367477416992,-0.0,-8.85837820874258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645446777344,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,8.298296597786248e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0005329505656845,292.4462585449219,294.1499938964844,269.8500061035156,269.27642822265625,270.8383483886719,269.8500061035156,291.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792008765,2.1860362409142908e-08,0.0011367702390998,-0.0562467947602272,0.0,0.0,0.0,-0.015649901703,60.0,-16.719234466552734,-0.0,-8.810913243451068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645446777344,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.564697265625,0.0,0.0,8.298296597786248e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0005329505656845,292.4462585449219,294.1499938964844,269.8500061035156,269.27642822265625,270.8383483886719,269.8500061035156,291.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792008765,2.1860362409142908e-08,0.0011367702390998,-0.0562467947602272,0.0,0.0,0.0,-0.015649901703,60.0,-16.719234466552734,-0.0,-8.810913243451068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565185546875,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563659667969,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565185546875,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565185546875,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0005314215668477,292.4369812011719,294.1499938964844,269.8500061035156,269.27642822265625,270.81854248046875,269.8500061035156,291.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478939515873208e-08,0.0011335092131048,-0.0552518628537654,0.0,0.0,0.0,-0.0154608162119984,60.0,-16.663448333740234,-0.0,-8.760429182075313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565185546875,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563659667969,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565185546875,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565185546875,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0005314215668477,292.4369812011719,294.1499938964844,269.8500061035156,269.27642822265625,270.81854248046875,269.8500061035156,291.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478939515873208e-08,0.0011335092131048,-0.0552518628537654,0.0,0.0,0.0,-0.0154608162119984,60.0,-16.663448333740234,-0.0,-8.760429182075313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,0.0001062259543687,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522766113281,0.0,0.0,0.0001118610452977,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,8.262018673121929e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,0.0001118610452977,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0005306206294335,292.43231201171875,294.1499938964844,269.8500061035156,269.27642822265625,270.8088073730469,269.8500061035156,291.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318223550915,2.127915266214586e-08,0.0011318010510876,-0.0547306537628173,0.0,0.0,0.0,-0.0153617747128009,60.0,-16.634326934814453,-0.0,-8.734043177582863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483093261719,0.0,0.0,0.0001060611539287,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54815673828125,0.0,0.0,0.0001116874991566,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483093261719,0.0,0.0,8.249200618593022e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,0.0001116874991566,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5485534667969,0.0,0.0,0.0005297973984852,292.4276733398437,294.1499938964844,269.8500061035156,269.27642822265625,270.7991943359375,269.8500061035156,291.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300664627924,2.107380048244068e-08,0.0011300453916192,-0.0541948862373828,0.0,0.0,0.0,-0.0152599737048149,60.0,-16.60457992553711,-0.0,-8.70696368338031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,0.0001113266916945,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,8.222550968639553e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,0.0001113266916945,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,0.0005280858604237,292.4183654785156,294.1499938964844,269.8500061035156,269.27642822265625,270.7803039550781,269.8500061035156,291.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646854892447664e-08,0.0011263951892033,-0.0530808307230472,0.0,0.0,0.0,-0.0150483213365077,60.0,-16.54310417175293,-0.0,-8.650798122289417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,0.0001113266916945,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,8.222550968639553e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,0.0001113266916945,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,0.0005280858604237,292.4183654785156,294.1499938964844,269.8500061035156,269.27642822265625,270.7803039550781,269.8500061035156,291.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646854892447664e-08,0.0011263951892033,-0.0530808307230472,0.0,0.0,0.0,-0.0150483213365077,60.0,-16.54310417175293,-0.0,-8.650798122289417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317077636719,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0005262912600301,292.4090576171875,294.1499938964844,269.8500061035156,269.27642822265625,270.7618408203125,269.8500061035156,291.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225678026676,-0.0519125089049339,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.478946685791016,-0.0,-8.592102318516481e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317077636719,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0005262912600301,292.4090576171875,294.1499938964844,269.8500061035156,269.27642822265625,270.7618408203125,269.8500061035156,291.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225678026676,-0.0519125089049339,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.478946685791016,-0.0,-8.592102318516481e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52362060546875,0.0,0.0,0.0001049855927703,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234680175781,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52362060546875,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52362060546875,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0005244247731752,292.3997497558594,294.1499938964844,269.8500061035156,269.27642822265625,270.7438049316406,269.8500061035156,291.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733599643245725e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.412464141845703,-0.0,-8.531266360023437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52362060546875,0.0,0.0,0.0001049855927703,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234680175781,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52362060546875,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52362060546875,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0005244247731752,292.3997497558594,294.1499938964844,269.8500061035156,269.27642822265625,270.7438049316406,269.8500061035156,291.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733599643245725e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.412464141845703,-0.0,-8.531266360023437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51519775390625,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.00052249757573,292.39044189453125,294.1499938964844,269.8500061035156,269.27642822265625,270.7261962890625,269.8500061035156,291.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34398651123047,-0.0,-8.46867820314401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51519775390625,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.00052249757573,292.39044189453125,294.1499938964844,269.8500061035156,269.27642822265625,270.7261962890625,269.8500061035156,291.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34398651123047,-0.0,-8.46867820314401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110778808594,0.0,0.0,0.000109941305709,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111999511719,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,0.000109941305709,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5114440917969,0.0,0.0,0.0005215142155066,292.3857727050781,294.1499938964844,269.8500061035156,269.27642822265625,270.7175598144531,269.8500061035156,291.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.309080123901367,-0.0,-8.436832388269978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.507080078125,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069580078125,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.507080078125,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.507080078125,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,0.0005205210181884,292.3811340332031,294.1499938964844,269.8500061035156,269.27642822265625,270.7090148925781,269.8500061035156,291.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.273822784423828,-0.0,-8.404727935840128e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986572265625,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0005185081390663,292.371826171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6922302246094,269.8500061035156,291.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.202455520629883,-0.0,-8.339851120808819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986572265625,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,0.0005185081390663,292.371826171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6922302246094,269.8500061035156,291.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.202455520629883,-0.0,-8.339851120808819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49053955078125,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903869628906,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49053955078125,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.0005164697067812,292.36248779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.67584228515625,269.8500061035156,291.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.130170822143555,-0.0,-8.274405871588898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49053955078125,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903869628906,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905090332031,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49053955078125,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.0005164697067812,292.36248779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.67584228515625,269.8500061035156,291.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.130170822143555,-0.0,-8.274405871588898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48211669921875,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,0.000108445288788,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.0005144177703186,292.3531799316406,294.1499938964844,269.8500061035156,269.27642822265625,270.6598205566406,269.8500061035156,291.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.057376861572266,-0.0,-8.208787249941454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48211669921875,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,0.000108445288788,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.0005144177703186,292.3531799316406,294.1499938964844,269.8500061035156,269.27642822265625,270.6598205566406,269.8500061035156,291.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.057376861572266,-0.0,-8.208787249941454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47393798828125,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47393798828125,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739685058594,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,0.0005123617593199,292.3438720703125,294.1499938964844,269.8500061035156,269.27642822265625,270.6441650390625,269.8500061035156,291.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984378814697266,-0.0,-8.143301499785593e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47393798828125,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47393798828125,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739685058594,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,0.0005123617593199,292.3438720703125,294.1499938964844,269.8500061035156,269.27642822265625,270.6441650390625,269.8500061035156,291.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984378814697266,-0.0,-8.143301499785593e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46978759765625,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46978759765625,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0005113356164656,292.3392333984375,294.1499938964844,269.8500061035156,269.27642822265625,270.6365051269531,269.8500061035156,291.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769966006279,60.0,-15.947903633117676,-0.0,-8.110716009923635e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656677246094,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46551513671875,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656677246094,0.0,0.0,0.0001075797918019,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4658508300781,0.0,0.0,0.0005103122093714,292.3345642089844,294.1499938964844,269.8500061035156,269.27642822265625,270.62890625,269.8500061035156,291.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.911500930786133,-0.0,-8.07828257620713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45721435546875,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4575500488281,0.0,0.0,0.0005082766874693,292.3252868652344,294.1499938964844,269.8500061035156,269.27642822265625,270.6139831542969,269.8500061035156,291.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.839003562927246,-0.0,-8.013965668851598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
