time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45721435546875,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573669433594,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4575500488281,0.0,0.0,0.0005082766874693,292.3252868652344,294.1499938964844,269.8500061035156,269.27642822265625,270.6139831542969,269.8500061035156,291.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.839003562927246,-0.0,-8.013965668851598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,0.0005062642158009,292.31597900390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5993957519531,269.8500061035156,291.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.76717758178711,-0.0,-7.950630731556886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,0.0005062642158009,292.31597900390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5993957519531,269.8500061035156,291.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.76717758178711,-0.0,-7.950630731556886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407653808594,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44073486328125,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407653808594,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4409484863281,0.0,0.0,0.0005042816046625,292.30670166015625,294.1499938964844,269.8500061035156,269.27642822265625,270.58514404296875,269.8500061035156,291.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.696259498596191,-0.0,-7.888482400630893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407653808594,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44073486328125,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407653808594,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4409484863281,0.0,0.0,0.0005042816046625,292.30670166015625,294.1499938964844,269.8500061035156,269.27642822265625,270.58514404296875,269.8500061035156,291.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.696259498596191,-0.0,-7.888482400630893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,0.000502337643411,292.29742431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5712280273437,269.8500061035156,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224182720568024e-08,0.0010714805684983,-0.03630056604743,0.0,0.0,0.0,-0.0118643520399928,60.0,-15.626558303833008,-0.0,-7.827780734714906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,0.000502337643411,292.29742431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5712280273437,269.8500061035156,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224182720568024e-08,0.0010714805684983,-0.03630056604743,0.0,0.0,0.0,-0.0118643520399928,60.0,-15.626558303833008,-0.0,-7.827780734714906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42828369140625,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281616210937,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42828369140625,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283142089844,0.0,0.0,0.0001056959954439,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284973144531,0.0,0.0,0.0005013762856833,292.29278564453125,294.1499938964844,269.8500061035156,269.27642822265625,270.5643920898437,269.8500061035156,291.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984391422638964e-08,0.001069430145435,-0.0356733985245227,0.0,0.0,0.0,-0.0117454770952463,60.0,-15.592049598693848,-0.0,-7.797848411428276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,0.0001001821365207,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42401123046875,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4243469238281,0.0,0.0,0.0005004305276088,292.28814697265625,294.1499938964844,269.8500061035156,269.27642822265625,270.5576171875,269.8500061035156,291.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748486793474513e-08,0.001067413133569,-0.0350563637912273,0.0,0.0,0.0,-0.0116285299882292,60.0,-15.55797290802002,-0.0,-7.768457521706298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,9.980997128877787e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,0.0001051047074724,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,7.76299784774892e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,0.0001051047074724,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.416015625,0.0,0.0,0.0004985714913345,292.27886962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.5443115234375,269.8500061035156,291.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284782163225373e-08,0.0010634481441229,-0.0338433682918548,0.0,0.0,0.0,-0.0113986525684595,60.0,-15.490793228149414,-0.0,-7.710846716690868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,9.980997128877787e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41571044921875,0.0,0.0,0.0001051047074724,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,7.76299784774892e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,0.0001051047074724,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.416015625,0.0,0.0,0.0004985714913345,292.27886962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.5443115234375,269.8500061035156,291.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284782163225373e-08,0.0010634481441229,-0.0338433682918548,0.0,0.0,0.0,-0.0113986525684595,60.0,-15.490793228149414,-0.0,-7.710846716690868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075012207031,0.0,0.0,9.944758494384588e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40740966796875,0.0,0.0,0.0001047230907715,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075012207031,0.0,0.0,7.734812243143097e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40753173828125,0.0,0.0,0.0001047230907715,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40771484375,0.0,0.0,0.0004967612912878,292.26959228515625,294.1499938964844,269.8500061035156,269.27642822265625,270.5312805175781,269.8500061035156,291.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.28332624527161e-08,0.0010595874628052,-0.0326621085405349,0.0,0.0,0.0,-0.0111748157069087,60.0,-15.425254821777344,-0.0,-7.654956135638713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075012207031,0.0,0.0,9.944758494384588e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40740966796875,0.0,0.0,0.0001047230907715,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075012207031,0.0,0.0,7.734812243143097e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40753173828125,0.0,0.0,0.0001047230907715,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40771484375,0.0,0.0,0.0004967612912878,292.26959228515625,294.1499938964844,269.8500061035156,269.27642822265625,270.5312805175781,269.8500061035156,291.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.28332624527161e-08,0.0010595874628052,-0.0326621085405349,0.0,0.0,0.0,-0.0111748157069087,60.0,-15.425254821777344,-0.0,-7.654956135638713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.0004950041184201,292.2603454589844,294.1499938964844,269.8500061035156,269.27642822265625,270.5185546875,269.8500061035156,291.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.361442565917969,-0.0,-7.600898044302087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992004394531,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.0004950041184201,292.2603454589844,294.1499938964844,269.8500061035156,269.27642822265625,270.5185546875,269.8500061035156,291.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.361442565917969,-0.0,-7.600898044302087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.390869140625,0.0,0.0,9.87554230960086e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907775878906,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.390869140625,0.0,0.0,7.680977432755753e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908996582031,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,0.0004933038144372,292.2510681152344,294.1499938964844,269.8500061035156,269.27642822265625,270.5060729980469,269.8500061035156,291.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299323081970217,-0.0,-7.548770497578516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.390869140625,0.0,0.0,9.87554230960086e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907775878906,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.390869140625,0.0,0.0,7.680977432755753e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908996582031,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,0.0004933038144372,292.2510681152344,294.1499938964844,269.8500061035156,269.27642822265625,270.5060729980469,269.8500061035156,291.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299323081970217,-0.0,-7.548770497578516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38671875,0.0,0.0,9.85896767815575e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865966796875,0.0,0.0,0.0001038196787703,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38671875,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38671875,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38690185546875,0.0,0.0,0.0004924758686684,292.2464599609375,294.1499938964844,269.8500061035156,269.27642822265625,270.4999694824219,269.8500061035156,291.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651345074176,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.269020080566406,-0.0,-7.523452438817912e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.382568359375,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824462890625,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825378417969,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.382568359375,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0004916623583994,292.2418212890625,294.1499938964844,269.8500061035156,269.27642822265625,270.493896484375,269.8500061035156,291.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.239184379577637,-0.0,-7.49861683857489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744201660156,0.0,0.0,0.0004900794592685,292.2325744628906,294.1499938964844,269.8500061035156,269.27642822265625,270.48199462890625,269.8500061035156,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18086051940918,-0.0,-7.450412198295453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741149902344,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744201660156,0.0,0.0,0.0004900794592685,292.2325744628906,294.1499938964844,269.8500061035156,269.27642822265625,270.48199462890625,269.8500061035156,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18086051940918,-0.0,-7.450412198295453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36590576171875,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36578369140625,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658752441406,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36590576171875,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3660583496094,0.0,0.0,0.0004885583766736,292.2232971191406,294.1499938964844,269.8500061035156,269.27642822265625,270.4703369140625,269.8500061035156,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124533653259276,-0.0,-7.404236868069347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36590576171875,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36578369140625,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658752441406,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36590576171875,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3660583496094,0.0,0.0,0.0004885583766736,292.2232971191406,294.1499938964844,269.8500061035156,269.27642822265625,270.4703369140625,269.8500061035156,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124533653259276,-0.0,-7.404236868069347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575439453125,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3574523925781,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575439453125,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575744628906,0.0,0.0,0.0001026864483719,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.35772705078125,0.0,0.0,0.0004871002747677,292.21405029296875,294.1499938964844,269.8500061035156,269.27642822265625,270.4589538574219,269.8500061035156,291.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.070219993591309,-0.0,-7.360107190379497e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575439453125,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3574523925781,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575439453125,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575744628906,0.0,0.0,0.0001026864483719,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.35772705078125,0.0,0.0,0.0004871002747677,292.21405029296875,294.1499938964844,269.8500061035156,269.27642822265625,270.4589538574219,269.8500061035156,291.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.070219993591309,-0.0,-7.360107190379497e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,9.723428229335696e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490905761719,0.0,0.0,0.000102392383269,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,7.562665996374562e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,0.000102392383269,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493957519531,0.0,0.0,0.0004857053572777,292.2048034667969,294.1499938964844,269.8500061035156,269.27642822265625,270.44781494140625,269.8500061035156,291.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360177839174,1.0075642542517473e-08,0.0010360076557844,-0.0254449117928743,0.0,0.0,0.0,-0.0098077477887272,60.0,-15.017930030822754,-0.0,-7.318013217627596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,9.723428229335696e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490905761719,0.0,0.0,0.000102392383269,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,7.562665996374562e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,0.000102392383269,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493957519531,0.0,0.0,0.0004857053572777,292.2048034667969,294.1499938964844,269.8500061035156,269.27642822265625,270.44781494140625,269.8500061035156,291.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360177839174,1.0075642542517473e-08,0.0010360076557844,-0.0254449117928743,0.0,0.0,0.0,-0.0098077477887272,60.0,-15.017930030822754,-0.0,-7.318013217627596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34503173828125,0.0,0.0,9.709881851449607e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3449401855469,0.0,0.0,0.000102249730844,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34503173828125,0.0,0.0,7.552130409749225e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34503173828125,0.0,0.0,0.000102249730844,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34521484375,0.0,0.0,0.0004850286932196,292.2001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.4423217773437,269.8500061035156,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345743503421,9.906863773778696e-09,0.0010345644550397,-0.0250030476599931,0.0,0.0,0.0,-0.0097240768373012,60.0,-14.992457389831545,-0.0,-7.297636983594202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408508300781,0.0,0.0,9.696726920083164e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407592773437,0.0,0.0,0.000102111203887,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408508300781,0.0,0.0,7.541898230556399e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408508300781,0.0,0.0,0.000102111203887,292.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3410339355469,0.0,0.0,0.0004843715869355,292.195556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4368896484375,269.8500061035156,291.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331727098673,9.742966433634592e-09,0.0010331630473956,-0.0245739519596099,0.0,0.0,0.0,-0.0096428263932466,60.0,-14.967586517333984,-0.0,-7.27787750065545e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324890136719,0.0,0.0,9.67127489275299e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323974609375,0.0,0.0,0.0001018431794364,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324890136719,0.0,0.0,7.52210253267549e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,0.0001018431794364,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326721191406,0.0,0.0,0.0004831002152059,292.1863098144531,294.1499938964844,269.8500061035156,269.27642822265625,270.4261779785156,269.8500061035156,290.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304609313607,9.425860092449057e-09,0.0010304515017196,-0.023743700236082,0.0,0.0,0.0,-0.0094856228679418,60.0,-14.919146537780762,-0.0,-7.239722066287868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324890136719,0.0,0.0,9.67127489275299e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323974609375,0.0,0.0,0.0001018431794364,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324890136719,0.0,0.0,7.52210253267549e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,0.0001018431794364,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326721191406,0.0,0.0,0.0004831002152059,292.1863098144531,294.1499938964844,269.8500061035156,269.27642822265625,270.4261779785156,269.8500061035156,290.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304609313607,9.425860092449057e-09,0.0010304515017196,-0.023743700236082,0.0,0.0,0.0,-0.0094856228679418,60.0,-14.919146537780762,-0.0,-7.239722066287868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3241271972656,0.0,0.050000000745058,9.647124534239992e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32403564453125,0.0,0.050000000745058,0.0001015888701658,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3241271972656,0.0,0.050000000745058,7.503318920498714e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3241271972656,0.0,0.050000000745058,0.0001015888701658,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243103027344,0.0,0.050000000745058,0.0004818938614334,292.17706298828125,291.1499938964844,269.8500061035156,269.27642822265625,270.41571044921875,269.8500061035156,290.97979736328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027887687087,9.124972777385665e-09,0.0010278786066919,-0.0229558702558279,0.0,0.0,0.0,-0.0093364594504237,60.0,-14.872904777526855,-0.0,-7.203610863371068e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3241271972656,0.0,0.050000000745058,9.647124534239992e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32403564453125,0.0,0.050000000745058,0.0001015888701658,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3241271972656,0.0,0.050000000745058,7.503318920498714e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3241271972656,0.0,0.050000000745058,0.0001015888701658,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3243103027344,0.0,0.050000000745058,0.0004818938614334,292.17706298828125,291.1499938964844,269.8500061035156,269.27642822265625,270.41571044921875,269.8500061035156,290.97979736328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027887687087,9.124972777385665e-09,0.0010278786066919,-0.0229558702558279,0.0,0.0,0.0,-0.0093364594504237,60.0,-14.872904777526855,-0.0,-7.203610863371068e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187316894531,0.6364927291870117,0.050000000745058,0.0408324673771858,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187316894531,0.6364927291870117,0.050000000745058,0.0429985560476779,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187316894531,0.6364927291870117,0.050000000745058,0.0317585878074169,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187316894531,0.6364927291870117,0.050000000745058,0.0429985560476779,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.6364927291870117,0.050000000745058,0.2039666324853897,291.2622985839844,291.1499938964844,269.850341796875,269.2768859863281,284.5920715332031,287.7557067871094,290.7923583984375,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350295960903168,0.0188181363046169,0.4162114560604095,-0.0928755402565002,0.0,0.0,0.0,10.197930335998535,60.0,-635.512451171875,-0.0,12.275371551513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5751342773437,0.6333151459693909,0.050000000745058,0.0452283136546611,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5751342773437,0.6333151459693909,0.050000000745058,0.0476275943219661,291.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5751342773437,0.6333151459693909,0.050000000745058,0.0351775772869586,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5751342773437,0.6333151459693909,0.050000000745058,0.0476275943219661,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5751342773437,0.6333151459693909,0.050000000745058,0.2259248048067093,290.4999084472656,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.10223388671875,290.17315673828125,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819153845310211,0.0878627374768257,0.3940526247024536,-0.0343331322073936,0.0,0.0,0.0,12.53634262084961,60.0,-1078.996337890625,-0.0,16.6743221282959,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478759765625,0.57218998670578,0.050000000745058,0.0456737577915191,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478759765625,0.57218998670578,0.050000000745058,0.0480966679751873,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478759765625,0.57218998670578,0.050000000745058,0.0355240367352962,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478759765625,0.57218998670578,0.050000000745058,0.0480966679751873,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478759765625,0.57218998670578,0.050000000745058,0.2281498908996582,289.3903503417969,291.1499938964844,269.855224609375,269.2836303710937,283.26568603515625,292.2950744628906,289.047119140625,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07509422302246,60.0,-1752.06005859375,-0.0,23.171531677246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478759765625,0.57218998670578,0.050000000745058,0.0456737577915191,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478759765625,0.57218998670578,0.050000000745058,0.0480966679751873,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478759765625,0.57218998670578,0.050000000745058,0.0355240367352962,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478759765625,0.57218998670578,0.050000000745058,0.0480966679751873,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478759765625,0.57218998670578,0.050000000745058,0.2281498908996582,289.3903503417969,291.1499938964844,269.855224609375,269.2836303710937,283.26568603515625,292.2950744628906,289.047119140625,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07509422302246,60.0,-1752.06005859375,-0.0,23.171531677246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.74859619140625,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.74859619140625,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.74859619140625,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.74859619140625,0.5502398610115051,0.050000000745058,0.0482409968972206,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74859619140625,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6779479980469,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.28985595703125,288.317138671875,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062725275754928,0.2818519473075866,0.082013301551342,0.0,0.0,0.0,23.737255096435547,60.0,-1872.3236083984373,-0.0,26.319250106811523,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251342773437,297.1499938964844,293.1499938964844,0.0004260791174601,-23.540870666503903,288.2788391113281,0.533306360244751,0.050000000745058,0.0459417663514614,291.5671081542969,297.1499938964844,293.1499938964844,0.0004087414708919,-21.216970443725582,288.19488525390625,0.533306360244751,0.050000000745058,0.0483788922429084,291.8486633300781,297.1499938964844,293.1499938964844,0.0004792427062056,-27.16405296325684,288.4539794921875,0.533306360244751,0.050000000745058,0.0357324853539466,291.7953491210937,297.1499938964844,293.1499938964844,0.0004850991244893,-38.12196731567383,288.5025634765625,0.533306360244751,0.050000000745058,0.0483788922429084,292.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2000427246094,0.533306360244751,0.050000000745058,0.2294886410236358,288.0021667480469,291.1499938964844,269.8615417480469,269.29229736328125,282.8224792480469,292.2822570800781,287.6966857910156,1.0,0.1565091758966446,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198345184326,0.2069885581731796,0.2825312614440918,0.0823354348540306,0.0,0.0,0.0,27.23847198486328,60.0,-1773.3155517578125,-0.0,29.347394943237305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
