time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010197836672887,-89.92894744873047,288.3969421386719,0.5102403163909912,0.050000000745058,0.0461805537343025,291.567138671875,297.1499938964844,293.1499938964844,0.0010695090750232,-99.317138671875,288.4527587890625,0.5102403163909912,0.050000000745058,0.0486303493380546,291.8345642089844,297.1499938964844,293.1499938964844,0.0011200596345588,-76.82244873046875,288.5569763183594,0.5102403163909912,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782069923356,-109.41107940673828,288.6426696777344,0.5102403163909912,0.050000000745058,0.0486303493380546,292.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9846496582031,0.5102403163909912,0.050000000745058,0.2306814342737198,286.9281005859375,291.1499938964844,269.8700866699219,269.30401611328125,282.8182983398437,292.26806640625,286.6934814453125,1.0,0.1693396568298339,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.622947692871094,60.0,-1435.023681640625,-1002.554931640625,34.91292953491211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.14996337890625,292.71636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,3572.657470703125,18000.0,0.0,0.0,0.0066572683863341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0442982912063598,0.0442991591989994,-8.670391480336548e-07,0.0,6.7562809817900416e-06,0.0,0.0,0.3806008398532867,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010197836672887,-89.92894744873047,288.3969421386719,0.5102403163909912,0.050000000745058,0.0461805537343025,291.567138671875,297.1499938964844,293.1499938964844,0.0010695090750232,-99.317138671875,288.4527587890625,0.5102403163909912,0.050000000745058,0.0486303493380546,291.8345642089844,297.1499938964844,293.1499938964844,0.0011200596345588,-76.82244873046875,288.5569763183594,0.5102403163909912,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782069923356,-109.41107940673828,288.6426696777344,0.5102403163909912,0.050000000745058,0.0486303493380546,292.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9846496582031,0.5102403163909912,0.050000000745058,0.2306814342737198,286.9281005859375,291.1499938964844,269.8700866699219,269.30401611328125,282.8182983398437,292.26806640625,286.6934814453125,1.0,0.1693396568298339,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.622947692871094,60.0,-1435.023681640625,-1002.554931640625,34.91292953491211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.14996337890625,292.71636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,3572.657470703125,18000.0,0.0,0.0,0.0066572683863341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0442982912063598,0.0442991591989994,-8.670391480336548e-07,0.0,6.7562809817900416e-06,0.0,0.0,0.3806008398532867,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8055114746094,297.1499938964844,293.1499938964844,0.0016416788566857,-145.1184539794922,289.12457275390625,0.4959814548492431,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.00177347229328,-165.083984375,289.31170654296875,0.4959814548492431,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.001733616925776,-119.19054412841795,289.2710876464844,0.4959814548492431,0.050000000745058,0.0360768400132656,291.7752990722656,297.1499938964844,293.1499938964844,0.0018114085542038,-168.61488342285156,289.3887939453125,0.4959814548492431,0.050000000745058,0.0488451197743415,292.2578125,297.1499938964844,293.1499938964844,0.0011715481523424,-517.30810546875,288.4226989746094,0.4959814548492431,0.050000000745058,0.2317002266645431,286.6917419433594,291.1499938964844,269.8807373046875,269.318603515625,282.818115234375,292.2584533691406,286.8093566894531,1.0,0.1795077621936798,0.9960314035415648,0.9960314035415648,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791409730911,0.0,0.0,1.0,39.07575988769531,60.0,164.72613525390625,-2587.294677734375,39.710933685302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.22052001953125,292.5858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,9133.66015625,19080.0,0.0,0.0,0.1021861732006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705998301506042,0.9706076383590698,-7.786247806507163e-06,0.0,0.0001037059773807,0.0,0.0,101.73323822021484,0.0,0.0,0.0,0.5616880655288696,4.0,0.0,1.0
281400,291.8055114746094,297.1499938964844,293.1499938964844,0.0016416788566857,-145.1184539794922,289.12457275390625,0.4959814548492431,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.00177347229328,-165.083984375,289.31170654296875,0.4959814548492431,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.001733616925776,-119.19054412841795,289.2710876464844,0.4959814548492431,0.050000000745058,0.0360768400132656,291.7752990722656,297.1499938964844,293.1499938964844,0.0018114085542038,-168.61488342285156,289.3887939453125,0.4959814548492431,0.050000000745058,0.0488451197743415,292.2578125,297.1499938964844,293.1499938964844,0.0011715481523424,-517.30810546875,288.4226989746094,0.4959814548492431,0.050000000745058,0.2317002266645431,286.6917419433594,291.1499938964844,269.8807373046875,269.318603515625,282.818115234375,292.2584533691406,286.8093566894531,1.0,0.1795077621936798,0.9960314035415648,0.9960314035415648,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791409730911,0.0,0.0,1.0,39.07575988769531,60.0,164.72613525390625,-2587.294677734375,39.710933685302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,289.22052001953125,292.5858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,9133.66015625,19080.0,0.0,0.0,0.1021861732006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705998301506042,0.9706076383590698,-7.786247806507163e-06,0.0,0.0001037059773807,0.0,0.0,101.73323822021484,0.0,0.0,0.0,0.5616880655288696,4.0,0.0,1.0
281460,291.8126525878906,297.1499938964844,293.1499938964844,0.00211245380342,-184.697509765625,290.2017822265625,0.4862402081489563,0.050000000745058,0.0465533845126628,291.57818603515625,297.1499938964844,293.1499938964844,0.0023260447196662,-214.14010620117188,290.5126037597656,0.4862402081489563,0.050000000745058,0.0490229539573192,291.83160400390625,297.1499938964844,293.1499938964844,0.0022015706636011,-149.70913696289062,290.3404846191406,0.4862402081489563,0.050000000745058,0.0362081862986087,291.778564453125,297.1499938964844,293.1499938964844,0.0022992792073637,-211.6795196533203,290.48699951171875,0.4862402081489563,0.050000000745058,0.0490229539573192,292.2600402832031,297.1499938964844,293.1499938964844,0.0014976547099649,-654.1300659179688,289.28277587890625,0.4862402081489563,0.050000000745058,0.232543796300888,287.0513916015625,291.1499938964844,269.8932800292969,269.3358459472656,282.82183837890625,292.25927734375,287.1272277832031,1.0,0.1874753981828689,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59049987792969,48.0,494.917236328125,-3058.0595703125,43.71464157104492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,290.67694091796875,294.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16035.6044921875,19080.0,0.0,0.0,0.1808482855558395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879688739776611,1.2879825830459597,-1.369987876387313e-05,0.0,0.0001835380098782,0.0,0.0,237.5590362548828,0.0,0.0,0.0,0.7082594037055969,4.0,0.0,1.0
281520,291.8126525878906,297.1499938964844,293.1499938964844,0.00211245380342,-184.697509765625,290.2017822265625,0.4862402081489563,0.050000000745058,0.0465533845126628,291.57818603515625,297.1499938964844,293.1499938964844,0.0023260447196662,-214.14010620117188,290.5126037597656,0.4862402081489563,0.050000000745058,0.0490229539573192,291.83160400390625,297.1499938964844,293.1499938964844,0.0022015706636011,-149.70913696289062,290.3404846191406,0.4862402081489563,0.050000000745058,0.0362081862986087,291.778564453125,297.1499938964844,293.1499938964844,0.0022992792073637,-211.6795196533203,290.48699951171875,0.4862402081489563,0.050000000745058,0.0490229539573192,292.2600402832031,297.1499938964844,293.1499938964844,0.0014976547099649,-654.1300659179688,289.28277587890625,0.4862402081489563,0.050000000745058,0.232543796300888,287.0513916015625,291.1499938964844,269.8932800292969,269.3358459472656,282.82183837890625,292.25927734375,287.1272277832031,1.0,0.1874753981828689,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59049987792969,48.0,494.917236328125,-3058.0595703125,43.71464157104492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,290.67694091796875,294.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,16035.6044921875,19080.0,0.0,0.0,0.1808482855558395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879688739776611,1.2879825830459597,-1.369987876387313e-05,0.0,0.0001835380098782,0.0,0.0,237.5590362548828,0.0,0.0,0.0,0.7082594037055969,4.0,0.0,1.0
281580,291.826904296875,297.1499938964844,293.1499938964844,0.0025231845211237,-217.6285858154297,291.1842346191406,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5917053222656,297.1499938964844,293.1499938964844,0.0028175876941531,-255.7850036621093,291.6132202148437,0.4839412569999695,0.050000000745058,0.0490674711763858,291.84246826171875,297.1499938964844,293.1499938964844,0.0026119207032024,-175.19923400878906,291.3196105957031,0.4839412569999695,0.050000000745058,0.0362410694360733,291.78814697265625,297.1499938964844,293.1499938964844,0.0027293697930872,-247.8228759765625,291.49383544921875,0.4839412569999695,0.050000000745058,0.0490674711763858,292.2690124511719,297.1499938964844,293.1499938964844,0.001779313548468,-766.8535766601562,290.0768127441406,0.4839412569999695,0.050000000745058,0.232754960656166,287.4400329589844,291.1499938964844,269.9075927734375,269.35546875,282.83013916015625,292.2673645019531,287.5684509277344,1.0,0.1889257282018661,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71966552734375,36.0,778.0798950195312,-3727.636474609375,44.720458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1762084960937,296.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.1796875,19080.0,0.0,0.0,0.2410237938165664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724874258041382,1.3725030422210691,-1.5556881407974288e-05,0.0,0.0002446085272822,0.0,0.0,287.4623107910156,0.0,0.0,0.0,0.750688374042511,4.0,0.0,1.0
281640,291.826904296875,297.1499938964844,293.1499938964844,0.0025231845211237,-217.6285858154297,291.1842346191406,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5917053222656,297.1499938964844,293.1499938964844,0.0028175876941531,-255.7850036621093,291.6132202148437,0.4839412569999695,0.050000000745058,0.0490674711763858,291.84246826171875,297.1499938964844,293.1499938964844,0.0026119207032024,-175.19923400878906,291.3196105957031,0.4839412569999695,0.050000000745058,0.0362410694360733,291.78814697265625,297.1499938964844,293.1499938964844,0.0027293697930872,-247.8228759765625,291.49383544921875,0.4839412569999695,0.050000000745058,0.0490674711763858,292.2690124511719,297.1499938964844,293.1499938964844,0.001779313548468,-766.8535766601562,290.0768127441406,0.4839412569999695,0.050000000745058,0.232754960656166,287.4400329589844,291.1499938964844,269.9075927734375,269.35546875,282.83013916015625,292.2673645019531,287.5684509277344,1.0,0.1889257282018661,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71966552734375,36.0,778.0798950195312,-3727.636474609375,44.720458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1762084960937,296.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.1796875,19080.0,0.0,0.0,0.2410237938165664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724874258041382,1.3725030422210691,-1.5556881407974288e-05,0.0,0.0002446085272822,0.0,0.0,287.4623107910156,0.0,0.0,0.0,0.750688374042511,4.0,0.0,1.0
281700,291.83624267578125,297.1499938964844,293.1499938964844,0.002699595876038,-230.52557373046875,291.705078125,0.4851528108119964,0.050000000745058,0.0465733110904693,291.5997619628906,297.1499938964844,293.1499938964844,0.0030338757205754,-272.5762939453125,292.1893005371094,0.4851528108119964,0.050000000745058,0.0490439422428607,291.8500061035156,297.1499938964844,293.1499938964844,0.0027888321783393,-185.1914825439453,291.8395080566406,0.4851528108119964,0.050000000745058,0.0362236872315406,291.7948913574219,297.1499938964844,293.1499938964844,0.0029159274417907,-262.077392578125,292.0263671875,0.4851528108119964,0.050000000745058,0.0490439422428607,292.275634765625,297.1499938964844,293.1499938964844,0.0018981554312631,-810.12744140625,290.5184936523437,0.4851528108119964,0.050000000745058,0.2326433360576629,287.7230834960937,291.1499938964844,269.91534423828125,269.3661499023437,282.8359069824219,292.2735595703125,287.88311767578125,1.0,0.1877356171607971,0.9970167279243468,0.9970167279243468,1.0,1.0,-0.4962499141693115,0.2099168002605438,0.2863331139087677,0.0830173939466476,0.0,0.0,1.0,44.12135696411133,36.0,935.55322265625,-4120.72900390625,44.1873664855957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.684326171875,297.9761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18619.791015625,20160.0,0.0,0.0,0.2644017934799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38787579536438,1.38789165019989,-1.5907682609395124e-05,0.0,0.0002683342027012,0.0,0.0,297.2402648925781,0.0,0.0,0.0,0.7734096050262451,4.0,0.0,1.0
281760,291.84698486328125,297.1499938964844,293.1499938964844,0.0028568767011165,-240.9755706787109,292.2479553222656,0.4876586496829986,0.050000000745058,0.0465276204049587,291.60858154296875,297.1499938964844,293.1499938964844,0.0032307705841958,-286.5812683105469,292.7842102050781,0.4876586496829986,0.050000000745058,0.0489958263933658,291.8588562011719,297.1499938964844,293.1499938964844,0.0029470170848071,-193.2908172607422,292.3817749023437,0.4876586496829986,0.050000000745058,0.0361881516873836,291.8028869628906,297.1499938964844,293.1499938964844,0.0030836076475679,-273.7017517089844,292.5802307128906,0.4876586496829986,0.050000000745058,0.0489958263933658,292.2835998535156,297.1499938964844,293.1499938964844,0.0020024455152451,-844.4710693359375,290.99322509765625,0.4876586496829986,0.050000000745058,0.232415109872818,288.0694580078125,291.1499938964844,269.9234924316406,269.3773193359375,282.8426513671875,292.2810974121094,288.2609558105469,1.0,0.185458168387413,0.9972214102745056,0.9972214102745056,1.0,1.0,-0.4957631230354309,0.2097333520650863,0.2860297560691833,0.082881174981594,0.0,0.0,1.0,42.89875793457031,25.0,1098.5450439453125,-4546.3369140625,43.09953308105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3016357421875,299.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,19578.55078125,20160.0,0.0,0.0,0.2835545241832733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423159122467041,1.423175811767578,-1.672679172770586e-05,0.0,0.0002877718070521,0.0,0.0,320.4914245605469,0.0,0.0,0.0,0.7778578996658325,4.0,0.0,1.0
281820,291.87237548828125,297.1499938964844,293.1499938964844,0.0031123387161642,-254.43833923339844,293.3891296386719,0.4958298802375793,0.050000000745058,0.0463869646191597,291.62841796875,297.1499938964844,293.1499938964844,0.0035636713728308,-306.0003967285156,294.0181884765625,0.4958298802375793,0.050000000745058,0.048847708851099,291.8802185058594,297.1499938964844,293.1499938964844,0.0032052537426352,-203.72183227539065,293.5223693847656,0.4958298802375793,0.050000000745058,0.0360787510871887,291.8222045898437,297.1499938964844,293.1499938964844,0.003360090078786,-288.911865234375,293.7405700683594,0.4958298802375793,0.050000000745058,0.048847708851099,292.3031921386719,297.1499938964844,293.1499938964844,0.002166669582948,-886.2920532226562,292.0326232910156,0.4958298802375793,0.050000000745058,0.2317124903202057,288.9428405761719,291.1499938964844,269.9408264160156,269.4010925292969,282.8587951660156,292.2999572753906,289.1907043457031,1.0,0.1784982234239578,0.9976308345794678,0.9976308345794678,1.0,1.0,-0.4942644238471985,0.2091428339481353,0.2851215898990631,0.0825103893876075,0.0,0.0,1.0,39.135833740234375,25.0,1404.2698974609375,-5416.7998046875,39.764305114746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.6947631835937,302.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,20002.484375,20160.0,0.0,0.0,0.3102637529373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384844303131104,1.438501477241516,-1.7088976164814085e-05,0.0,0.0003148782707285,0.0,0.0,330.9570617675781,0.0,0.0,0.0,0.7855355739593506,4.0,0.0,1.0
281880,291.87237548828125,297.1499938964844,293.1499938964844,0.0031123387161642,-254.43833923339844,293.3891296386719,0.4958298802375793,0.050000000745058,0.0463869646191597,291.62841796875,297.1499938964844,293.1499938964844,0.0035636713728308,-306.0003967285156,294.0181884765625,0.4958298802375793,0.050000000745058,0.048847708851099,291.8802185058594,297.1499938964844,293.1499938964844,0.0032052537426352,-203.72183227539065,293.5223693847656,0.4958298802375793,0.050000000745058,0.0360787510871887,291.8222045898437,297.1499938964844,293.1499938964844,0.003360090078786,-288.911865234375,293.7405700683594,0.4958298802375793,0.050000000745058,0.048847708851099,292.3031921386719,297.1499938964844,293.1499938964844,0.002166669582948,-886.2920532226562,292.0326232910156,0.4958298802375793,0.050000000745058,0.2317124903202057,288.9428405761719,291.1499938964844,269.9408264160156,269.4010925292969,282.8587951660156,292.2999572753906,289.1907043457031,1.0,0.1784982234239578,0.9976308345794678,0.9976308345794678,1.0,1.0,-0.4942644238471985,0.2091428339481353,0.2851215898990631,0.0825103893876075,0.0,0.0,1.0,39.135833740234375,25.0,1404.2698974609375,-5416.7998046875,39.764305114746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.6947631835937,302.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,20002.484375,20160.0,0.0,0.0,0.3102637529373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384844303131104,1.438501477241516,-1.7088976164814085e-05,0.0,0.0003148782707285,0.0,0.0,330.9570617675781,0.0,0.0,0.0,0.7855355739593506,4.0,0.0,1.0
281940,291.90240478515625,297.1499938964844,293.1499938964844,0.0032942176330834,-258.9333801269531,294.5723876953125,0.5031984448432922,0.050000000745058,0.0462746582925319,291.6510314941406,297.1499938964844,293.1499938964844,0.0038189478218555,-314.85321044921875,295.2757568359375,0.5031984448432922,0.050000000745058,0.0487294420599937,291.9059143066406,297.1499938964844,293.1499938964844,0.0033908700570464,-207.18663024902344,294.7052001953125,0.5031984448432922,0.050000000745058,0.0359914004802703,291.845458984375,297.1499938964844,293.1499938964844,0.003562617348507,-294.3766784667969,294.9378967285156,0.5031984448432922,0.050000000745058,0.0487294420599937,292.3272705078125,297.1499938964844,293.1499938964844,0.0022764527238905,-896.0576171875,293.1600646972656,0.5031984448432922,0.050000000745058,0.2311514914035797,290.0189819335937,291.1499938964844,269.9594421386719,269.4266662597656,282.8780212402344,292.3233947753906,290.3111267089844,1.0,0.1731161624193191,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930675625801086,0.2086825966835022,0.2843849658966064,0.0821926295757293,0.0,0.0,1.0,36.13093185424805,25.0,1653.76416015625,-6279.15234375,37.11499786376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.07781982421875,306.0390625,278.1499938964844,0.0,18000.0,313.1499938964844,20117.45703125,21240.0,0.0,0.0,0.3234342932701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442612648010254,1.4426298141479492,-1.7187203411594965e-05,0.0,0.000328244670527,0.0,0.0,333.81463623046875,0.0,0.0,0.0,0.8026036024093628,4.0,0.0,1.0
282000,291.90240478515625,297.1499938964844,293.1499938964844,0.0032942176330834,-258.9333801269531,294.5723876953125,0.5031984448432922,0.050000000745058,0.0462746582925319,291.6510314941406,297.1499938964844,293.1499938964844,0.0038189478218555,-314.85321044921875,295.2757568359375,0.5031984448432922,0.050000000745058,0.0487294420599937,291.9059143066406,297.1499938964844,293.1499938964844,0.0033908700570464,-207.18663024902344,294.7052001953125,0.5031984448432922,0.050000000745058,0.0359914004802703,291.845458984375,297.1499938964844,293.1499938964844,0.003562617348507,-294.3766784667969,294.9378967285156,0.5031984448432922,0.050000000745058,0.0487294420599937,292.3272705078125,297.1499938964844,293.1499938964844,0.0022764527238905,-896.0576171875,293.1600646972656,0.5031984448432922,0.050000000745058,0.2311514914035797,290.0189819335937,291.1499938964844,269.9594421386719,269.4266662597656,282.8780212402344,292.3233947753906,290.3111267089844,1.0,0.1731161624193191,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930675625801086,0.2086825966835022,0.2843849658966064,0.0821926295757293,0.0,0.0,1.0,36.13093185424805,25.0,1653.76416015625,-6279.15234375,37.11499786376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.07781982421875,306.0390625,278.1499938964844,0.0,18000.0,313.1499938964844,20117.45703125,21240.0,0.0,0.0,0.3234342932701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442612648010254,1.4426298141479492,-1.7187203411594965e-05,0.0,0.000328244670527,0.0,0.0,333.81463623046875,0.0,0.0,0.0,0.8026036024093628,4.0,0.0,1.0
282060,291.93621826171875,297.1499938964844,293.1499938964844,0.003400563262403,-255.25955200195312,295.7609558105469,0.5095008015632629,0.050000000745058,0.0461898744106292,291.6760559082031,297.1499938964844,293.1499938964844,0.0039900443516671,-313.7619323730469,296.5167541503906,0.5095008015632629,0.050000000745058,0.0486401617527008,291.93524169921875,297.1499938964844,293.1499938964844,0.0035010760184377,-204.2673492431641,295.892822265625,0.5095008015632629,0.050000000745058,0.0359254591166973,291.8720397949219,297.1499938964844,293.1499938964844,0.0036872499622404,-290.8419494628906,296.1340637207031,0.5095008015632629,0.050000000745058,0.0486401617527008,292.3550720214844,297.1499938964844,293.1499938964844,0.0023323493078351,-877.2490844726562,294.3372497558594,0.5095008015632629,0.050000000745058,0.2307279855012893,291.2480163574219,291.1499938964844,269.9791564941406,269.4537048339844,282.8998413085937,292.35064697265625,291.5715637207031,1.0,0.1688162386417389,0.9984824061393738,0.9984824061393738,1.0,1.0,-0.4921641051769256,0.2083471566438675,0.2838169634342193,0.0819313377141952,0.0,0.0,0.9718644022941588,33.86219024658203,25.0,1832.0361328125,-7096.09375,35.123016357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2402038574219,309.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,21134.8125,21240.0,0.0,0.0,0.3256714642047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474629521369934,1.4746475219726562,-1.798445373424329e-05,0.0,0.0003305151185486,0.0,0.0,356.8835144042969,0.0,0.0,0.0,0.8048210740089417,4.0,0.0,1.0
282120,291.93621826171875,297.1499938964844,293.1499938964844,0.003400563262403,-255.25955200195312,295.7609558105469,0.5095008015632629,0.050000000745058,0.0461898744106292,291.6760559082031,297.1499938964844,293.1499938964844,0.0039900443516671,-313.7619323730469,296.5167541503906,0.5095008015632629,0.050000000745058,0.0486401617527008,291.93524169921875,297.1499938964844,293.1499938964844,0.0035010760184377,-204.2673492431641,295.892822265625,0.5095008015632629,0.050000000745058,0.0359254591166973,291.8720397949219,297.1499938964844,293.1499938964844,0.0036872499622404,-290.8419494628906,296.1340637207031,0.5095008015632629,0.050000000745058,0.0486401617527008,292.3550720214844,297.1499938964844,293.1499938964844,0.0023323493078351,-877.2490844726562,294.3372497558594,0.5095008015632629,0.050000000745058,0.2307279855012893,291.2480163574219,291.1499938964844,269.9791564941406,269.4537048339844,282.8998413085937,292.35064697265625,291.5715637207031,1.0,0.1688162386417389,0.9984824061393738,0.9984824061393738,1.0,1.0,-0.4921641051769256,0.2083471566438675,0.2838169634342193,0.0819313377141952,0.0,0.0,0.9718644022941588,33.86219024658203,25.0,1832.0361328125,-7096.09375,35.123016357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2402038574219,309.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,21134.8125,21240.0,0.0,0.0,0.3256714642047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474629521369934,1.4746475219726562,-1.798445373424329e-05,0.0,0.0003305151185486,0.0,0.0,356.8835144042969,0.0,0.0,0.0,0.8048210740089417,4.0,0.0,1.0
282180,291.9730224609375,297.1499938964844,293.1499938964844,0.0034322089049965,-244.8477325439453,296.914306640625,0.5149814486503601,0.050000000745058,0.0461236983537673,291.7029113769531,297.1499938964844,293.1499938964844,0.0040747541934251,-304.2665100097656,297.6996459960937,0.5149814486503601,0.050000000745058,0.0485704764723777,291.9674072265625,297.1499938964844,293.1499938964844,0.0035361286718398,-196.06202697753903,297.0440673828125,0.5149814486503601,0.050000000745058,0.0358739905059337,291.90118408203125,297.1499938964844,293.1499938964844,0.0037335725501179,-279.81805419921875,297.2879943847656,0.5149814486503601,0.050000000745058,0.0485704764723777,292.3858642578125,297.1499938964844,293.1499938964844,0.0023359786719083,-835.178955078125,295.5185852050781,0.5149814486503601,0.050000000745058,0.2303974330425262,292.5660705566406,291.1499938964844,269.99981689453125,269.4820861816406,282.92388916015625,292.3810119628906,292.8974609375,1.0,0.1653748601675033,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914589524269104,0.2080951035022735,0.2833638489246368,0.0817094966769218,0.0,0.0,0.6955897808074951,32.09112548828125,25.0,1881.973388671875,-7665.3720703125,33.57295608520508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0445251464844,311.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.669921875,21240.0,0.0,0.0,0.319525271654129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2242834568023682,1.2242982387542725,-1.486702876718482e-05,0.0,0.0003242775273974,0.0,0.0,231.6492462158203,0.0,0.0,0.0,0.6810764670372009,4.0,0.0,1.0
282240,291.9730224609375,297.1499938964844,293.1499938964844,0.0034322089049965,-244.8477325439453,296.914306640625,0.5149814486503601,0.050000000745058,0.0461236983537673,291.7029113769531,297.1499938964844,293.1499938964844,0.0040747541934251,-304.2665100097656,297.6996459960937,0.5149814486503601,0.050000000745058,0.0485704764723777,291.9674072265625,297.1499938964844,293.1499938964844,0.0035361286718398,-196.06202697753903,297.0440673828125,0.5149814486503601,0.050000000745058,0.0358739905059337,291.90118408203125,297.1499938964844,293.1499938964844,0.0037335725501179,-279.81805419921875,297.2879943847656,0.5149814486503601,0.050000000745058,0.0485704764723777,292.3858642578125,297.1499938964844,293.1499938964844,0.0023359786719083,-835.178955078125,295.5185852050781,0.5149814486503601,0.050000000745058,0.2303974330425262,292.5660705566406,291.1499938964844,269.99981689453125,269.4820861816406,282.92388916015625,292.3810119628906,292.8974609375,1.0,0.1653748601675033,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914589524269104,0.2080951035022735,0.2833638489246368,0.0817094966769218,0.0,0.0,0.6955897808074951,32.09112548828125,25.0,1881.973388671875,-7665.3720703125,33.57295608520508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0445251464844,311.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.669921875,21240.0,0.0,0.0,0.319525271654129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2242834568023682,1.2242982387542725,-1.486702876718482e-05,0.0,0.0003242775273974,0.0,0.0,231.6492462158203,0.0,0.0,0.0,0.6810764670372009,4.0,0.0,1.0
282300,291.9921875,297.1499938964844,293.1499938964844,0.003425043541938,-238.1759490966797,297.4532470703125,0.5174325704574585,0.050000000745058,0.0460961200296878,291.7167663574219,297.1499938964844,293.1499938964844,0.0040899915620684,-297.6314392089844,298.2465515136719,0.5174325704574585,0.050000000745058,0.0485414341092109,291.9842224121094,297.1499938964844,293.1499938964844,0.003530461108312,-190.81124877929688,297.5816650390625,0.5174325704574585,0.050000000745058,0.0358525402843952,291.9163818359375,297.1499938964844,293.1499938964844,0.0037325290031731,-272.6758728027344,297.8253479003906,0.5174325704574585,0.050000000745058,0.0485414341092109,292.40203857421875,297.1499938964844,293.1499938964844,0.0023213145323097,-808.9838256835938,296.08135986328125,0.5174325704574585,0.050000000745058,0.2302596718072891,293.2161865234375,291.1499938964844,270.0104675292969,269.4967041015625,282.9365234375,292.3970642089844,293.52691650390625,1.0,0.1639171689748764,0.9991455078125,0.9991455078125,1.0,1.0,-0.4911650717258453,0.2079933732748031,0.2831717133522033,0.0816110894083976,0.0,0.0,0.4926382005214691,31.35293960571289,25.0,1773.48876953125,-7563.47412109375,32.928165435791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3064270019531,312.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,28917.619140625,20160.0,0.0,0.0,0.3138416111469269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003391027450562,0.8003495335578918,-1.0429395842947995e-05,0.0,0.0003185093519277,0.0,0.0,94.28460693359376,0.0,0.0,0.0,0.490071564912796,4.0,0.0,1.0
282360,292.0114440917969,297.1499938964844,293.1499938964844,0.0034167771227657,-232.40151977539065,297.927490234375,0.5197011828422546,0.050000000745058,0.046071607619524,291.7305908203125,297.1499938964844,293.1499938964844,0.00410523917526,-292.1297912597656,298.7293395996094,0.5197011828422546,0.050000000745058,0.0485156215727329,292.001220703125,297.1499938964844,293.1499938964844,0.0035240061115473,-186.29315185546875,298.0550231933594,0.5197011828422546,0.050000000745058,0.0358334705233573,291.93170166015625,297.1499938964844,293.1499938964844,0.0037311750929802,-266.6006164550781,298.2989196777344,0.5197011828422546,0.050000000745058,0.0485156215727329,292.4183349609375,297.1499938964844,293.1499938964844,0.0023033625911921,-785.1309204101562,296.576416015625,0.5197011828422546,0.050000000745058,0.230137214064598,293.7904052734375,291.1499938964844,270.0212707519531,269.51153564453125,282.94940185546875,292.413330078125,294.0243530273437,1.0,0.1626093089580536,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909038543701172,0.2079050242900848,0.2829988300800323,0.0815203115344047,0.0,0.0,0.2584558427333832,30.69671440124512,25.0,1378.238525390625,-6650.603515625,32.3556022644043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5037841796875,311.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,26704.416015625,20160.0,0.0,0.0,0.3063510060310364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528841137886047,0.3528909385204315,-6.828705863881623e-06,0.0,0.0003109073149971,0.0,0.0,23.43927383422852,0.0,0.0,0.0,0.3596560955047607,4.0,0.0,1.0
282420,292.0464172363281,297.1499938964844,293.1499938964844,0.0035596438683569,-240.9337158203125,298.32916259765625,0.5237253308296204,0.050000000745058,0.0460303202271461,291.7557678222656,297.1499938964844,293.1499938964844,0.0043418081477284,-306.7366027832031,299.2076416015625,0.5237253308296204,0.050000000745058,0.0484721437096595,292.0325012207031,297.1499938964844,293.1499938964844,0.0036763625685125,-193.3540954589844,298.4638061523437,0.5237253308296204,0.050000000745058,0.0358013622462749,291.9599914550781,297.1499938964844,293.1499938964844,0.0039073252119123,-277.607421875,298.7265930175781,0.5237253308296204,0.050000000745058,0.0484721437096595,292.4480285644531,297.1499938964844,293.1499938964844,0.0023585769813507,-800.7890014648438,296.9139709472656,0.5237253308296204,0.050000000745058,0.2299309819936752,294.06304931640625,291.1499938964844,270.0433654785156,269.5418395996094,282.97418212890625,292.44390869140625,293.8984069824219,1.0,0.160379946231842,0.999658226966858,0.999658226966858,0.9998618364334106,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.0,29.591386795043945,25.0,-413.0495910644531,-3939.093017578125,31.392541885375977,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8751525878906,305.8984375,278.1499938964844,0.0,18000.0,313.1499938964844,21470.07421875,20160.0,0.0,0.0,0.2846189439296722,0.0,0.0,0.0,0.0,1.0,0.003441437613219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0660457611083984,0.0896588712930679,-0.0236131120473146,0.0,0.0002888520539272,0.0,0.0,4.048141956329346,0.0,0.0,0.0,0.2881630361080169,4.0,0.0,1.0
282480,292.0464172363281,297.1499938964844,293.1499938964844,0.0035596438683569,-240.9337158203125,298.32916259765625,0.5237253308296204,0.050000000745058,0.0460303202271461,291.7557678222656,297.1499938964844,293.1499938964844,0.0043418081477284,-306.7366027832031,299.2076416015625,0.5237253308296204,0.050000000745058,0.0484721437096595,292.0325012207031,297.1499938964844,293.1499938964844,0.0036763625685125,-193.3540954589844,298.4638061523437,0.5237253308296204,0.050000000745058,0.0358013622462749,291.9599914550781,297.1499938964844,293.1499938964844,0.0039073252119123,-277.607421875,298.7265930175781,0.5237253308296204,0.050000000745058,0.0484721437096595,292.4480285644531,297.1499938964844,293.1499938964844,0.0023585769813507,-800.7890014648438,296.9139709472656,0.5237253308296204,0.050000000745058,0.2299309819936752,294.06304931640625,291.1499938964844,270.0433654785156,269.5418395996094,282.97418212890625,292.44390869140625,293.8984069824219,1.0,0.160379946231842,0.999658226966858,0.999658226966858,0.9998618364334106,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.0,29.591386795043945,25.0,-413.0495910644531,-3939.093017578125,31.392541885375977,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8751525878906,305.8984375,278.1499938964844,0.0,18000.0,313.1499938964844,21470.07421875,20160.0,0.0,0.0,0.2846189439296722,0.0,0.0,0.0,0.0,1.0,0.003441437613219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0660457611083984,0.0896588712930679,-0.0236131120473146,0.0,0.0002888520539272,0.0,0.0,4.048141956329346,0.0,0.0,0.0,0.2881630361080169,4.0,0.0,1.0
282540,292.0686950683594,297.1499938964844,293.1499938964844,0.0040855864062905,-293.69415283203125,297.8059997558594,0.527127742767334,0.050000000745058,0.0459974147379398,291.772216796875,297.1499938964844,293.1499938964844,0.0050747776404023,-377.4968566894531,298.91168212890625,0.527127742767334,0.050000000745058,0.0484374910593032,292.05340576171875,297.1499938964844,293.1499938964844,0.0042231255210936,-235.68630981445312,297.9669189453125,0.527127742767334,0.050000000745058,0.0357757657766342,291.9793701171875,297.1499938964844,293.1499938964844,0.0045082475990056,-339.1427001953125,298.2925720214844,0.527127742767334,0.050000000745058,0.0484374910593032,292.4664611816406,297.1499938964844,293.1499938964844,0.0026567527092993,-962.7620239257812,296.07781982421875,0.527127742767334,0.050000000745058,0.2297666072845459,292.6536560058594,291.1499938964844,270.06591796875,269.5727844238281,282.9933776855469,292.46453857421875,292.0034484863281,1.0,0.1585780978202819,1.0,1.0,0.9997697472572328,1.0,-0.490113228559494,0.2076506167650222,0.2824625968933105,0.0812248736619949,0.0,0.0,0.0,28.71025848388672,25.0,-2840.56640625,-0.0,30.626035690307617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1916809082031,301.359375,278.1499938964844,0.0,18000.0,313.1499938964844,20326.04296875,19080.0,0.0,0.0,0.2427628338336944,0.0,0.0,0.0,0.0,1.0,0.0117411203682422,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2593844985531176e-05,0.0706405416131019,-0.0706279501318931,0.0,0.0002463734126649,0.0,0.0,2.9595086574554443,0.0,0.0,0.0,0.2632360458374023,4.0,0.0,1.0
282600,292.0686950683594,297.1499938964844,293.1499938964844,0.0040855864062905,-293.69415283203125,297.8059997558594,0.527127742767334,0.050000000745058,0.0459974147379398,291.772216796875,297.1499938964844,293.1499938964844,0.0050747776404023,-377.4968566894531,298.91168212890625,0.527127742767334,0.050000000745058,0.0484374910593032,292.05340576171875,297.1499938964844,293.1499938964844,0.0042231255210936,-235.68630981445312,297.9669189453125,0.527127742767334,0.050000000745058,0.0357757657766342,291.9793701171875,297.1499938964844,293.1499938964844,0.0045082475990056,-339.1427001953125,298.2925720214844,0.527127742767334,0.050000000745058,0.0484374910593032,292.4664611816406,297.1499938964844,293.1499938964844,0.0026567527092993,-962.7620239257812,296.07781982421875,0.527127742767334,0.050000000745058,0.2297666072845459,292.6536560058594,291.1499938964844,270.06591796875,269.5727844238281,282.9933776855469,292.46453857421875,292.0034484863281,1.0,0.1585780978202819,1.0,1.0,0.9997697472572328,1.0,-0.490113228559494,0.2076506167650222,0.2824625968933105,0.0812248736619949,0.0,0.0,0.0,28.71025848388672,25.0,-2840.56640625,-0.0,30.626035690307617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1916809082031,301.359375,278.1499938964844,0.0,18000.0,313.1499938964844,20326.04296875,19080.0,0.0,0.0,0.2427628338336944,0.0,0.0,0.0,0.0,1.0,0.0117411203682422,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2593844985531176e-05,0.0706405416131019,-0.0706279501318931,0.0,0.0002463734126649,0.0,0.0,2.9595086574554443,0.0,0.0,0.0,0.2632360458374023,4.0,0.0,1.0
282660,292.0735168457031,297.1499938964844,293.1499938964844,0.0048022768460214,-367.8438415527344,297.01959228515625,0.5299848914146423,0.050000000745058,0.0459710620343685,291.77667236328125,297.1499938964844,293.1499938964844,0.0060617462731897,-473.2970886230469,298.43865966796875,0.5299848914146423,0.050000000745058,0.04840974137187,292.0595397949219,297.1499938964844,293.1499938964844,0.0049612247385084,-294.5966186523437,297.2117919921875,0.5299848914146423,0.050000000745058,0.035755269229412,291.9861145019531,297.1499938964844,293.1499938964844,0.0053131319582462,-423.67236328125,297.6226806640625,0.5299848914146423,0.050000000745058,0.04840974137187,292.46929931640625,297.1499938964844,293.1499938964844,0.0031015973072499,-1210.248291015625,294.8330383300781,0.5299848914146423,0.050000000745058,0.2296349704265594,290.5341491699219,291.1499938964844,270.0887756347656,269.6041259765625,283.0037841796875,292.4693908691406,290.1349182128906,1.0,0.1571187525987625,1.0,1.0,0.9993382692337036,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004636764526367,25.0,-2614.04150390625,-0.0,30.012983322143555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5450134277344,301.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19136.94921875,19080.0,0.0,0.0,0.1740640997886657,0.0,0.0,0.0,0.0,1.0,0.0169392470270395,0.0,-0.0,-0.0,0.0,0.0,0.0,8.208666258724406e-06,0.0736602842807769,-0.0736520737409591,0.0,0.0001766529458109,0.0,0.0,2.9075381755828857,0.0,0.0,0.0,0.2705419063568115,4.0,0.0,1.0
282720,292.0735168457031,297.1499938964844,293.1499938964844,0.0048022768460214,-367.8438415527344,297.01959228515625,0.5299848914146423,0.050000000745058,0.0459710620343685,291.77667236328125,297.1499938964844,293.1499938964844,0.0060617462731897,-473.2970886230469,298.43865966796875,0.5299848914146423,0.050000000745058,0.04840974137187,292.0595397949219,297.1499938964844,293.1499938964844,0.0049612247385084,-294.5966186523437,297.2117919921875,0.5299848914146423,0.050000000745058,0.035755269229412,291.9861145019531,297.1499938964844,293.1499938964844,0.0053131319582462,-423.67236328125,297.6226806640625,0.5299848914146423,0.050000000745058,0.04840974137187,292.46929931640625,297.1499938964844,293.1499938964844,0.0031015973072499,-1210.248291015625,294.8330383300781,0.5299848914146423,0.050000000745058,0.2296349704265594,290.5341491699219,291.1499938964844,270.0887756347656,269.6041259765625,283.0037841796875,292.4693908691406,290.1349182128906,1.0,0.1571187525987625,1.0,1.0,0.9993382692337036,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004636764526367,25.0,-2614.04150390625,-0.0,30.012983322143555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5450134277344,301.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19136.94921875,19080.0,0.0,0.0,0.1740640997886657,0.0,0.0,0.0,0.0,1.0,0.0169392470270395,0.0,-0.0,-0.0,0.0,0.0,0.0,8.208666258724406e-06,0.0736602842807769,-0.0736520737409591,0.0,0.0001766529458109,0.0,0.0,2.9075381755828857,0.0,0.0,0.0,0.2705419063568115,4.0,0.0,1.0
282780,292.072509765625,297.1499938964844,293.1499938964844,0.0052691767923533,-404.8457946777344,297.0571594238281,0.5323713421821594,0.050000000745058,0.0459498800337314,291.77587890625,297.1499938964844,293.1499938964844,0.0067207366228103,-520.2766723632812,298.6650390625,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0597229003906,297.1499938964844,293.1499938964844,0.0054385648109018,-323.6137084960937,297.2610778808594,0.5323713421821594,0.050000000745058,0.0357387959957122,291.9875793457031,297.1499938964844,293.1499938964844,0.0058325049467384,-464.7763671875,297.7181701660156,0.5323713421821594,0.050000000745058,0.0483874343335628,292.46649169921875,297.1499938964844,293.1499938964844,0.0034063651692122,-1345.091552734375,294.6073913574219,0.5323713421821594,0.050000000745058,0.2295291572809219,289.8082275390625,291.1499938964844,270.1117553710937,269.6356506347656,283.0103759765625,292.4666442871094,290.2246398925781,1.0,0.1559347510337829,1.0,1.0,0.9989068508148192,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.1998805850744247,27.43743705749512,25.0,840.83935546875,-6454.34912109375,29.52068901062012,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.2163391113281,315.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18847.5,19080.0,0.0,0.0,0.1068115383386612,0.0,0.0,0.0,0.0,1.0,0.0038642934523522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305169910192489,0.1566051244735717,-0.0260881278663873,0.0,0.0001084001341951,0.0,0.0,6.459304332733154,0.0,0.0,0.0,0.2836138904094696,4.0,0.0,1.0
282840,292.072509765625,297.1499938964844,293.1499938964844,0.0052691767923533,-404.8457946777344,297.0571594238281,0.5323713421821594,0.050000000745058,0.0459498800337314,291.77587890625,297.1499938964844,293.1499938964844,0.0067207366228103,-520.2766723632812,298.6650390625,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0597229003906,297.1499938964844,293.1499938964844,0.0054385648109018,-323.6137084960937,297.2610778808594,0.5323713421821594,0.050000000745058,0.0357387959957122,291.9875793457031,297.1499938964844,293.1499938964844,0.0058325049467384,-464.7763671875,297.7181701660156,0.5323713421821594,0.050000000745058,0.0483874343335628,292.46649169921875,297.1499938964844,293.1499938964844,0.0034063651692122,-1345.091552734375,294.6073913574219,0.5323713421821594,0.050000000745058,0.2295291572809219,289.8082275390625,291.1499938964844,270.1117553710937,269.6356506347656,283.0103759765625,292.4666442871094,290.2246398925781,1.0,0.1559347510337829,1.0,1.0,0.9989068508148192,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.1998805850744247,27.43743705749512,25.0,840.83935546875,-6454.34912109375,29.52068901062012,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.2163391113281,315.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18847.5,19080.0,0.0,0.0,0.1068115383386612,0.0,0.0,0.0,0.0,1.0,0.0038642934523522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305169910192489,0.1566051244735717,-0.0260881278663873,0.0,0.0001084001341951,0.0,0.0,6.459304332733154,0.0,0.0,0.0,0.2836138904094696,4.0,0.0,1.0
282900,292.0764465332031,297.1499938964844,293.1499938964844,0.0052199834026396,-387.9214172363281,297.6898498535156,0.5334099531173706,0.050000000745058,0.0459408797323703,291.7774963378906,297.1499938964844,293.1499938964844,0.0066657741554081,-499.477783203125,299.2555236816406,0.5334099531173706,0.050000000745058,0.0483779609203338,292.0630187988281,297.1499938964844,293.1499938964844,0.0053864479996263,-310.0544738769531,297.88494873046875,0.5334099531173706,0.050000000745058,0.0357317961752414,291.9907531738281,297.1499938964844,293.1499938964844,0.0057757459580898,-445.372314453125,298.32635498046875,0.5334099531173706,0.050000000745058,0.0483779609203338,292.4688720703125,297.1499938964844,293.1499938964844,0.0033797565847635,-1289.5262451171875,295.328857421875,0.5334099531173706,0.050000000745058,0.2294842153787613,290.717529296875,291.1499938964844,270.1232604980469,269.6513977050781,283.0155334472656,292.4679260253906,291.1641845703125,1.0,0.1554289162158966,1.0,1.0,0.9986911416053772,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1387447565793991,27.19655418395996,25.0,1587.2713623046875,-6489.92919921875,29.311752319335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9114074707031,316.5835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,19095.48828125,18000.0,0.0,0.0,0.0879767090082168,0.0,0.0,0.0,0.0,1.0,0.0009348330786451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352360099554062,0.1371051371097564,-0.0018691247096285,0.0,8.928517490858212e-05,0.0,0.0,5.707233428955078,0.0,0.0,0.0,0.2675312459468841,4.0,0.0,1.0
