time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0835266113281,297.1499938964844,293.1499938964844,0.0051871566101908,-376.39404296875,298.2133178710937,0.5343562960624695,0.050000000745058,0.0459327958524227,291.7809143066406,297.1499938964844,293.1499938964844,0.0066514452919363,-486.5132446289063,299.7521667480469,0.5343562960624695,0.050000000745058,0.0483694449067115,292.0688781738281,297.1499938964844,293.1499938964844,0.0053539671935141,-300.9315795898437,298.4029846191406,0.5343562960624695,0.050000000745058,0.0357255078852176,291.99591064453125,297.1499938964844,293.1499938964844,0.0057454905472695,-432.63079833984375,298.8338928222656,0.5343562960624695,0.050000000745058,0.0483694449067115,292.4740600585937,297.1499938964844,293.1499938964844,0.0033470876514911,-1246.22802734375,295.9222106933594,0.5343562960624695,0.050000000745058,0.2294438183307647,291.4654235839844,291.1499938964844,270.1347351074219,269.6671142578125,283.0225524902344,292.47235107421875,291.71063232421875,1.0,0.1549728214740753,1.0,1.0,0.998475968837738,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.0408076606690883,26.9801082611084,25.0,1352.9417724609375,-5611.4775390625,29.12407684326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4707946777344,314.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18281.404296875,18000.0,0.0,0.0,0.0712995305657386,0.0,0.0,0.0,0.0,1.0,0.0022185794077813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956891402602195,0.1049719825387001,-0.0092828413471579,0.0,7.235995872179046e-05,0.0,0.0,4.105294227600098,0.0,0.0,0.0,0.2713814079761505,4.0,0.0,1.0
283020,292.0998229980469,297.1499938964844,293.1499938964844,0.0053834542632102,-386.0408935546875,298.6898803710937,0.5360019207000732,0.050000000745058,0.045918982475996,291.78955078125,297.1499938964844,293.1499938964844,0.0070148706436157,-502.8686218261719,300.3048400878906,0.5360019207000732,0.050000000745058,0.048354897648096,292.0829162597656,297.1499938964844,293.1499938964844,0.005563301499933,-308.8165283203125,298.88494873046875,0.5360019207000732,0.050000000745058,0.0357147641479969,292.0081787109375,297.1499938964844,293.1499938964844,0.0059916204772889,-444.7564392089844,299.332275390625,0.5360019207000732,0.050000000745058,0.048354897648096,292.486328125,297.1499938964844,293.1499938964844,0.0034294270444661,-1267.3546142578125,296.3456115722656,0.5360019207000732,0.050000000745058,0.2293748259544372,291.8240966796875,291.1499938964844,270.15753173828125,269.6983337402344,283.0384216308594,292.4844970703125,291.6591491699219,1.0,0.1541904360055923,1.0,1.0,0.9980456233024596,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0,26.610445022583008,25.0,-735.2802124023438,-50.966190338134766,28.803695678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7026062011719,305.1924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18186.541015625,18000.0,0.0,0.0,0.0393940992653369,0.0,0.0,0.0,0.0,1.0,0.0098067829385399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000866440765094,0.061690017580986,-0.0608235746622085,0.0,3.998000465799123e-05,0.0,0.0,2.3121371269226074,0.0,0.0,0.0,0.2626970112323761,4.0,0.0,1.0
283080,292.0998229980469,297.1499938964844,293.1499938964844,0.0053834542632102,-386.0408935546875,298.6898803710937,0.5360019207000732,0.050000000745058,0.045918982475996,291.78955078125,297.1499938964844,293.1499938964844,0.0070148706436157,-502.8686218261719,300.3048400878906,0.5360019207000732,0.050000000745058,0.048354897648096,292.0829162597656,297.1499938964844,293.1499938964844,0.005563301499933,-308.8165283203125,298.88494873046875,0.5360019207000732,0.050000000745058,0.0357147641479969,292.0081787109375,297.1499938964844,293.1499938964844,0.0059916204772889,-444.7564392089844,299.332275390625,0.5360019207000732,0.050000000745058,0.048354897648096,292.486328125,297.1499938964844,293.1499938964844,0.0034294270444661,-1267.3546142578125,296.3456115722656,0.5360019207000732,0.050000000745058,0.2293748259544372,291.8240966796875,291.1499938964844,270.15753173828125,269.6983337402344,283.0384216308594,292.4844970703125,291.6591491699219,1.0,0.1541904360055923,1.0,1.0,0.9980456233024596,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0,26.610445022583008,25.0,-735.2802124023438,-50.966190338134766,28.803695678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7026062011719,305.1924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18186.541015625,18000.0,0.0,0.0,0.0393940992653369,0.0,0.0,0.0,0.0,1.0,0.0098067829385399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000866440765094,0.061690017580986,-0.0608235746622085,0.0,3.998000465799123e-05,0.0,0.0,2.3121371269226074,0.0,0.0,0.0,0.2626970112323761,4.0,0.0,1.0
283140,292.1083374023437,297.1499938964844,293.1499938964844,0.0061974045820534,-465.0390625,298.2604064941406,0.5373629927635193,0.050000000745058,0.0459077879786491,291.794921875,297.1499938964844,293.1499938964844,0.0083542130887508,-608.287841796875,300.238037109375,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0911560058594,297.1499938964844,293.1499938964844,0.0064177950844168,-371.8529052734375,298.4911499023437,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0162048339844,297.1499938964844,293.1499938964844,0.0069639468565583,-535.8717651367188,299.0328369140625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4913635253906,297.1499938964844,293.1499938964844,0.0038574037607759,-1521.850830078125,295.4378356933594,0.5373629927635193,0.050000000745058,0.2293189018964767,290.0194702148437,291.1499938964844,270.1799621582031,269.7290344238281,283.05108642578125,292.4911804199219,289.8508605957031,1.0,0.1535534560680389,1.0,1.0,0.9976152777671814,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.1705790907144546,26.311023712158203,25.0,-445.6446533203125,-5420.89111328125,28.54432678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6639709472656,309.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.072265625,18000.0,0.0,0.0,0.0015185452066361,0.0,0.0,0.0,0.0,1.0,0.0056518097408115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918873324990272,0.1314919739961624,-0.0396046452224254,0.0,1.5411303593282355e-06,0.0,0.0,5.012949466705322,0.0,0.0,0.0,0.2715374827384949,4.0,0.0,1.0
283200,292.1083374023437,297.1499938964844,293.1499938964844,0.0061974045820534,-465.0390625,298.2604064941406,0.5373629927635193,0.050000000745058,0.0459077879786491,291.794921875,297.1499938964844,293.1499938964844,0.0083542130887508,-608.287841796875,300.238037109375,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0911560058594,297.1499938964844,293.1499938964844,0.0064177950844168,-371.8529052734375,298.4911499023437,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0162048339844,297.1499938964844,293.1499938964844,0.0069639468565583,-535.8717651367188,299.0328369140625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4913635253906,297.1499938964844,293.1499938964844,0.0038574037607759,-1521.850830078125,295.4378356933594,0.5373629927635193,0.050000000745058,0.2293189018964767,290.0194702148437,291.1499938964844,270.1799621582031,269.7290344238281,283.05108642578125,292.4911804199219,289.8508605957031,1.0,0.1535534560680389,1.0,1.0,0.9976152777671814,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.1705790907144546,26.311023712158203,25.0,-445.6446533203125,-5420.89111328125,28.54432678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6639709472656,309.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.072265625,18000.0,0.0,0.0,0.0015185452066361,0.0,0.0,0.0,0.0,1.0,0.0056518097408115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918873324990272,0.1314919739961624,-0.0396046452224254,0.0,1.5411303593282355e-06,0.0,0.0,5.012949466705322,0.0,0.0,0.0,0.2715374827384949,4.0,0.0,1.0
283260,292.1174621582031,297.1499938964844,293.1499938964844,0.0061687817797064,-440.29205322265625,299.0572814941406,0.5384865403175354,0.050000000745058,0.0458986945450305,291.7999572753906,297.1499938964844,293.1499938964844,0.008322368375957,-576.6188354492188,301.0012512207031,0.5384865403175354,0.050000000745058,0.0483335368335247,292.0992736816406,297.1499938964844,293.1499938964844,0.0063846106640994,-351.93780517578125,299.2787475585937,0.5384865403175354,0.050000000745058,0.0356989838182926,292.024169921875,297.1499938964844,293.1499938964844,0.0069229607470333,-507.0050964355469,299.80474853515625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.4973449707031,297.1499938964844,293.1499938964844,0.0038680012803524,-1450.05419921875,296.3299255371094,0.5384865403175354,0.050000000745058,0.2292734831571579,291.1207275390625,291.1499938964844,270.201904296875,269.759033203125,283.0631103515625,292.495849609375,291.4814453125,1.0,0.153034508228302,1.0,1.0,0.997185230255127,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1280639320611953,26.06809425354004,25.0,1355.603759765625,-5860.3583984375,28.333972930908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3797302246094,313.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.380859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306530833244323,0.130657359957695,-4.27218174081645e-06,0.0,0.0,0.0,0.0,5.142276287078857,0.0,0.0,0.0,0.2743495404720306,4.0,0.0,1.0
283320,292.1174621582031,297.1499938964844,293.1499938964844,0.0061687817797064,-440.29205322265625,299.0572814941406,0.5384865403175354,0.050000000745058,0.0458986945450305,291.7999572753906,297.1499938964844,293.1499938964844,0.008322368375957,-576.6188354492188,301.0012512207031,0.5384865403175354,0.050000000745058,0.0483335368335247,292.0992736816406,297.1499938964844,293.1499938964844,0.0063846106640994,-351.93780517578125,299.2787475585937,0.5384865403175354,0.050000000745058,0.0356989838182926,292.024169921875,297.1499938964844,293.1499938964844,0.0069229607470333,-507.0050964355469,299.80474853515625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.4973449707031,297.1499938964844,293.1499938964844,0.0038680012803524,-1450.05419921875,296.3299255371094,0.5384865403175354,0.050000000745058,0.2292734831571579,291.1207275390625,291.1499938964844,270.201904296875,269.759033203125,283.0631103515625,292.495849609375,291.4814453125,1.0,0.153034508228302,1.0,1.0,0.997185230255127,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1280639320611953,26.06809425354004,25.0,1355.603759765625,-5860.3583984375,28.333972930908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3797302246094,313.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.380859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306530833244323,0.130657359957695,-4.27218174081645e-06,0.0,0.0,0.0,0.0,5.142276287078857,0.0,0.0,0.0,0.2743495404720306,4.0,0.0,1.0
283380,292.1268005371094,297.1499938964844,293.1499938964844,0.0061645652167499,-431.6804809570313,299.48175048828125,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8050537109375,297.1499938964844,293.1499938964844,0.0083702867850661,-567.7594604492188,301.4069519042969,0.5390636324882507,0.050000000745058,0.0483286716043949,292.10723876953125,297.1499938964844,293.1499938964844,0.0063837505877017,-345.20703125,299.6998291015625,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03143310546875,297.1499938964844,293.1499938964844,0.0069303018972277,-497.75396728515625,300.21734619140625,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5047607421875,297.1499938964844,293.1499938964844,0.0038465419784188,-1414.90673828125,296.8140563964844,0.5390636324882507,0.050000000745058,0.2292504161596298,291.742919921875,291.1499938964844,270.2147521972656,269.7765808105469,283.0727233886719,292.5028076171875,291.8551940917969,1.0,0.1527703702449798,1.0,1.0,0.9969272017478944,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.0185901541262865,25.944807052612305,25.0,834.8114624023438,-4836.94140625,28.227245330810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.16436767578125,310.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18170.49609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0019021646585315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856814458966255,0.092526651918888,-0.0068452060222625,0.0,0.0,0.0,0.0,3.5773403644561768,0.0,0.0,0.0,0.2690356075763702,4.0,0.0,1.0
283440,292.1331787109375,297.1499938964844,293.1499938964844,0.0062537314370274,-435.7321166992188,299.64178466796875,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8087463378906,297.1499938964844,293.1499938964844,0.0085517261177301,-574.3950805664062,301.5986633300781,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1127624511719,297.1499938964844,293.1499938964844,0.0064799902029335,-348.5269775390625,299.86260986328125,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0365905761719,297.1499938964844,293.1499938964844,0.007045158650726,-502.77972412109375,300.3864440917969,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5098571777344,297.1499938964844,293.1499938964844,0.0038822591304779,-1424.459228515625,296.95172119140625,0.5394127368927002,0.050000000745058,0.2292365431785583,291.8542175292969,291.1499938964844,270.2231750488281,269.7880554199219,283.079345703125,292.5079040527344,291.8561706542969,1.0,0.152611419558525,1.0,1.0,0.9967551827430724,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.0,25.870725631713867,25.0,421.84173583984375,-4227.56787109375,28.163122177124023,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4312438964844,307.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.3828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.003654513740912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0612243041396141,0.0839401111006736,-0.0227158088237047,0.0,0.0,0.0,0.0,3.2151103019714355,0.0,0.0,0.0,0.2665329277515411,4.0,0.0,1.0
283500,292.1406555175781,297.1499938964844,293.1499938964844,0.0064509729854762,-449.44720458984375,299.7569274902344,0.5398125648498535,0.050000000745058,0.0458881333470344,291.8133544921875,297.1499938964844,293.1499938964844,0.0089422846212983,-594.4881591796875,301.7891845703125,0.5398125648498535,0.050000000745058,0.0483224131166935,292.119384765625,297.1499938964844,293.1499938964844,0.006691429298371,-359.59393310546875,299.9849548339844,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0428771972656,297.1499938964844,293.1499938964844,0.0072952029295265,-519.0762329101562,300.5260925292969,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5157165527344,297.1499938964844,293.1499938964844,0.0039683920331299,-1464.1546630859375,296.9888000488281,0.5398125648498535,0.050000000745058,0.2292207330465316,291.7625732421875,291.1499938964844,270.2335205078125,269.8021545410156,283.0873718261719,292.51397705078125,291.5497436523437,1.0,0.1524301022291183,1.0,1.0,0.9965401887893676,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.0,25.78632926940918,25.0,-1049.55615234375,-2.29054594039917,28.09007835388184,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7732238769531,302.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18151.013671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0094647528603672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006528704543597,0.0600966960191726,-0.059443823993206,0.0,0.0,0.0,0.0,2.247489213943481,0.0,0.0,0.0,0.2623333632946014,4.0,0.0,1.0
283560,292.1462707519531,297.1499938964844,293.1499938964844,0.0069307521916925,-492.1294250488281,299.6405029296875,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8173522949219,297.1499938964844,293.1499938964844,0.0098737422376871,-653.1762084960938,301.8627014160156,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1246032714844,297.1499938964844,293.1499938964844,0.0072040841914713,-393.8198852539063,299.88775634765625,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0482177734375,297.1499938964844,293.1499938964844,0.0079000014811754,-568.8629760742188,300.47613525390625,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5196838378906,297.1499938964844,293.1499938964844,0.0041807838715612,-1594.6971435546875,296.63629150390625,0.5401753783226013,0.050000000745058,0.2292064428329467,290.97900390625,291.1499938964844,270.2436218261719,269.81591796875,283.094482421875,292.5186462402344,290.39874267578125,1.0,0.1522663235664367,1.0,1.0,0.9963250756263732,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0198767520487308,25.71019554138184,25.0,-2180.428466796875,-258.3218994140625,28.0241928100586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4305419921875,302.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0121439872309565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016143429093062,0.069040335714817,-0.0674259886145591,0.0,0.0,0.0,0.0,2.565254211425781,0.0,0.0,0.0,0.2626634538173675,4.0,0.0,1.0
283620,292.1533508300781,297.1499938964844,293.1499938964844,0.0074329474009573,-521.3641357421875,299.7859191894531,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8232421875,297.1499938964844,293.1499938964844,0.0108335046097636,-691.3614501953125,302.2318725585937,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1314392089844,297.1499938964844,293.1499938964844,0.0077348570339381,-416.9566040039063,300.0528259277344,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0561828613281,297.1499938964844,293.1499938964844,0.0085140308365225,-601.6638793945312,300.6923828125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5234375,297.1499938964844,293.1499938964844,0.00445759575814,-1704.754150390625,296.5195007324219,0.5408028960227966,0.050000000745058,0.2291819006204605,290.3878173828125,291.1499938964844,270.2630920410156,269.8423767089844,283.10552978515625,292.5225524902344,290.72149658203125,1.0,0.1519847363233566,1.0,1.0,0.995894968509674,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.211262047290802,25.579504013061523,25.0,711.971923828125,-5500.43212890625,27.911104202270508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9269714355469,310.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.62890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484314650297165,0.1484357118606567,-4.242889644956449e-06,0.0,0.0,0.0,0.0,5.828223705291748,0.0,0.0,0.0,0.2764677107334137,4.0,0.0,1.0
283680,292.1533508300781,297.1499938964844,293.1499938964844,0.0074329474009573,-521.3641357421875,299.7859191894531,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8232421875,297.1499938964844,293.1499938964844,0.0108335046097636,-691.3614501953125,302.2318725585937,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1314392089844,297.1499938964844,293.1499938964844,0.0077348570339381,-416.9566040039063,300.0528259277344,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0561828613281,297.1499938964844,293.1499938964844,0.0085140308365225,-601.6638793945312,300.6923828125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5234375,297.1499938964844,293.1499938964844,0.00445759575814,-1704.754150390625,296.5195007324219,0.5408028960227966,0.050000000745058,0.2291819006204605,290.3878173828125,291.1499938964844,270.2630920410156,269.8423767089844,283.10552978515625,292.5225524902344,290.72149658203125,1.0,0.1519847363233566,1.0,1.0,0.995894968509674,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.211262047290802,25.579504013061523,25.0,711.971923828125,-5500.43212890625,27.911104202270508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9269714355469,310.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.62890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484314650297165,0.1484357118606567,-4.242889644956449e-06,0.0,0.0,0.0,0.0,5.828223705291748,0.0,0.0,0.0,0.2764677107334137,4.0,0.0,1.0
283740,292.16558837890625,297.1499938964844,293.1499938964844,0.0074024861678481,-502.8106384277344,300.40887451171875,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8309326171875,297.1499938964844,293.1499938964844,0.0108759375289082,-670.0515747070312,302.8026428222656,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1420288085937,297.1499938964844,293.1499938964844,0.0077079804614186,-402.3265075683594,300.6684875488281,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0670166015625,297.1499938964844,293.1499938964844,0.0084909545257687,-580.9385375976562,301.2865600585937,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5331420898437,297.1499938964844,293.1499938964844,0.0044220266863703,-1636.7001953125,297.2598571777344,0.5413188934326172,0.050000000745058,0.2291618734598159,291.3852844238281,291.1499938964844,270.2814025878906,269.8671875,283.11932373046875,292.5314636230469,291.48663330078125,1.0,0.1517548710107803,1.0,1.0,0.99546480178833,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1030976176261901,25.4730281829834,25.0,653.1484375,-4624.11181640625,27.81897735595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8629150390625,308.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.248046875,18000.0,0.0,0.0,0.0073055434040725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113912612199783,0.1113955155014991,-4.2584852053551e-06,0.0,7.414197625621455e-06,0.0,0.0,4.352727890014648,0.0,0.0,0.0,0.2719719111919403,4.0,0.0,1.0
283800,292.16558837890625,297.1499938964844,293.1499938964844,0.0074024861678481,-502.8106384277344,300.40887451171875,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8309326171875,297.1499938964844,293.1499938964844,0.0108759375289082,-670.0515747070312,302.8026428222656,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1420288085937,297.1499938964844,293.1499938964844,0.0077079804614186,-402.3265075683594,300.6684875488281,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0670166015625,297.1499938964844,293.1499938964844,0.0084909545257687,-580.9385375976562,301.2865600585937,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5331420898437,297.1499938964844,293.1499938964844,0.0044220266863703,-1636.7001953125,297.2598571777344,0.5413188934326172,0.050000000745058,0.2291618734598159,291.3852844238281,291.1499938964844,270.2814025878906,269.8671875,283.11932373046875,292.5314636230469,291.48663330078125,1.0,0.1517548710107803,1.0,1.0,0.99546480178833,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1030976176261901,25.4730281829834,25.0,653.1484375,-4624.11181640625,27.81897735595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8629150390625,308.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.248046875,18000.0,0.0,0.0,0.0073055434040725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113912612199783,0.1113955155014991,-4.2584852053551e-06,0.0,7.414197625621455e-06,0.0,0.0,4.352727890014648,0.0,0.0,0.0,0.2719719111919403,4.0,0.0,1.0
283860,292.1789855957031,297.1499938964844,293.1499938964844,0.0077246064320206,-517.3156127929688,300.7351379394531,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8399353027344,297.1499938964844,293.1499938964844,0.0116512458771467,-692.4837036132812,303.23419189453125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.15380859375,297.1499938964844,293.1499938964844,0.0080600157380104,-414.1298522949219,301.0050048828125,0.5417430400848389,0.050000000745058,0.0356790572404861,292.07928466796875,297.1499938964844,293.1499938964844,0.008918740786612,-598.2789306640625,301.6420593261719,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5439758300781,297.1499938964844,293.1499938964844,0.0045479130931198,-1677.38330078125,297.4944763183594,0.5417430400848389,0.050000000745058,0.2291454970836639,291.4883117675781,291.1499938964844,270.29840087890625,269.89013671875,283.1336669921875,292.5423583984375,291.4597473144531,1.0,0.1515671908855438,1.0,1.0,0.9950344562530518,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209455132484,0.0,0.0,0.0448698252439498,25.38622665405273,25.0,68.2547836303711,-3965.1025390625,27.743877410888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554077148437,305.1418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.328125,18000.0,0.0,0.0,0.0226652398705482,0.0,0.0,0.0,0.0,1.0,0.0021383133716881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829266309738159,0.0914405509829521,-0.0085139237344264,0.0,2.3002336092758924e-05,0.0,0.0,3.510894298553467,0.0,0.0,0.0,0.2683539390563965,4.0,0.0,1.0
283920,292.1789855957031,297.1499938964844,293.1499938964844,0.0077246064320206,-517.3156127929688,300.7351379394531,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8399353027344,297.1499938964844,293.1499938964844,0.0116512458771467,-692.4837036132812,303.23419189453125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.15380859375,297.1499938964844,293.1499938964844,0.0080600157380104,-414.1298522949219,301.0050048828125,0.5417430400848389,0.050000000745058,0.0356790572404861,292.07928466796875,297.1499938964844,293.1499938964844,0.008918740786612,-598.2789306640625,301.6420593261719,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5439758300781,297.1499938964844,293.1499938964844,0.0045479130931198,-1677.38330078125,297.4944763183594,0.5417430400848389,0.050000000745058,0.2291454970836639,291.4883117675781,291.1499938964844,270.29840087890625,269.89013671875,283.1336669921875,292.5423583984375,291.4597473144531,1.0,0.1515671908855438,1.0,1.0,0.9950344562530518,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209455132484,0.0,0.0,0.0448698252439498,25.38622665405273,25.0,68.2547836303711,-3965.1025390625,27.743877410888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554077148437,305.1418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.328125,18000.0,0.0,0.0,0.0226652398705482,0.0,0.0,0.0,0.0,1.0,0.0021383133716881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829266309738159,0.0914405509829521,-0.0085139237344264,0.0,2.3002336092758924e-05,0.0,0.0,3.510894298553467,0.0,0.0,0.0,0.2683539390563965,4.0,0.0,1.0
283980,292.1913757324219,297.1499938964844,293.1499938964844,0.008160182274878,-539.7705688476562,300.9948425292969,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8492736816406,297.1499938964844,293.1499938964844,0.0127162197604775,-725.07373046875,303.6451110839844,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1649475097656,297.1499938964844,293.1499938964844,0.0085352137684822,-432.2457885742188,301.27960205078125,0.5420915484428406,0.050000000745058,0.035676971077919,292.0912170410156,297.1499938964844,293.1499938964844,0.0094976080581545,-624.6005249023438,301.94696044921875,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5536804199219,297.1499938964844,293.1499938964844,0.0047246883623301,-1746.4429931640625,297.6011657714844,0.5420915484428406,0.050000000745058,0.2291321158409118,291.34820556640625,291.1499938964844,270.3139038085937,269.9109802246094,283.1468505859375,292.55224609375,291.30926513671875,1.0,0.1514139175415039,1.0,1.0,0.9946041107177734,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.0272959563881158,25.31542587280273,25.0,-168.72727966308594,-3702.8291015625,27.68262481689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2033386230469,303.4834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.259765625,18000.0,0.0,0.0,0.0398008488118648,0.0,0.0,0.0,0.0,1.0,0.0033318330533802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750411450862884,0.0943597257137298,-0.0193185750395059,0.0,4.039280247525312e-05,0.0,0.0,3.603935718536377,0.0,0.0,0.0,0.26800537109375,4.0,0.0,1.0
284040,292.1913757324219,297.1499938964844,293.1499938964844,0.008160182274878,-539.7705688476562,300.9948425292969,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8492736816406,297.1499938964844,293.1499938964844,0.0127162197604775,-725.07373046875,303.6451110839844,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1649475097656,297.1499938964844,293.1499938964844,0.0085352137684822,-432.2457885742188,301.27960205078125,0.5420915484428406,0.050000000745058,0.035676971077919,292.0912170410156,297.1499938964844,293.1499938964844,0.0094976080581545,-624.6005249023438,301.94696044921875,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5536804199219,297.1499938964844,293.1499938964844,0.0047246883623301,-1746.4429931640625,297.6011657714844,0.5420915484428406,0.050000000745058,0.2291321158409118,291.34820556640625,291.1499938964844,270.3139038085937,269.9109802246094,283.1468505859375,292.55224609375,291.30926513671875,1.0,0.1514139175415039,1.0,1.0,0.9946041107177734,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.0272959563881158,25.31542587280273,25.0,-168.72727966308594,-3702.8291015625,27.68262481689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2033386230469,303.4834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.259765625,18000.0,0.0,0.0,0.0398008488118648,0.0,0.0,0.0,0.0,1.0,0.0033318330533802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750411450862884,0.0943597257137298,-0.0193185750395059,0.0,4.039280247525312e-05,0.0,0.0,3.603935718536377,0.0,0.0,0.0,0.26800537109375,4.0,0.0,1.0
284100,292.1972045898437,297.1499938964844,293.1499938964844,0.0083915907889604,-551.3206176757812,301.1247253417969,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8539733886719,297.1499938964844,293.1499938964844,0.01331109367311,-741.7888793945312,303.8525390625,0.5422417521476746,0.050000000745058,0.0483025200664997,292.17022705078125,297.1499938964844,293.1499938964844,0.0087886620312929,-441.5607299804688,301.4171447753906,0.5422417521476746,0.050000000745058,0.0356760770082473,292.096923828125,297.1499938964844,293.1499938964844,0.0098093245178461,-638.1261596679688,302.1000671386719,0.5422417521476746,0.050000000745058,0.0483025200664997,292.55816650390625,297.1499938964844,293.1499938964844,0.0048157791607081,-1782.0845947265625,297.6518249511719,0.5422417521476746,0.050000000745058,0.229126363992691,291.2704772949219,291.1499938964844,270.3210754394531,269.9205627441406,283.1529541015625,292.5567932128906,291.2312316894531,1.0,0.1513481438159942,1.0,1.0,0.9943889379501344,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.0270332414656877,25.28507423400879,25.0,-212.55963134765625,-3642.036865234375,27.65636444091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7805480957031,303.05206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.0483608357608318,0.0,0.0,0.0,0.0,1.0,0.0036079781129956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741350352764129,0.0962707847356796,-0.0221357494592666,0.0,4.908009941573255e-05,0.0,0.0,3.6752126216888414,0.0,0.0,0.0,0.2681179642677307,4.0,0.0,1.0
284160,292.20281982421875,297.1499938964844,293.1499938964844,0.0086306231096386,-562.8956298828125,301.2560729980469,0.5423778891563416,0.050000000745058,0.0458681993186473,291.85870361328125,297.1499938964844,293.1499938964844,0.0139482412487268,-758.5235595703125,304.0616455078125,0.5423778891563416,0.050000000745058,0.0483014211058616,292.1753845214844,297.1499938964844,293.1499938964844,0.0090512931346893,-450.8971862792969,301.5561828613281,0.5423778891563416,0.050000000745058,0.0356752648949623,292.1024780273437,297.1499938964844,293.1499938964844,0.0101345470175147,-651.677978515625,302.25469970703125,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5625,297.1499938964844,293.1499938964844,0.0049077859148383,-1817.84326171875,297.7035827636719,0.5423778891563416,0.050000000745058,0.2291211485862732,291.19342041015625,291.1499938964844,270.3277893066406,269.92950439453125,283.1588134765625,292.5611572265625,291.1557006835937,1.0,0.151288703083992,1.0,1.0,0.9941737055778505,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.0318636372685432,25.25765609741211,25.0,-225.51119995117188,-3618.03466796875,27.63264274597168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4539489746094,302.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.833984375,18000.0,0.0,0.0,0.0567073747515678,0.0,0.0,0.0,0.0,1.0,0.003716095117852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747784152626991,0.0980272144079208,-0.0232487991452217,0.0,5.7550776546122506e-05,0.0,0.0,3.743253946304321,0.0,0.0,0.0,0.2683083117008209,4.0,0.0,1.0
284220,292.2137756347656,297.1499938964844,293.1499938964844,0.0091161439195275,-585.1102905273438,301.5250549316406,0.5464369058609009,0.050000000745058,0.0458378680050373,291.87860107421875,297.1499938964844,293.1499938964844,0.0239362530410289,-1005.752685546875,304.12908935546875,0.6086958050727844,0.0726263150572776,0.0634042620658874,292.1853942871094,297.1499938964844,293.1499938964844,0.0095879845321178,-468.8342590332031,301.8406066894531,0.5464369058609009,0.050000000745058,0.0356516763567924,292.11328125,297.1499938964844,293.1499938964844,0.0108072645962238,-677.7211303710938,302.5697631835937,0.5464369058609009,0.050000000745058,0.0482694841921329,292.571044921875,297.1499938964844,293.1499938964844,0.0050861546769738,-1885.9771728515625,297.81573486328125,0.5464369058609009,0.050000000745058,0.2289696484804153,291.05450439453125,291.1499938964844,270.3398742675781,269.94549560546875,283.1746826171875,292.5697326660156,291.02227783203125,1.0,0.1514327973127365,1.0,1.0,0.9937432408332824,1.0,-0.5065702199935913,0.2144481390714645,0.2921220660209656,0.0850600227713584,0.0,0.0,0.0541030615568161,24.591419219970703,25.0,-211.7418212890625,-3706.470703125,28.57748031616211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0474548339844,302.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.095703125,18000.0,0.0,0.0,0.0724687799811363,0.0,0.0,0.0,0.0,1.0,0.0034843573812395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802227780222892,0.1011150330305099,-0.0208922512829303,0.0,7.354659464908764e-05,0.0,0.0,3.869313716888428,0.0,0.0,0.0,0.2688553929328918,4.0,0.0,1.0
284280,292.2137756347656,297.1499938964844,293.1499938964844,0.0091161439195275,-585.1102905273438,301.5250549316406,0.5464369058609009,0.050000000745058,0.0458378680050373,291.87860107421875,297.1499938964844,293.1499938964844,0.0239362530410289,-1005.752685546875,304.12908935546875,0.6086958050727844,0.0726263150572776,0.0634042620658874,292.1853942871094,297.1499938964844,293.1499938964844,0.0095879845321178,-468.8342590332031,301.8406066894531,0.5464369058609009,0.050000000745058,0.0356516763567924,292.11328125,297.1499938964844,293.1499938964844,0.0108072645962238,-677.7211303710938,302.5697631835937,0.5464369058609009,0.050000000745058,0.0482694841921329,292.571044921875,297.1499938964844,293.1499938964844,0.0050861546769738,-1885.9771728515625,297.81573486328125,0.5464369058609009,0.050000000745058,0.2289696484804153,291.05450439453125,291.1499938964844,270.3398742675781,269.94549560546875,283.1746826171875,292.5697326660156,291.02227783203125,1.0,0.1514327973127365,1.0,1.0,0.9937432408332824,1.0,-0.5065702199935913,0.2144481390714645,0.2921220660209656,0.0850600227713584,0.0,0.0,0.0541030615568161,24.591419219970703,25.0,-211.7418212890625,-3706.470703125,28.57748031616211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0474548339844,302.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.095703125,18000.0,0.0,0.0,0.0724687799811363,0.0,0.0,0.0,0.0,1.0,0.0034843573812395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802227780222892,0.1011150330305099,-0.0208922512829303,0.0,7.354659464908764e-05,0.0,0.0,3.869313716888428,0.0,0.0,0.0,0.2688553929328918,4.0,0.0,1.0
284340,292.22479248046875,297.1499938964844,293.1499938964844,0.0096273077651858,-607.0568237304688,301.7972717285156,0.551537036895752,0.050000000745058,0.0458017066121101,291.9375305175781,297.1499938964844,293.1499938964844,0.0429150722920894,-1349.692626953125,304.1048583984375,0.6741451621055603,0.0929454043507576,0.0843741819262504,292.19549560546875,297.1499938964844,293.1499938964844,0.010157648473978,-486.57757568359375,302.128662109375,0.551537036895752,0.050000000745058,0.035623550415039,292.1240234375,297.1499938964844,293.1499938964844,0.0115342168137431,-703.5281982421875,302.8887939453125,0.551537036895752,0.050000000745058,0.0482314005494117,292.58160400390625,297.1499938964844,293.1499938964844,0.005258151795715,-1951.1956787109373,297.9255065917969,0.551537036895752,0.050000000745058,0.2287890017032623,290.9206237792969,291.1499938964844,270.3500061035156,269.95867919921875,283.1933898925781,292.5799560546875,290.8944091796875,1.0,0.15202197432518,1.0,1.0,0.9933127760887146,1.0,-0.5313980579376221,0.2247734665870666,0.306624561548233,0.0903912037611007,0.0,0.0,0.0937547758221626,23.82925033569336,25.0,-172.94786071777344,-3939.8203125,30.066160202026367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.885498046875,303.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1796875,18000.0,0.0,0.0,0.0868878439068794,0.0,0.0,0.0,0.0,1.0,0.0026132087223231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920035690069198,0.1044523119926452,-0.0124487420544028,0.0,8.818011701805517e-05,0.0,0.0,4.014134407043457,0.0,0.0,0.0,0.2697210609912872,4.0,0.0,1.0
284400,292.22479248046875,297.1499938964844,293.1499938964844,0.0096273077651858,-607.0568237304688,301.7972717285156,0.551537036895752,0.050000000745058,0.0458017066121101,291.9375305175781,297.1499938964844,293.1499938964844,0.0429150722920894,-1349.692626953125,304.1048583984375,0.6741451621055603,0.0929454043507576,0.0843741819262504,292.19549560546875,297.1499938964844,293.1499938964844,0.010157648473978,-486.57757568359375,302.128662109375,0.551537036895752,0.050000000745058,0.035623550415039,292.1240234375,297.1499938964844,293.1499938964844,0.0115342168137431,-703.5281982421875,302.8887939453125,0.551537036895752,0.050000000745058,0.0482314005494117,292.58160400390625,297.1499938964844,293.1499938964844,0.005258151795715,-1951.1956787109373,297.9255065917969,0.551537036895752,0.050000000745058,0.2287890017032623,290.9206237792969,291.1499938964844,270.3500061035156,269.95867919921875,283.1933898925781,292.5799560546875,290.8944091796875,1.0,0.15202197432518,1.0,1.0,0.9933127760887146,1.0,-0.5313980579376221,0.2247734665870666,0.306624561548233,0.0903912037611007,0.0,0.0,0.0937547758221626,23.82925033569336,25.0,-172.94786071777344,-3939.8203125,30.066160202026367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.885498046875,303.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1796875,18000.0,0.0,0.0,0.0868878439068794,0.0,0.0,0.0,0.0,1.0,0.0026132087223231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920035690069198,0.1044523119926452,-0.0124487420544028,0.0,8.818011701805517e-05,0.0,0.0,4.014134407043457,0.0,0.0,0.0,0.2697210609912872,4.0,0.0,1.0
284460,292.23687744140625,297.1499938964844,293.1499938964844,0.0101246703416109,-625.74462890625,302.078857421875,0.5548897981643677,0.050000000745058,0.0457790121436119,292.0088806152344,297.1499938964844,293.1499938964844,0.0578374452888965,-1612.9757080078125,304.0953369140625,0.7201485633850098,0.1092069000005722,0.1004618182778358,292.2066650390625,297.1499938964844,293.1499938964844,0.010716606862843,-501.7192077636719,302.42486572265625,0.5548897981643677,0.050000000745058,0.0356058962643146,292.1354675292969,297.1499938964844,293.1499938964844,0.012261152267456,-725.6232299804688,303.2135314941406,0.5548897981643677,0.050000000745058,0.0482075028121471,292.5951232910156,297.1499938964844,293.1499938964844,0.0054113981314003,-2004.501708984375,298.0564880371094,0.5548897981643677,0.050000000745058,0.2286756336688995,290.8518981933594,291.1499938964844,270.35797119140625,269.9692077636719,283.2083740234375,292.5931396484375,290.8505554199219,1.0,0.152819886803627,1.0,1.0,0.9930883646011353,1.0,-0.5504924654960632,0.2327596694231033,0.3177327811717987,0.094461902976036,0.0,0.0,0.1392581462860107,23.381267547607425,25.0,-46.85884475708008,-4275.10009765625,31.372220993041992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8835144042969,304.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.96875,18000.0,0.0,0.0,0.1000101342797279,0.0,0.0,0.0,0.0,1.0,0.0005886673461645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098880991339683,0.1106210798025131,-0.0007329765358008,0.0,0.0001014975714497,0.0,0.0,4.280346870422363,0.0,0.0,0.0,0.2711848616600036,4.0,0.0,1.0
284520,292.23687744140625,297.1499938964844,293.1499938964844,0.0101246703416109,-625.74462890625,302.078857421875,0.5548897981643677,0.050000000745058,0.0457790121436119,292.0088806152344,297.1499938964844,293.1499938964844,0.0578374452888965,-1612.9757080078125,304.0953369140625,0.7201485633850098,0.1092069000005722,0.1004618182778358,292.2066650390625,297.1499938964844,293.1499938964844,0.010716606862843,-501.7192077636719,302.42486572265625,0.5548897981643677,0.050000000745058,0.0356058962643146,292.1354675292969,297.1499938964844,293.1499938964844,0.012261152267456,-725.6232299804688,303.2135314941406,0.5548897981643677,0.050000000745058,0.0482075028121471,292.5951232910156,297.1499938964844,293.1499938964844,0.0054113981314003,-2004.501708984375,298.0564880371094,0.5548897981643677,0.050000000745058,0.2286756336688995,290.8518981933594,291.1499938964844,270.35797119140625,269.9692077636719,283.2083740234375,292.5931396484375,290.8505554199219,1.0,0.152819886803627,1.0,1.0,0.9930883646011353,1.0,-0.5504924654960632,0.2327596694231033,0.3177327811717987,0.094461902976036,0.0,0.0,0.1392581462860107,23.381267547607425,25.0,-46.85884475708008,-4275.10009765625,31.372220993041992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8835144042969,304.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.96875,18000.0,0.0,0.0,0.1000101342797279,0.0,0.0,0.0,0.0,1.0,0.0005886673461645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098880991339683,0.1106210798025131,-0.0007329765358008,0.0,0.0001014975714497,0.0,0.0,4.280346870422363,0.0,0.0,0.0,0.2711848616600036,4.0,0.0,1.0
284580,292.2505187988281,297.1499938964844,293.1499938964844,0.010560686700046,-638.91357421875,302.3694152832031,0.5573246479034424,0.050000000745058,0.0457630157470703,292.0810852050781,297.1499938964844,293.1499938964844,0.0695790201425552,-1829.285888671875,304.0941467285156,0.7524967789649963,0.1234782561659812,0.1143699958920478,292.21942138671875,297.1499938964844,293.1499938964844,0.0112122595310211,-512.4658203125,302.72760009765625,0.5573246479034424,0.050000000745058,0.035593457520008,292.14801025390625,297.1499938964844,293.1499938964844,0.0129212252795696,-741.4734497070312,303.53955078125,0.5573246479034424,0.050000000745058,0.0481906607747077,292.6110534667969,297.1499938964844,293.1499938964844,0.0055305333808064,-2038.4383544921875,298.22607421875,0.5573246479034424,0.050000000745058,0.2285957485437393,290.891845703125,291.1499938964844,270.36376953125,269.9775390625,283.2218017578125,292.6088562011719,290.9110717773437,1.0,0.1537556201219558,1.0,1.0,0.992863953113556,1.0,-0.5670337080955505,0.2397095710039138,0.3273241519927978,0.0979733541607856,0.0,0.0,0.1721001118421554,23.09228134155273,25.0,88.87049102783203,-4603.25439453125,32.6308479309082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98614501953125,305.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.7421875,18000.0,0.0,0.0,0.111874520778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268753856420517,0.1268796324729919,-4.240722319082124e-06,0.0,0.0001135384154622,0.0,0.0,4.953181266784668,0.0,0.0,0.0,0.2737056612968445,4.0,0.0,1.0
284640,292.2505187988281,297.1499938964844,293.1499938964844,0.010560686700046,-638.91357421875,302.3694152832031,0.5573246479034424,0.050000000745058,0.0457630157470703,292.0810852050781,297.1499938964844,293.1499938964844,0.0695790201425552,-1829.285888671875,304.0941467285156,0.7524967789649963,0.1234782561659812,0.1143699958920478,292.21942138671875,297.1499938964844,293.1499938964844,0.0112122595310211,-512.4658203125,302.72760009765625,0.5573246479034424,0.050000000745058,0.035593457520008,292.14801025390625,297.1499938964844,293.1499938964844,0.0129212252795696,-741.4734497070312,303.53955078125,0.5573246479034424,0.050000000745058,0.0481906607747077,292.6110534667969,297.1499938964844,293.1499938964844,0.0055305333808064,-2038.4383544921875,298.22607421875,0.5573246479034424,0.050000000745058,0.2285957485437393,290.891845703125,291.1499938964844,270.36376953125,269.9775390625,283.2218017578125,292.6088562011719,290.9110717773437,1.0,0.1537556201219558,1.0,1.0,0.992863953113556,1.0,-0.5670337080955505,0.2397095710039138,0.3273241519927978,0.0979733541607856,0.0,0.0,0.1721001118421554,23.09228134155273,25.0,88.87049102783203,-4603.25439453125,32.6308479309082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98614501953125,305.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.7421875,18000.0,0.0,0.0,0.111874520778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268753856420517,0.1268796324729919,-4.240722319082124e-06,0.0,0.0001135384154622,0.0,0.0,4.953181266784668,0.0,0.0,0.0,0.2737056612968445,4.0,0.0,1.0
