time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2579040527344,297.1499938964844,293.1499938964844,0.0107601508498191,-643.9559936523438,302.5143737792969,0.5582877397537231,0.050000000745058,0.0457567982375621,292.1166687011719,297.1499938964844,293.1499938964844,0.0745809152722358,-1923.7470703125,304.09521484375,0.7671067714691162,0.1300316601991653,0.1207421496510505,292.2263488769531,297.1499938964844,293.1499938964844,0.0114410761743783,-516.6138305664062,302.8779296875,0.5582877397537231,0.050000000745058,0.0355886183679103,292.1546936035156,297.1499938964844,293.1499938964844,0.0132314069196581,-747.6611938476562,303.7000427246094,0.5582877397537231,0.050000000745058,0.0481841117143631,292.6196594238281,297.1499938964844,293.1499938964844,0.0055799940600991,-2049.963623046875,298.3197021484375,0.5582877397537231,0.050000000745058,0.2285646796226501,290.94146728515625,291.1499938964844,270.36590576171875,269.9809265136719,283.22808837890625,292.6174011230469,290.96563720703125,1.0,0.1542588770389557,1.0,1.0,0.9927517771720886,1.0,-0.574622631072998,0.2429078519344329,0.331714779138565,0.0995800122618675,0.0,0.0,0.1811013966798782,22.989919662475582,25.0,134.37289428710938,-4730.37890625,33.24995803833008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0702819824219,305.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.513671875,18000.0,0.0,0.0,0.1172797009348869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327653527259826,0.1327695995569229,-4.253007773513673e-06,0.0,0.0001190239854622,0.0,0.0,5.204878330230713,0.0,0.0,0.0,0.2746942341327667,4.0,0.0,1.0
284760,292.265625,297.1499938964844,293.1499938964844,0.0109538398683071,-648.4779663085938,302.6570739746094,0.5591030120849609,0.050000000745058,0.0457515753805637,292.1517639160156,297.1499938964844,293.1499938964844,0.0791473910212516,-2010.9332275390625,304.0968933105469,0.780795156955719,0.1362276822328567,0.1267662197351455,292.23358154296875,297.1499938964844,293.1499938964844,0.0116646522656083,-520.3543090820312,303.02587890625,0.5591030120849609,0.050000000745058,0.035584557801485,292.1616516113281,297.1499938964844,293.1499938964844,0.0135379964485764,-753.2830810546875,303.8576965332031,0.5591030120849609,0.050000000745058,0.0481786131858825,292.62860107421875,297.1499938964844,293.1499938964844,0.0056251278147101,-2059.489501953125,298.4141540527344,0.5591030120849609,0.050000000745058,0.2285385876893997,290.99969482421875,291.1499938964844,270.3675842285156,269.9837951660156,283.234130859375,292.62628173828125,291.02490234375,1.0,0.1547784954309463,1.0,1.0,0.992675006389618,1.0,-0.5818032622337341,0.245939090847969,0.3358641564846039,0.1010972931981086,0.0,0.0,0.1853066384792328,22.91103172302246,25.0,157.91641235351562,-4823.9375,33.86146926879883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1776123046875,305.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.98046875,18000.0,0.0,0.0,0.12226153165102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362815946340561,0.1362858563661575,-4.262620223016711e-06,0.0,0.0001240799028892,0.0,0.0,5.359058380126953,0.0,0.0,0.0,0.2753325998783111,4.0,0.0,1.0
284820,292.28179931640625,297.1499938964844,293.1499938964844,0.0113501353189349,-657.5299682617188,302.93212890625,0.5604028105735779,0.050000000745058,0.0457433313131332,292.2191467285156,297.1499938964844,293.1499938964844,0.087464191019535,-2171.554443359375,304.1007385253906,0.8054062128067017,0.1478495597839355,0.1379817575216293,292.2487487792969,297.1499938964844,293.1499938964844,0.012125551700592,-527.8654174804688,303.3117980957031,0.5604028105735779,0.050000000745058,0.0355781465768814,292.17608642578125,297.1499938964844,293.1499938964844,0.0144763235002756,-771.124755859375,304.14617919921875,0.5606014728546143,0.0512284487485885,0.0482112355530262,292.6470031738281,297.1499938964844,293.1499938964844,0.005711521487683,-2077.78125,298.5922546386719,0.5604028105735779,0.050000000745058,0.2284974157810211,291.1094970703125,291.1499938964844,270.3695983886719,269.9881591796875,283.245361328125,292.6446838378906,291.1283569335937,1.0,0.1558513194322586,1.0,1.0,0.9925215244293212,1.0,-0.5952349901199341,0.2516258656978607,0.3436091542243957,0.1039242893457412,0.0,0.0,0.1830873340368271,22.80465507507324,25.0,144.74537658691406,-4923.42919921875,35.06938934326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47003173828125,305.90692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.130677118897438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369853019714355,0.1369895786046981,-4.27097120336839e-06,0.0,0.0001326206693192,0.0,0.0,5.398013114929199,0.0,0.0,0.0,0.2755865752696991,4.0,0.0,1.0
284880,292.28179931640625,297.1499938964844,293.1499938964844,0.0113501353189349,-657.5299682617188,302.93212890625,0.5604028105735779,0.050000000745058,0.0457433313131332,292.2191467285156,297.1499938964844,293.1499938964844,0.087464191019535,-2171.554443359375,304.1007385253906,0.8054062128067017,0.1478495597839355,0.1379817575216293,292.2487487792969,297.1499938964844,293.1499938964844,0.012125551700592,-527.8654174804688,303.3117980957031,0.5604028105735779,0.050000000745058,0.0355781465768814,292.17608642578125,297.1499938964844,293.1499938964844,0.0144763235002756,-771.124755859375,304.14617919921875,0.5606014728546143,0.0512284487485885,0.0482112355530262,292.6470031738281,297.1499938964844,293.1499938964844,0.005711521487683,-2077.78125,298.5922546386719,0.5604028105735779,0.050000000745058,0.2284974157810211,291.1094970703125,291.1499938964844,270.3695983886719,269.9881591796875,283.245361328125,292.6446838378906,291.1283569335937,1.0,0.1558513194322586,1.0,1.0,0.9925215244293212,1.0,-0.5952349901199341,0.2516258656978607,0.3436091542243957,0.1039242893457412,0.0,0.0,0.1830873340368271,22.80465507507324,25.0,144.74537658691406,-4923.42919921875,35.06938934326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47003173828125,305.90692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.130677118897438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369853019714355,0.1369895786046981,-4.27097120336839e-06,0.0,0.0001326206693192,0.0,0.0,5.398013114929199,0.0,0.0,0.0,0.2755865752696991,4.0,0.0,1.0
284940,292.29840087890625,297.1499938964844,293.1499938964844,0.0117877833545207,-668.2384643554688,303.1923522949219,0.566461980342865,0.050000000745058,0.0457063801586627,292.28546142578125,297.1499938964844,293.1499938964844,0.0950793325901031,-2319.928466796875,304.1044616699219,0.830695629119873,0.1579935848712921,0.1479908525943756,292.2645874023437,297.1499938964844,293.1499938964844,0.0126370564103126,-536.6953125,303.583740234375,0.566461980342865,0.050000000745058,0.0355494059622287,292.20281982421875,297.1499938964844,293.1499938964844,0.0235340576618909,-995.2723388671876,304.1318054199219,0.6268492937088013,0.0705444663763046,0.0633668825030326,292.6659240722656,297.1499938964844,293.1499938964844,0.0057992544025182,-2099.99755859375,298.7404479980469,0.566461980342865,0.050000000745058,0.2283128350973129,291.1714782714844,291.1499938964844,270.3699951171875,269.9907531738281,283.2511901855469,292.6636047363281,291.1736755371094,1.0,0.1572653502225875,1.0,1.0,0.99236798286438,1.0,-0.6251311302185059,0.26442551612854,0.3607055842876434,0.1100060939788818,0.0,0.0,0.1752363741397857,22.07200050354004,25.0,55.1200065612793,-5013.271484375,37.34584426879883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86212158203125,305.91326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1367189735174179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331103146076202,0.1331145912408828,-4.26770839112578e-06,0.0,0.0001387523807352,0.0,0.0,5.236561298370361,0.0,0.0,0.0,0.2750312983989715,4.0,0.0,1.0
285000,292.29840087890625,297.1499938964844,293.1499938964844,0.0117877833545207,-668.2384643554688,303.1923522949219,0.566461980342865,0.050000000745058,0.0457063801586627,292.28546142578125,297.1499938964844,293.1499938964844,0.0950793325901031,-2319.928466796875,304.1044616699219,0.830695629119873,0.1579935848712921,0.1479908525943756,292.2645874023437,297.1499938964844,293.1499938964844,0.0126370564103126,-536.6953125,303.583740234375,0.566461980342865,0.050000000745058,0.0355494059622287,292.20281982421875,297.1499938964844,293.1499938964844,0.0235340576618909,-995.2723388671876,304.1318054199219,0.6268492937088013,0.0705444663763046,0.0633668825030326,292.6659240722656,297.1499938964844,293.1499938964844,0.0057992544025182,-2099.99755859375,298.7404479980469,0.566461980342865,0.050000000745058,0.2283128350973129,291.1714782714844,291.1499938964844,270.3699951171875,269.9907531738281,283.2511901855469,292.6636047363281,291.1736755371094,1.0,0.1572653502225875,1.0,1.0,0.99236798286438,1.0,-0.6251311302185059,0.26442551612854,0.3607055842876434,0.1100060939788818,0.0,0.0,0.1752363741397857,22.07200050354004,25.0,55.1200065612793,-5013.271484375,37.34584426879883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86212158203125,305.91326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1367189735174179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331103146076202,0.1331145912408828,-4.26770839112578e-06,0.0,0.0001387523807352,0.0,0.0,5.236561298370361,0.0,0.0,0.0,0.2750312983989715,4.0,0.0,1.0
285060,292.3151550292969,297.1499938964844,293.1499938964844,0.0123236505314707,-682.749755859375,303.4395446777344,0.5712059736251831,0.050000000745058,0.0456788428127765,292.3518981933594,297.1499938964844,293.1499938964844,0.1019954830408096,-2454.800048828125,304.10809326171875,0.8507207036018372,0.1664294153451919,0.1562656015157699,292.2809753417969,297.1499938964844,293.1499938964844,0.0132642434909939,-548.5507202148438,303.8441772460937,0.5712059736251831,0.050000000745058,0.0355279892683029,292.2506103515625,297.1499938964844,293.1499938964844,0.0358322598040103,-1223.8662109375,304.1175537109375,0.67589271068573,0.0848767384886741,0.0778629556298255,292.6859741210937,297.1499938964844,293.1499938964844,0.0059027117677032,-2132.69287109375,298.8446044921875,0.5712059736251831,0.050000000745058,0.2281752675771713,291.1522216796875,291.1499938964844,270.368896484375,269.9917907714844,283.2549133300781,292.6836242675781,291.14569091796875,1.0,0.1589517891407013,1.0,1.0,0.9922938346862792,1.0,-0.6522363424301147,0.2761072814464569,0.3761290609836578,0.115483820438385,0.0,0.0,0.1756762713193893,21.57105255126953,25.0,-24.306297302246094,-5143.05126953125,39.69034576416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3138427734375,306.0271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.1404602825641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319677829742431,0.1319720447063446,-4.263039954821579e-06,0.0,0.0001425493246642,0.0,0.0,5.184651851654053,0.0,0.0,0.0,0.2748085856437683,4.0,0.0,1.0
285120,292.3151550292969,297.1499938964844,293.1499938964844,0.0123236505314707,-682.749755859375,303.4395446777344,0.5712059736251831,0.050000000745058,0.0456788428127765,292.3518981933594,297.1499938964844,293.1499938964844,0.1019954830408096,-2454.800048828125,304.10809326171875,0.8507207036018372,0.1664294153451919,0.1562656015157699,292.2809753417969,297.1499938964844,293.1499938964844,0.0132642434909939,-548.5507202148438,303.8441772460937,0.5712059736251831,0.050000000745058,0.0355279892683029,292.2506103515625,297.1499938964844,293.1499938964844,0.0358322598040103,-1223.8662109375,304.1175537109375,0.67589271068573,0.0848767384886741,0.0778629556298255,292.6859741210937,297.1499938964844,293.1499938964844,0.0059027117677032,-2132.69287109375,298.8446044921875,0.5712059736251831,0.050000000745058,0.2281752675771713,291.1522216796875,291.1499938964844,270.368896484375,269.9917907714844,283.2549133300781,292.6836242675781,291.14569091796875,1.0,0.1589517891407013,1.0,1.0,0.9922938346862792,1.0,-0.6522363424301147,0.2761072814464569,0.3761290609836578,0.115483820438385,0.0,0.0,0.1756762713193893,21.57105255126953,25.0,-24.306297302246094,-5143.05126953125,39.69034576416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3138427734375,306.0271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.1404602825641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319677829742431,0.1319720447063446,-4.263039954821579e-06,0.0,0.0001425493246642,0.0,0.0,5.184651851654053,0.0,0.0,0.0,0.2748085856437683,4.0,0.0,1.0
285180,292.3322448730469,297.1499938964844,293.1499938964844,0.0128909721970558,-697.2499389648438,303.68035888671875,0.5742113590240479,0.050000000745058,0.0456619635224342,292.4146423339844,297.1499938964844,293.1499938964844,0.1082319393754005,-2574.832763671875,304.1116638183594,0.8673025965690613,0.1739166229963302,0.163529559969902,292.2977600097656,297.1499938964844,293.1499938964844,0.0139336120337247,-560.4014282226562,304.0984802246094,0.5742113590240479,0.050000000745058,0.0355148613452911,292.3043212890625,297.1499938964844,293.1499938964844,0.0466242842376232,-1410.4056396484375,304.1105651855469,0.7135206460952759,0.0967805087566375,0.0895872637629509,292.70709228515625,297.1499938964844,293.1499938964844,0.0060030412860214,-2164.37548828125,298.9357604980469,0.5742113590240479,0.050000000745058,0.2280909717082977,291.124267578125,291.1499938964844,270.3665466308594,269.9913635253906,283.2580871582031,292.7047119140625,291.1212158203125,1.0,0.1607547849416732,1.0,1.0,0.9922196865081788,1.0,-0.6748879551887512,0.2859373390674591,0.3889506459236145,0.1200116798281669,0.0,0.0,0.1811718344688415,21.318517684936523,25.0,-30.93912696838379,-5322.78125,41.92969131469727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7685852050781,306.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.74609375,18000.0,0.0,0.0,0.1423375010490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344198733568191,0.1344241350889206,-4.264747985871509e-06,0.0,0.0001444544759579,0.0,0.0,5.286097526550293,0.0,0.0,0.0,0.2751556634902954,4.0,0.0,1.0
285240,292.3322448730469,297.1499938964844,293.1499938964844,0.0128909721970558,-697.2499389648438,303.68035888671875,0.5742113590240479,0.050000000745058,0.0456619635224342,292.4146423339844,297.1499938964844,293.1499938964844,0.1082319393754005,-2574.832763671875,304.1116638183594,0.8673025965690613,0.1739166229963302,0.163529559969902,292.2977600097656,297.1499938964844,293.1499938964844,0.0139336120337247,-560.4014282226562,304.0984802246094,0.5742113590240479,0.050000000745058,0.0355148613452911,292.3043212890625,297.1499938964844,293.1499938964844,0.0466242842376232,-1410.4056396484375,304.1105651855469,0.7135206460952759,0.0967805087566375,0.0895872637629509,292.70709228515625,297.1499938964844,293.1499938964844,0.0060030412860214,-2164.37548828125,298.9357604980469,0.5742113590240479,0.050000000745058,0.2280909717082977,291.124267578125,291.1499938964844,270.3665466308594,269.9913635253906,283.2580871582031,292.7047119140625,291.1212158203125,1.0,0.1607547849416732,1.0,1.0,0.9922196865081788,1.0,-0.6748879551887512,0.2859373390674591,0.3889506459236145,0.1200116798281669,0.0,0.0,0.1811718344688415,21.318517684936523,25.0,-30.93912696838379,-5322.78125,41.92969131469727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7685852050781,306.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.74609375,18000.0,0.0,0.0,0.1423375010490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344198733568191,0.1344241350889206,-4.264747985871509e-06,0.0,0.0001444544759579,0.0,0.0,5.286097526550293,0.0,0.0,0.0,0.2751556634902954,4.0,0.0,1.0
285300,292.3409423828125,297.1499938964844,293.1499938964844,0.0131739247590303,-703.962646484375,303.7986755371094,0.5758700370788574,0.050000000745058,0.0456528402864933,292.4446105957031,297.1499938964844,293.1499938964844,0.1110784783959388,-2628.989013671875,304.11346435546875,0.8753802180290222,0.1773466020822525,0.1668680012226104,292.3064880371094,297.1499938964844,293.1499938964844,0.0148767381906509,-581.2313232421875,304.14581298828125,0.5841735005378723,0.0555385313928127,0.0368077047169208,292.33123779296875,297.1499938964844,293.1499938964844,0.0514021180570125,-1493.8614501953125,304.10906982421875,0.7282050848007202,0.1022046878933906,0.0948534607887268,292.7178649902344,297.1499938964844,293.1499938964844,0.0060481121763587,-2178.03759765625,298.9809265136719,0.5758700370788574,0.050000000745058,0.2280453890562057,291.1174621582031,291.1499938964844,270.36492919921875,269.9906921386719,283.25885009765625,292.71551513671875,291.1158447265625,1.0,0.161699429154396,1.0,1.0,0.9921826124191284,1.0,-0.6866984367370605,0.2910978198051452,0.3956006169319153,0.1223290935158729,0.0,0.0,0.1840486228466034,21.178619384765625,25.0,-24.375486373901367,-5417.60791015625,43.126583099365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98052978515625,306.4712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.970703125,18000.0,0.0,0.0,0.1427636891603469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359342783689499,0.1359385401010513,-4.266986252332572e-06,0.0,0.0001448869879823,0.0,0.0,5.350335121154785,0.0,0.0,0.0,0.2753949165344238,4.0,0.0,1.0
285360,292.3497619628906,297.1499938964844,293.1499938964844,0.0134583190083503,-710.4630737304688,303.91534423828125,0.5789919495582581,0.050000000745058,0.0456360280513763,292.47467041015625,297.1499938964844,293.1499938964844,0.1137062311172485,-2678.678955078125,304.1153259277344,0.884953498840332,0.1803780496120453,0.1699184030294418,292.3204345703125,297.1499938964844,293.1499938964844,0.0192379374057054,-665.7442626953125,304.1386108398437,0.6171704530715942,0.0634899213910102,0.0421620830893516,292.35760498046875,297.1499938964844,293.1499938964844,0.0558819100260734,-1573.3197021484375,304.1083679199219,0.7430871725082397,0.1073933392763137,0.0998567640781402,292.7288513183594,297.1499938964844,293.1499938964844,0.0060896463692188,-2190.57275390625,299.0242919921875,0.5789919495582581,0.050000000745058,0.2279614061117172,291.11181640625,291.1499938964844,270.363037109375,269.9896850585937,283.2572021484375,292.7265014648437,291.10888671875,1.0,0.1627442240715026,1.0,1.0,0.992213785648346,1.0,-0.7026683688163757,0.2980966567993164,0.4045717120170593,0.1254497617483139,0.0,0.0,0.1871424317359924,20.87133407592773,25.0,-27.90312767028809,-5522.64501953125,44.64668273925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17657470703125,306.5924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.03515625,18000.0,0.0,0.0,0.1429424881935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374786794185638,0.1374829560518264,-4.269480996299535e-06,0.0,0.0001450684503652,0.0,0.0,5.416243553161621,0.0,0.0,0.0,0.2756466865539551,4.0,0.0,1.0
285420,292.36767578125,297.1499938964844,293.1499938964844,0.01406432967633,-724.0206298828125,304.1435852050781,0.5836709141731262,0.050000000745058,0.0456115864217281,292.5345458984375,297.1499938964844,293.1499938964844,0.1182197481393814,-2763.5302734375,304.119384765625,0.9001944661140442,0.1853500306606292,0.1749087423086166,292.3624267578125,297.1499938964844,293.1499938964844,0.0286269839853048,-814.9412841796875,304.12701416015625,0.6633339524269104,0.0760184302926063,0.0515751466155052,292.4082946777344,297.1499938964844,293.1499938964844,0.0642209947109222,-1725.1925048828125,304.1083984375,0.770453155040741,0.1171917468309402,0.1092836260795593,292.7515869140625,297.1499938964844,293.1499938964844,0.0061709266155958,-2216.046875,299.09796142578125,0.5836709141731262,0.050000000745058,0.227839320898056,291.0870666503906,291.1499938964844,270.35858154296875,269.9869079589844,283.2541198730469,292.74920654296875,291.0834655761719,1.0,0.1649643778800964,1.0,1.0,0.992276132106781,1.0,-0.7310930490493774,0.3106158971786499,0.4204771518707275,0.1309738308191299,0.0,0.0,0.1971127539873123,20.474266052246094,25.0,-31.785053253173828,-5745.61962890625,47.64899063110352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50701904296875,306.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.921875,18000.0,0.0,0.0,0.1428405940532684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142193004488945,0.1421972811222076,-4.276001618563896e-06,0.0,0.0001449650444556,0.0,0.0,5.616905689239502,0.0,0.0,0.0,0.2764032483100891,4.0,0.0,1.0
285480,292.36767578125,297.1499938964844,293.1499938964844,0.01406432967633,-724.0206298828125,304.1435852050781,0.5836709141731262,0.050000000745058,0.0456115864217281,292.5345458984375,297.1499938964844,293.1499938964844,0.1182197481393814,-2763.5302734375,304.119384765625,0.9001944661140442,0.1853500306606292,0.1749087423086166,292.3624267578125,297.1499938964844,293.1499938964844,0.0286269839853048,-814.9412841796875,304.12701416015625,0.6633339524269104,0.0760184302926063,0.0515751466155052,292.4082946777344,297.1499938964844,293.1499938964844,0.0642209947109222,-1725.1925048828125,304.1083984375,0.770453155040741,0.1171917468309402,0.1092836260795593,292.7515869140625,297.1499938964844,293.1499938964844,0.0061709266155958,-2216.046875,299.09796142578125,0.5836709141731262,0.050000000745058,0.227839320898056,291.0870666503906,291.1499938964844,270.35858154296875,269.9869079589844,283.2541198730469,292.74920654296875,291.0834655761719,1.0,0.1649643778800964,1.0,1.0,0.992276132106781,1.0,-0.7310930490493774,0.3106158971786499,0.4204771518707275,0.1309738308191299,0.0,0.0,0.1971127539873123,20.474266052246094,25.0,-31.785053253173828,-5745.61962890625,47.64899063110352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50701904296875,306.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.921875,18000.0,0.0,0.0,0.1428405940532684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142193004488945,0.1421972811222076,-4.276001618563896e-06,0.0,0.0001449650444556,0.0,0.0,5.616905689239502,0.0,0.0,0.0,0.2764032483100891,4.0,0.0,1.0
285540,292.3963317871094,297.1499938964844,293.1499938964844,0.0200320705771446,-874.2476806640625,304.1378479003906,0.631502628326416,0.0638096407055854,0.0551984086632728,292.5920104980469,297.1499938964844,293.1499938964844,0.1217282712459564,-2828.72021484375,304.1237487792969,0.9185627102851868,0.1892823129892349,0.1787557452917099,292.4090576171875,297.1499938964844,293.1499938964844,0.0382704623043537,-935.7166748046876,304.1188659667969,0.704623818397522,0.0865205824375152,0.0591560713946819,292.4561767578125,297.1499938964844,293.1499938964844,0.0716868042945861,-1865.283935546875,304.1098327636719,0.8000272512435913,0.1262660026550293,0.1179991737008094,292.7755126953125,297.1499938964844,293.1499938964844,0.0062375930137932,-2236.34521484375,299.16387939453125,0.5911691188812256,0.050000000745058,0.2276528775691986,291.07080078125,291.1499938964844,270.3533630371094,269.9831848144531,283.2459411621094,292.77313232421875,291.06719970703125,1.0,0.1674865335226059,1.0,1.0,0.9923384189605712,1.0,-0.7665463089942932,0.3263679444789886,0.4401783645153045,0.1377485990524292,0.0,0.0,0.2087807059288025,19.801631927490234,25.0,-29.59227561950684,-6007.22607421875,51.39149475097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,307.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2734375,18000.0,0.0,0.0,0.1426064819097519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485611647367477,0.1485654413700103,-4.286241164663807e-06,0.0,0.0001447274407837,0.0,0.0,5.891897201538086,0.0,0.0,0.0,0.27745121717453,4.0,0.0,1.0
285600,292.3963317871094,297.1499938964844,293.1499938964844,0.0200320705771446,-874.2476806640625,304.1378479003906,0.631502628326416,0.0638096407055854,0.0551984086632728,292.5920104980469,297.1499938964844,293.1499938964844,0.1217282712459564,-2828.72021484375,304.1237487792969,0.9185627102851868,0.1892823129892349,0.1787557452917099,292.4090576171875,297.1499938964844,293.1499938964844,0.0382704623043537,-935.7166748046876,304.1188659667969,0.704623818397522,0.0865205824375152,0.0591560713946819,292.4561767578125,297.1499938964844,293.1499938964844,0.0716868042945861,-1865.283935546875,304.1098327636719,0.8000272512435913,0.1262660026550293,0.1179991737008094,292.7755126953125,297.1499938964844,293.1499938964844,0.0062375930137932,-2236.34521484375,299.16387939453125,0.5911691188812256,0.050000000745058,0.2276528775691986,291.07080078125,291.1499938964844,270.3533630371094,269.9831848144531,283.2459411621094,292.77313232421875,291.06719970703125,1.0,0.1674865335226059,1.0,1.0,0.9923384189605712,1.0,-0.7665463089942932,0.3263679444789886,0.4401783645153045,0.1377485990524292,0.0,0.0,0.2087807059288025,19.801631927490234,25.0,-29.59227561950684,-6007.22607421875,51.39149475097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,307.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2734375,18000.0,0.0,0.0,0.1426064819097519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485611647367477,0.1485654413700103,-4.286241164663807e-06,0.0,0.0001447274407837,0.0,0.0,5.891897201538086,0.0,0.0,0.0,0.27745121717453,4.0,0.0,1.0
285660,292.4437255859375,297.1499938964844,293.1499938964844,0.0274298023432493,-1022.6484375,304.1297607421875,0.6714979410171509,0.073308065533638,0.0644682943820953,292.63739013671875,297.1499938964844,293.1499938964844,0.1256837695837021,-2902.2666015625,304.1258239746094,0.9378177523612976,0.1941977143287658,0.183061271905899,292.4549255371094,297.1499938964844,293.1499938964844,0.046780589967966,-1044.18994140625,304.1151428222656,0.7365674376487732,0.0959931537508964,0.0659175813198089,292.5014343261719,297.1499938964844,293.1499938964844,0.0785204619169235,-1996.6024169921875,304.1118469238281,0.825369656085968,0.1346639990806579,0.1260699480772018,292.80078125,297.1499938964844,293.1499938964844,0.0062964595854282,-2254.843017578125,299.2153625488281,0.5977056622505188,0.050000000745058,0.2274983525276184,291.04766845703125,291.1499938964844,270.3475341796875,269.97869873046875,283.237548828125,292.79840087890625,291.045654296875,1.0,0.1702799946069717,1.0,1.0,0.9925694465637208,1.0,-0.8004556894302368,0.3415257036685943,0.4589300155639648,0.1442101001739502,0.0,0.0,0.2240618169307708,19.293025970458984,25.0,-24.527633666992188,-6290.37548828125,55.38481903076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544616699219,307.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.15234375,18000.0,0.0,0.0,0.1428173929452896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570504009723663,0.1570546925067901,-4.299732609069906e-06,0.0,0.0001449414994567,0.0,0.0,6.262207508087158,0.0,0.0,0.0,0.2788693606853485,4.0,0.0,1.0
285720,292.4437255859375,297.1499938964844,293.1499938964844,0.0274298023432493,-1022.6484375,304.1297607421875,0.6714979410171509,0.073308065533638,0.0644682943820953,292.63739013671875,297.1499938964844,293.1499938964844,0.1256837695837021,-2902.2666015625,304.1258239746094,0.9378177523612976,0.1941977143287658,0.183061271905899,292.4549255371094,297.1499938964844,293.1499938964844,0.046780589967966,-1044.18994140625,304.1151428222656,0.7365674376487732,0.0959931537508964,0.0659175813198089,292.5014343261719,297.1499938964844,293.1499938964844,0.0785204619169235,-1996.6024169921875,304.1118469238281,0.825369656085968,0.1346639990806579,0.1260699480772018,292.80078125,297.1499938964844,293.1499938964844,0.0062964595854282,-2254.843017578125,299.2153625488281,0.5977056622505188,0.050000000745058,0.2274983525276184,291.04766845703125,291.1499938964844,270.3475341796875,269.97869873046875,283.237548828125,292.79840087890625,291.045654296875,1.0,0.1702799946069717,1.0,1.0,0.9925694465637208,1.0,-0.8004556894302368,0.3415257036685943,0.4589300155639648,0.1442101001739502,0.0,0.0,0.2240618169307708,19.293025970458984,25.0,-24.527633666992188,-6290.37548828125,55.38481903076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544616699219,307.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.15234375,18000.0,0.0,0.0,0.1428173929452896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570504009723663,0.1570546925067901,-4.299732609069906e-06,0.0,0.0001449414994567,0.0,0.0,6.262207508087158,0.0,0.0,0.0,0.2788693606853485,4.0,0.0,1.0
285780,292.4931335449219,297.1499938964844,293.1499938964844,0.0340488813817501,-1135.470947265625,304.12567138671875,0.7034062743186951,0.0811822265386581,0.0717983469367027,292.6753845214844,297.1499938964844,293.1499938964844,0.1299738138914108,-2981.31103515625,304.1267395019531,0.9553760886192322,0.1994707882404327,0.1880014538764953,292.4990234375,297.1499938964844,293.1499938964844,0.0543468408286571,-1142.143798828125,304.1142272949219,0.7636224031448364,0.104658618569374,0.0720926970243454,292.54425048828125,297.1499938964844,293.1499938964844,0.0846340656280517,-2115.5,304.1143798828125,0.8464786410331726,0.1424152106046676,0.1335281282663345,292.8268737792969,297.1499938964844,293.1499938964844,0.0063404440879821,-2267.3876953125,299.2631530761719,0.6027307510375977,0.050000000745058,0.2273841053247451,291.0439453125,291.1499938964844,270.3412780761719,269.9735717773437,283.23052978515625,292.8244934082031,291.04461669921875,1.0,0.1732239425182342,1.0,1.0,0.99280047416687,1.0,-0.8314074873924255,0.3554385900497436,0.4759689271450043,0.1501003950834274,0.0,0.0,0.2386523634195327,18.97846031188965,25.0,-3.986934185028076,-6565.39208984375,59.46343994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602294921875,307.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.138671875,18000.0,0.0,0.0,0.1438969671726226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664474606513977,0.1664517819881439,-4.317117600294296e-06,0.0,0.0001460371277062,0.0,0.0,6.681216239929199,0.0,0.0,0.0,0.2804999947547912,4.0,0.0,1.0
285840,292.4931335449219,297.1499938964844,293.1499938964844,0.0340488813817501,-1135.470947265625,304.12567138671875,0.7034062743186951,0.0811822265386581,0.0717983469367027,292.6753845214844,297.1499938964844,293.1499938964844,0.1299738138914108,-2981.31103515625,304.1267395019531,0.9553760886192322,0.1994707882404327,0.1880014538764953,292.4990234375,297.1499938964844,293.1499938964844,0.0543468408286571,-1142.143798828125,304.1142272949219,0.7636224031448364,0.104658618569374,0.0720926970243454,292.54425048828125,297.1499938964844,293.1499938964844,0.0846340656280517,-2115.5,304.1143798828125,0.8464786410331726,0.1424152106046676,0.1335281282663345,292.8268737792969,297.1499938964844,293.1499938964844,0.0063404440879821,-2267.3876953125,299.2631530761719,0.6027307510375977,0.050000000745058,0.2273841053247451,291.0439453125,291.1499938964844,270.3412780761719,269.9735717773437,283.23052978515625,292.8244934082031,291.04461669921875,1.0,0.1732239425182342,1.0,1.0,0.99280047416687,1.0,-0.8314074873924255,0.3554385900497436,0.4759689271450043,0.1501003950834274,0.0,0.0,0.2386523634195327,18.97846031188965,25.0,-3.986934185028076,-6565.39208984375,59.46343994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602294921875,307.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.138671875,18000.0,0.0,0.0,0.1438969671726226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664474606513977,0.1664517819881439,-4.317117600294296e-06,0.0,0.0001460371277062,0.0,0.0,6.681216239929199,0.0,0.0,0.0,0.2804999947547912,4.0,0.0,1.0
285900,292.5171813964844,297.1499938964844,293.1499938964844,0.0375141017138958,-1190.6839599609375,304.12384033203125,0.7166183590888977,0.0847769305109977,0.0751158818602562,292.6929626464844,297.1499938964844,293.1499938964844,0.1320638805627823,-3019.553955078125,304.1271667480469,0.9628787040710448,0.2020278424024582,0.1904409229755401,292.5202941894531,297.1499938964844,293.1499938964844,0.0578078627586364,-1187.79541015625,304.11444091796875,0.7762280106544495,0.1087201982736587,0.0749861523509025,292.5647277832031,297.1499938964844,293.1499938964844,0.0874704793095588,-2170.934326171875,304.1156921386719,0.856201708316803,0.1460615992546081,0.1370379626750946,292.84002685546875,297.1499938964844,293.1499938964844,0.0063577899709343,-2272.0439453125,299.28472900390625,0.6047594547271729,0.050000000745058,0.2273389846086502,291.046142578125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275390625,292.83770751953125,291.0469665527344,1.0,0.1747300326824188,1.0,1.0,0.9929159879684448,1.0,-0.8459479808807373,0.3619958460330963,0.483952134847641,0.1528743356466293,0.0,0.0,0.2453590333461761,18.87885093688965,25.0,1.7025543451309204,-6689.36328125,61.53032302856445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,307.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.48828125,18000.0,0.0,0.0,0.1448202431201934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709206253290176,0.1709249466657638,-4.326027010392863e-06,0.0,0.0001469741255277,0.0,0.0,6.883846759796143,0.0,0.0,0.0,0.2813007831573486,4.0,0.0,1.0
285960,292.5406494140625,297.1499938964844,293.1499938964844,0.0405471213161945,-1240.149658203125,304.12310791015625,0.7277114391326904,0.0881832391023635,0.0782561227679252,292.7098999023437,297.1499938964844,293.1499938964844,0.1340937912464141,-3056.553955078125,304.12762451171875,0.96947181224823,0.2044935524463653,0.1928062587976455,292.54107666015625,297.1499938964844,293.1499938964844,0.0610828213393688,-1231.5694580078125,304.1149597167969,0.7880809307098389,0.1126161366701126,0.0777619406580925,292.5846252441406,297.1499938964844,293.1499938964844,0.0901896432042121,-2224.157958984375,304.11700439453125,0.8653944134712219,0.1495659351348877,0.1404120177030563,292.853271484375,297.1499938964844,293.1499938964844,0.0063729207031428,-2276.049072265625,299.3040466308594,0.6064860224723816,0.050000000745058,0.2273010313510894,291.0486755371094,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8509826660156,291.0495300292969,1.0,0.1762476563453674,1.0,1.0,0.9930871725082396,1.0,-0.8598911166191101,0.3682932555675506,0.4915978610515594,0.1555416733026504,0.0,0.0,0.2518625557422638,18.813156127929688,25.0,5.023523807525635,-6806.93408203125,63.60845184326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,307.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.59375,18000.0,0.0,0.0,0.1459921300411224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753370314836502,0.1753413677215576,-4.334920049586799e-06,0.0,0.0001481634390074,0.0,0.0,7.08552360534668,0.0,0.0,0.0,0.2821000516414642,4.0,0.0,1.0
286020,292.5857238769531,297.1499938964844,293.1499938964844,0.0461429394781589,-1331.4117431640625,304.1227722167969,0.7468865513801575,0.0944764390587806,0.084055908024311,292.7420654296875,297.1499938964844,293.1499938964844,0.1379202902317047,-3125.901611328125,304.1286926269531,0.9800955653190612,0.2091143429279327,0.1972574144601822,292.5810852050781,297.1499938964844,293.1499938964844,0.0671136006712913,-1313.6666259765625,304.1166076660156,0.809091329574585,0.1199265047907829,0.0829741209745407,292.6227111816406,297.1499938964844,293.1499938964844,0.0953018069267273,-2324.145263671875,304.1194763183594,0.8820071220397949,0.1561607420444488,0.1467660516500473,292.87994384765625,297.1499938964844,293.1499938964844,0.00639608502388,-2281.984130859375,299.3353576660156,0.6090672612190247,0.050000000745058,0.2272449135780334,291.0546264648437,291.1499938964844,270.328125,269.96209716796875,283.2210388183594,292.877685546875,291.0556335449219,1.0,0.1792889833450317,1.0,1.0,0.9934295415878296,1.0,-0.8860087394714355,0.3801121115684509,0.5058966279029846,0.1605725139379501,0.0,0.0,0.2641935050487518,18.774646759033203,25.0,8.528948783874512,-7025.47119140625,67.7739486694336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6472473144531,307.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.609375,18000.0,0.0,0.0,0.1490591764450073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840439587831497,0.1840483099222183,-4.352860742073972e-06,0.0,0.0001512761227786,0.0,0.0,7.488155364990234,0.0,0.0,0.0,0.2837007343769073,4.0,0.0,1.0
286080,292.5857238769531,297.1499938964844,293.1499938964844,0.0461429394781589,-1331.4117431640625,304.1227722167969,0.7468865513801575,0.0944764390587806,0.084055908024311,292.7420654296875,297.1499938964844,293.1499938964844,0.1379202902317047,-3125.901611328125,304.1286926269531,0.9800955653190612,0.2091143429279327,0.1972574144601822,292.5810852050781,297.1499938964844,293.1499938964844,0.0671136006712913,-1313.6666259765625,304.1166076660156,0.809091329574585,0.1199265047907829,0.0829741209745407,292.6227111816406,297.1499938964844,293.1499938964844,0.0953018069267273,-2324.145263671875,304.1194763183594,0.8820071220397949,0.1561607420444488,0.1467660516500473,292.87994384765625,297.1499938964844,293.1499938964844,0.00639608502388,-2281.984130859375,299.3353576660156,0.6090672612190247,0.050000000745058,0.2272449135780334,291.0546264648437,291.1499938964844,270.328125,269.96209716796875,283.2210388183594,292.877685546875,291.0556335449219,1.0,0.1792889833450317,1.0,1.0,0.9934295415878296,1.0,-0.8860087394714355,0.3801121115684509,0.5058966279029846,0.1605725139379501,0.0,0.0,0.2641935050487518,18.774646759033203,25.0,8.528948783874512,-7025.47119140625,67.7739486694336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6472473144531,307.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.609375,18000.0,0.0,0.0,0.1490591764450073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840439587831497,0.1840483099222183,-4.352860742073972e-06,0.0,0.0001512761227786,0.0,0.0,7.488155364990234,0.0,0.0,0.0,0.2837007343769073,4.0,0.0,1.0
286140,292.6282043457031,297.1499938964844,293.1499938964844,0.0511260777711868,-1413.576904296875,304.1235656738281,0.7634725570678711,0.1001527979969978,0.0892847180366516,292.7722473144531,297.1499938964844,293.1499938964844,0.1414232701063156,-3188.935791015625,304.1299743652344,0.9878714084625244,0.2133250683546066,0.2013224214315414,292.6190795898437,297.1499938964844,293.1499938964844,0.0725259259343147,-1388.889404296875,304.11871337890625,0.8255422711372375,0.1266316026449203,0.0877576321363449,292.6586303710937,297.1499938964844,293.1499938964844,0.1000244840979576,-2416.013916015625,304.12176513671875,0.8961449861526489,0.1622337698936462,0.1526217311620712,292.906494140625,297.1499938964844,293.1499938964844,0.0064112916588783,-2285.6318359375,299.35791015625,0.6106128096580505,0.050000000745058,0.2272115498781204,291.0614013671875,291.1499938964844,270.32159423828125,269.9560546875,283.2188415527344,292.90435791015625,291.0624084472656,1.0,0.1822967380285263,1.0,1.0,0.9937719106674194,1.0,-0.9098924994468688,0.3909386694431305,0.518953800201416,0.1652309596538543,0.0,0.0,0.2755542695522308,18.84082221984864,25.0,9.591404914855955,-7223.0791015625,71.9170150756836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4876403808594,307.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.107421875,18000.0,0.0,0.0,0.1529841125011444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924563348293304,0.1924607008695602,-4.370893748273375e-06,0.0,0.000155259433086,0.0,0.0,7.8840131759643555,0.0,0.0,0.0,0.2852836549282074,4.0,0.0,1.0
286200,292.6282043457031,297.1499938964844,293.1499938964844,0.0511260777711868,-1413.576904296875,304.1235656738281,0.7634725570678711,0.1001527979969978,0.0892847180366516,292.7722473144531,297.1499938964844,293.1499938964844,0.1414232701063156,-3188.935791015625,304.1299743652344,0.9878714084625244,0.2133250683546066,0.2013224214315414,292.6190795898437,297.1499938964844,293.1499938964844,0.0725259259343147,-1388.889404296875,304.11871337890625,0.8255422711372375,0.1266316026449203,0.0877576321363449,292.6586303710937,297.1499938964844,293.1499938964844,0.1000244840979576,-2416.013916015625,304.12176513671875,0.8961449861526489,0.1622337698936462,0.1526217311620712,292.906494140625,297.1499938964844,293.1499938964844,0.0064112916588783,-2285.6318359375,299.35791015625,0.6106128096580505,0.050000000745058,0.2272115498781204,291.0614013671875,291.1499938964844,270.32159423828125,269.9560546875,283.2188415527344,292.90435791015625,291.0624084472656,1.0,0.1822967380285263,1.0,1.0,0.9937719106674194,1.0,-0.9098924994468688,0.3909386694431305,0.518953800201416,0.1652309596538543,0.0,0.0,0.2755542695522308,18.84082221984864,25.0,9.591404914855955,-7223.0791015625,71.9170150756836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4876403808594,307.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.107421875,18000.0,0.0,0.0,0.1529841125011444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924563348293304,0.1924607008695602,-4.370893748273375e-06,0.0,0.000155259433086,0.0,0.0,7.8840131759643555,0.0,0.0,0.0,0.2852836549282074,4.0,0.0,1.0
286260,292.66796875,297.1499938964844,293.1499938964844,0.055570725351572,-1487.97607421875,304.1249694824219,0.7777534127235413,0.1053012982010841,0.0940238684415817,292.8005065917969,297.1499938964844,293.1499938964844,0.144626498222351,-3246.219970703125,304.1313171386719,0.9935359954833984,0.2171600461006164,0.2050275355577469,292.6549377441406,297.1499938964844,293.1499938964844,0.0774218812584877,-1458.0174560546875,304.1209716796875,0.8391228318214417,0.1328058838844299,0.0921589061617851,292.6923522949219,297.1499938964844,293.1499938964844,0.104413092136383,-2500.60693359375,304.1238708496094,0.908151626586914,0.1678392589092254,0.1580250412225723,292.93218994140625,297.1499938964844,293.1499938964844,0.0064205923117697,-2287.6337890625,299.3736877441406,0.611331582069397,0.050000000745058,0.2271958738565445,291.0682373046875,291.1499938964844,270.3153076171875,269.9500427246094,283.2178955078125,292.93017578125,291.0692138671875,1.0,0.1852325946092605,1.0,1.0,0.994129717350006,1.0,-0.9317763447761536,0.4008659124374389,0.5309104323387146,0.1695671677589416,0.0,0.0,0.2860006690025329,18.986167907714844,25.0,9.7661771774292,-7403.77734375,76.00712585449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3248291015625,307.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.888671875,18000.0,0.0,0.0,0.1575910001993179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005282491445541,0.2005326449871063,-4.388832621771144e-06,0.0,0.0001599348179297,0.0,0.0,8.270390510559082,0.0,0.0,0.0,0.2868362069129944,4.0,0.0,1.0
286320,292.66796875,297.1499938964844,293.1499938964844,0.055570725351572,-1487.97607421875,304.1249694824219,0.7777534127235413,0.1053012982010841,0.0940238684415817,292.8005065917969,297.1499938964844,293.1499938964844,0.144626498222351,-3246.219970703125,304.1313171386719,0.9935359954833984,0.2171600461006164,0.2050275355577469,292.6549377441406,297.1499938964844,293.1499938964844,0.0774218812584877,-1458.0174560546875,304.1209716796875,0.8391228318214417,0.1328058838844299,0.0921589061617851,292.6923522949219,297.1499938964844,293.1499938964844,0.104413092136383,-2500.60693359375,304.1238708496094,0.908151626586914,0.1678392589092254,0.1580250412225723,292.93218994140625,297.1499938964844,293.1499938964844,0.0064205923117697,-2287.6337890625,299.3736877441406,0.611331582069397,0.050000000745058,0.2271958738565445,291.0682373046875,291.1499938964844,270.3153076171875,269.9500427246094,283.2178955078125,292.93017578125,291.0692138671875,1.0,0.1852325946092605,1.0,1.0,0.994129717350006,1.0,-0.9317763447761536,0.4008659124374389,0.5309104323387146,0.1695671677589416,0.0,0.0,0.2860006690025329,18.986167907714844,25.0,9.7661771774292,-7403.77734375,76.00712585449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3248291015625,307.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.888671875,18000.0,0.0,0.0,0.1575910001993179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005282491445541,0.2005326449871063,-4.388832621771144e-06,0.0,0.0001599348179297,0.0,0.0,8.270390510559082,0.0,0.0,0.0,0.2868362069129944,4.0,0.0,1.0
286380,292.7050476074219,297.1499938964844,293.1499938964844,0.0595435835421085,-1555.5250244140625,304.126708984375,0.7892333269119263,0.1099885106086731,0.0983368158340454,292.8266296386719,297.1499938964844,293.1499938964844,0.1469488888978958,-3286.80029296875,304.1337585449219,0.9961971044540404,0.2207133322954177,0.2076391577720642,292.6885986328125,297.1499938964844,293.1499938964844,0.0818867981433868,-1521.7562255859375,304.1231994628906,0.8502041101455688,0.1385183930397033,0.0962278097867965,292.7239074707031,297.1499938964844,293.1499938964844,0.1084973737597465,-2578.61572265625,304.1257629394531,0.918173611164093,0.1730293929576873,0.1630267202854156,292.95635986328125,297.1499938964844,293.1499938964844,0.0064261588267982,-2288.556884765625,299.38482666015625,0.6109143495559692,0.050000000745058,0.2272042036056518,291.0756225585937,291.1499938964844,270.3094482421875,269.9442443847656,283.2182312011719,292.9545288085937,291.0768127441406,1.0,0.1880517750978469,1.0,1.0,0.9944875240325928,1.0,-0.9510518908500672,0.4096064865589142,0.5414454340934753,0.1734630018472671,0.0,0.0,0.2954340577125549,19.23703956604004,25.0,11.113947868347168,-7568.09765625,79.93746185302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1768493652344,307.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.318359375,18000.0,0.0,0.0,0.1626772731542587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081558108329773,0.2081602215766906,-4.4064690882805735e-06,0.0,0.0001650967460591,0.0,0.0,8.641817092895508,0.0,0.0,0.0,0.2883356809616089,4.0,0.0,1.0
