time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7050476074219,297.1499938964844,293.1499938964844,0.0595435835421085,-1555.5250244140625,304.126708984375,0.7892333269119263,0.1099885106086731,0.0983368158340454,292.8266296386719,297.1499938964844,293.1499938964844,0.1469488888978958,-3286.80029296875,304.1337585449219,0.9961971044540404,0.2207133322954177,0.2076391577720642,292.6885986328125,297.1499938964844,293.1499938964844,0.0818867981433868,-1521.7562255859375,304.1231994628906,0.8502041101455688,0.1385183930397033,0.0962278097867965,292.7239074707031,297.1499938964844,293.1499938964844,0.1084973737597465,-2578.61572265625,304.1257629394531,0.918173611164093,0.1730293929576873,0.1630267202854156,292.95635986328125,297.1499938964844,293.1499938964844,0.0064261588267982,-2288.556884765625,299.38482666015625,0.6109143495559692,0.050000000745058,0.2272042036056518,291.0756225585937,291.1499938964844,270.3094482421875,269.9442443847656,283.2182312011719,292.9545288085937,291.0768127441406,1.0,0.1880517750978469,1.0,1.0,0.9944875240325928,1.0,-0.9510518908500672,0.4096064865589142,0.5414454340934753,0.1734630018472671,0.0,0.0,0.2954340577125549,19.23703956604004,25.0,11.113947868347168,-7568.09765625,79.93746185302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1768493652344,307.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.318359375,18000.0,0.0,0.0,0.1626772731542587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081558108329773,0.2081602215766906,-4.4064690882805735e-06,0.0,0.0001650967460591,0.0,0.0,8.641817092895508,0.0,0.0,0.0,0.2883356809616089,4.0,0.0,1.0
286500,292.7225952148437,297.1499938964844,293.1499938964844,0.061369065195322,-1586.894775390625,304.12762451171875,0.7932417392730713,0.1121819764375686,0.1003568843007087,292.8377380371094,297.1499938964844,293.1499938964844,0.1469649672508239,-3286.1708984375,304.1366882324219,0.9948033094406128,0.2226249873638153,0.2076250910758972,292.7045593261719,297.1499938964844,293.1499938964844,0.0839741080999374,-1551.7027587890625,304.124267578125,0.8541417717933655,0.1412253081798553,0.0981564819812774,292.7388610839844,297.1499938964844,293.1499938964844,0.1104237213730812,-2615.144775390625,304.12664794921875,0.9213235974311828,0.1754871755838394,0.1653972715139389,292.9677124023437,297.1499938964844,293.1499938964844,0.0064280913211405,-2288.637939453125,299.38983154296875,0.6097351312637329,0.050000000745058,0.227228969335556,291.0809936523437,291.1499938964844,270.3067321777344,269.9414367675781,283.2193603515625,292.9659729003906,291.082763671875,1.0,0.1893785297870636,1.0,1.0,0.9946663975715636,1.0,-0.9586911201477052,0.4130699038505554,0.5456212162971497,0.1750237792730331,0.0,0.0,0.29950812458992,19.452281951904297,25.0,14.754310607910156,-7639.94189453125,81.72032165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1132202148437,307.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0546875,18000.0,0.0,0.0,0.1653252691030502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116695046424865,0.2116739302873611,-4.415014700498432e-06,0.0,0.0001677841355558,0.0,0.0,8.8154296875,0.0,0.0,0.0,0.2890390753746032,4.0,0.0,1.0
286560,292.73944091796875,297.1499938964844,293.1499938964844,0.0630915686488151,-1616.677490234375,304.1285400390625,0.7966611385345459,0.1142824962735176,0.102291852235794,292.8471069335937,297.1499938964844,293.1499938964844,0.1466133594512939,-3280.016845703125,304.1397399902344,0.9928420186042786,0.2247385680675506,0.207375168800354,292.719970703125,297.1499938964844,293.1499938964844,0.0859688594937324,-1580.3721923828125,304.1253356933594,0.8575608134269714,0.1438403576612472,0.1000195741653442,292.7532958984375,297.1499938964844,293.1499938964844,0.1122695431113243,-2649.97802734375,304.1275329589844,0.9238943457603456,0.1778589934110641,0.1676854193210601,292.9785461425781,297.1499938964844,293.1499938964844,0.0064290123991668,-2288.290771484375,299.3949890136719,0.6083396673202515,0.050000000745058,0.2272585779428482,291.0882873535156,291.1499938964844,270.3041687011719,269.93878173828125,283.2207336425781,292.9768981933594,291.0903015136719,1.0,0.1906457096338272,1.0,1.0,0.994843602180481,1.0,-0.9655836224555968,0.4161940217018127,0.5493896007537842,0.1764415353536605,0.0,0.0,0.302892655134201,19.68582534790039,25.0,17.894563674926758,-7703.1279296875,83.43061828613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05938720703125,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.427734375,18000.0,0.0,0.0,0.1679937690496444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214736670255661,0.2147410809993744,-4.422987331054173e-06,0.0,0.0001704923197394,0.0,0.0,8.968887329101562,0.0,0.0,0.0,0.2896654605865478,4.0,0.0,1.0
286620,292.771240234375,297.1499938964844,293.1499938964844,0.0662899762392044,-1672.5125732421875,304.13037109375,0.8023483157157898,0.1182301566004753,0.1059275865554809,292.8611755371094,297.1499938964844,293.1499938964844,0.1452820301055908,-3254.625244140625,304.1453552246094,0.9872108697891236,0.2295503169298172,0.2058933973312378,292.7491149902344,297.1499938964844,293.1499938964844,0.0897495672106742,-1634.8341064453125,304.12725830078125,0.8634245991706848,0.1488213241100311,0.1035662591457367,292.7806091308594,297.1499938964844,293.1499938964844,0.1157862767577171,-2715.9990234375,304.129150390625,0.9280118346214294,0.1823666393756866,0.172032818198204,292.99859619140625,297.1499938964844,293.1499938964844,0.0064299358054995,-2287.391357421875,299.4040832519531,0.6053059101104736,0.050000000745058,0.2273239344358444,291.10272216796875,291.1499938964844,270.2996826171875,269.9338073730469,283.223876953125,292.99713134765625,291.1044311523437,1.0,0.1930015683174133,1.0,1.0,0.9951980113983154,1.0,-0.9777585864067078,0.4217090606689453,0.5560495257377625,0.1789721399545669,0.0,0.0,0.3082067370414734,20.169572830200195,25.0,18.786109924316406,-7808.9892578125,86.59626007080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9874572753906,307.483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.759765625,18000.0,0.0,0.0,0.1732351630926132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195881158113479,0.2195925563573837,-4.436230028659338e-06,0.0,0.0001758116704877,0.0,0.0,9.214681625366213,0.0,0.0,0.0,0.2906787097454071,4.0,0.0,1.0
286680,292.771240234375,297.1499938964844,293.1499938964844,0.0662899762392044,-1672.5125732421875,304.13037109375,0.8023483157157898,0.1182301566004753,0.1059275865554809,292.8611755371094,297.1499938964844,293.1499938964844,0.1452820301055908,-3254.625244140625,304.1453552246094,0.9872108697891236,0.2295503169298172,0.2058933973312378,292.7491149902344,297.1499938964844,293.1499938964844,0.0897495672106742,-1634.8341064453125,304.12725830078125,0.8634245991706848,0.1488213241100311,0.1035662591457367,292.7806091308594,297.1499938964844,293.1499938964844,0.1157862767577171,-2715.9990234375,304.129150390625,0.9280118346214294,0.1823666393756866,0.172032818198204,292.99859619140625,297.1499938964844,293.1499938964844,0.0064299358054995,-2287.391357421875,299.4040832519531,0.6053059101104736,0.050000000745058,0.2273239344358444,291.10272216796875,291.1499938964844,270.2996826171875,269.9338073730469,283.223876953125,292.99713134765625,291.1044311523437,1.0,0.1930015683174133,1.0,1.0,0.9951980113983154,1.0,-0.9777585864067078,0.4217090606689453,0.5560495257377625,0.1789721399545669,0.0,0.0,0.3082067370414734,20.169572830200195,25.0,18.786109924316406,-7808.9892578125,86.59626007080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9874572753906,307.483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.759765625,18000.0,0.0,0.0,0.1732351630926132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195881158113479,0.2195925563573837,-4.436230028659338e-06,0.0,0.0001758116704877,0.0,0.0,9.214681625366213,0.0,0.0,0.0,0.2906787097454071,4.0,0.0,1.0
286740,292.8006286621094,297.1499938964844,293.1499938964844,0.0692065507173538,-1724.054931640625,304.1320495605469,0.8089337348937988,0.1218647062778472,0.1092687845230102,292.8716735839844,297.1499938964844,293.1499938964844,0.1453453749418258,-3253.447265625,304.1465759277344,0.9851993918418884,0.2347380667924881,0.2058199048042297,292.776123046875,297.1499938964844,293.1499938964844,0.0933025479316711,-1686.08642578125,304.12890625,0.870550274848938,0.1534960269927978,0.1068884134292602,292.80596923828125,297.1499938964844,293.1499938964844,0.1191095262765884,-2778.041748046875,304.13055419921875,0.9339324831962584,0.1865812838077545,0.1760900914669037,293.0164794921875,297.1499938964844,293.1499938964844,0.0064298016950488,-2286.479736328125,299.410888671875,0.603806734085083,0.050000000745058,0.2273565381765365,291.1137390136719,291.1499938964844,270.296142578125,269.92950439453125,283.22607421875,293.01519775390625,291.11456298828125,1.0,0.1951883733272552,1.0,1.0,0.99555242061615,1.0,-0.9909095764160156,0.4276615381240845,0.5632480382919312,0.1817509829998016,0.0,0.0,0.3122391998767853,20.49158477783203,25.0,13.294527053833008,-7908.232421875,89.7288818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9668273925781,307.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.095703125,18000.0,0.0,0.0,0.1781486421823501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223244160413742,0.223248615860939,-4.446314960659947e-06,0.0,0.0001807982189347,0.0,0.0,9.40163803100586,0.0,0.0,0.0,0.2914513647556305,4.0,0.0,1.0
286800,292.8006286621094,297.1499938964844,293.1499938964844,0.0692065507173538,-1724.054931640625,304.1320495605469,0.8089337348937988,0.1218647062778472,0.1092687845230102,292.8716735839844,297.1499938964844,293.1499938964844,0.1453453749418258,-3253.447265625,304.1465759277344,0.9851993918418884,0.2347380667924881,0.2058199048042297,292.776123046875,297.1499938964844,293.1499938964844,0.0933025479316711,-1686.08642578125,304.12890625,0.870550274848938,0.1534960269927978,0.1068884134292602,292.80596923828125,297.1499938964844,293.1499938964844,0.1191095262765884,-2778.041748046875,304.13055419921875,0.9339324831962584,0.1865812838077545,0.1760900914669037,293.0164794921875,297.1499938964844,293.1499938964844,0.0064298016950488,-2286.479736328125,299.410888671875,0.603806734085083,0.050000000745058,0.2273565381765365,291.1137390136719,291.1499938964844,270.296142578125,269.92950439453125,283.22607421875,293.01519775390625,291.11456298828125,1.0,0.1951883733272552,1.0,1.0,0.99555242061615,1.0,-0.9909095764160156,0.4276615381240845,0.5632480382919312,0.1817509829998016,0.0,0.0,0.3122391998767853,20.49158477783203,25.0,13.294527053833008,-7908.232421875,89.7288818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9668273925781,307.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.095703125,18000.0,0.0,0.0,0.1781486421823501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223244160413742,0.223248615860939,-4.446314960659947e-06,0.0,0.0001807982189347,0.0,0.0,9.40163803100586,0.0,0.0,0.0,0.2914513647556305,4.0,0.0,1.0
286860,292.8277587890625,297.1499938964844,293.1499938964844,0.0718973353505134,-1772.157958984375,304.133544921875,0.8151777386665344,0.1252124458551406,0.1123436689376831,292.883056640625,297.1499938964844,293.1499938964844,0.1461427211761474,-3269.6318359375,304.1463623046875,0.9857479333877563,0.2394805997610092,0.2070718109607696,292.8011474609375,297.1499938964844,293.1499938964844,0.0966867804527282,-1734.882080078125,304.1302795410156,0.8778403997421265,0.1578909903764724,0.1100083366036415,292.8294677734375,297.1499938964844,293.1499938964844,0.1222904250025749,-2837.1845703125,304.1317443847656,0.940156638622284,0.1905285567045211,0.1798852384090423,293.0325012207031,297.1499938964844,293.1499938964844,0.0064305202104151,-2286.326171875,299.41436767578125,0.6029244661331177,0.050000000745058,0.2273757308721542,291.1181945800781,291.1499938964844,270.2936706542969,269.9260559082031,283.2279968261719,293.0313720703125,291.11883544921875,1.0,0.1972608566284179,1.0,1.0,0.9958692193031312,1.0,-1.0040957927703855,0.4336174726486206,0.5704783797264099,0.184605985879898,0.0,0.0,0.3161699771881103,20.74537849426269,25.0,8.1620454788208,-8013.59033203125,92.8850326538086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99072265625,307.5395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9765625,18000.0,0.0,0.0,0.1826061606407165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266518920660019,0.2266563475131988,-4.454906047612894e-06,0.0,0.0001853220310295,0.0,0.0,9.575421333312988,0.0,0.0,0.0,0.2921614348888397,4.0,0.0,1.0
286920,292.8277587890625,297.1499938964844,293.1499938964844,0.0718973353505134,-1772.157958984375,304.133544921875,0.8151777386665344,0.1252124458551406,0.1123436689376831,292.883056640625,297.1499938964844,293.1499938964844,0.1461427211761474,-3269.6318359375,304.1463623046875,0.9857479333877563,0.2394805997610092,0.2070718109607696,292.8011474609375,297.1499938964844,293.1499938964844,0.0966867804527282,-1734.882080078125,304.1302795410156,0.8778403997421265,0.1578909903764724,0.1100083366036415,292.8294677734375,297.1499938964844,293.1499938964844,0.1222904250025749,-2837.1845703125,304.1317443847656,0.940156638622284,0.1905285567045211,0.1798852384090423,293.0325012207031,297.1499938964844,293.1499938964844,0.0064305202104151,-2286.326171875,299.41436767578125,0.6029244661331177,0.050000000745058,0.2273757308721542,291.1181945800781,291.1499938964844,270.2936706542969,269.9260559082031,283.2279968261719,293.0313720703125,291.11883544921875,1.0,0.1972608566284179,1.0,1.0,0.9958692193031312,1.0,-1.0040957927703855,0.4336174726486206,0.5704783797264099,0.184605985879898,0.0,0.0,0.3161699771881103,20.74537849426269,25.0,8.1620454788208,-8013.59033203125,92.8850326538086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99072265625,307.5395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9765625,18000.0,0.0,0.0,0.1826061606407165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266518920660019,0.2266563475131988,-4.454906047612894e-06,0.0,0.0001853220310295,0.0,0.0,9.575421333312988,0.0,0.0,0.0,0.2921614348888397,4.0,0.0,1.0
286980,292.85284423828125,297.1499938964844,293.1499938964844,0.0743357166647911,-1816.0802001953125,304.13494873046875,0.820658266544342,0.1282835751771927,0.1151682063937187,292.89501953125,297.1499938964844,293.1499938964844,0.1470339149236679,-3285.537841796875,304.1460876464844,0.9862229228019714,0.2438226789236068,0.2081784605979919,292.8243713378906,297.1499938964844,293.1499938964844,0.0998623818159103,-1780.4466552734375,304.1315612792969,0.8846486806869507,0.162015751004219,0.1129382103681564,292.851318359375,297.1499938964844,293.1499938964844,0.1252637654542923,-2892.125,304.13287353515625,0.9458537697792052,0.1942202597856521,0.1834365725517273,293.0469055175781,297.1499938964844,293.1499938964844,0.0064296801574528,-2285.6171875,299.4172058105469,0.6021435260772705,0.050000000745058,0.22739277780056,291.1239013671875,291.1499938964844,270.2925109863281,269.923583984375,283.230224609375,293.0458984375,291.1246643066406,1.0,0.1992199122905731,1.0,1.0,0.9961860775947572,1.0,-1.0166138410568235,0.4392607808113098,0.5773530006408691,0.187373548746109,0.0,0.0,0.3192742168903351,20.98275184631348,25.0,7.937355518341064,-8116.67822265625,95.91222381591795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0484619140625,307.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.712890625,18000.0,0.0,0.0,0.1865592151880264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295850664377212,0.2295895367860794,-4.462838660401758e-06,0.0,0.0001893338921945,0.0,0.0,9.727006912231444,0.0,0.0,0.0,0.2927822768688202,4.0,0.0,1.0
287040,292.85284423828125,297.1499938964844,293.1499938964844,0.0743357166647911,-1816.0802001953125,304.13494873046875,0.820658266544342,0.1282835751771927,0.1151682063937187,292.89501953125,297.1499938964844,293.1499938964844,0.1470339149236679,-3285.537841796875,304.1460876464844,0.9862229228019714,0.2438226789236068,0.2081784605979919,292.8243713378906,297.1499938964844,293.1499938964844,0.0998623818159103,-1780.4466552734375,304.1315612792969,0.8846486806869507,0.162015751004219,0.1129382103681564,292.851318359375,297.1499938964844,293.1499938964844,0.1252637654542923,-2892.125,304.13287353515625,0.9458537697792052,0.1942202597856521,0.1834365725517273,293.0469055175781,297.1499938964844,293.1499938964844,0.0064296801574528,-2285.6171875,299.4172058105469,0.6021435260772705,0.050000000745058,0.22739277780056,291.1239013671875,291.1499938964844,270.2925109863281,269.923583984375,283.230224609375,293.0458984375,291.1246643066406,1.0,0.1992199122905731,1.0,1.0,0.9961860775947572,1.0,-1.0166138410568235,0.4392607808113098,0.5773530006408691,0.187373548746109,0.0,0.0,0.3192742168903351,20.98275184631348,25.0,7.937355518341064,-8116.67822265625,95.91222381591795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0484619140625,307.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.712890625,18000.0,0.0,0.0,0.1865592151880264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295850664377212,0.2295895367860794,-4.462838660401758e-06,0.0,0.0001893338921945,0.0,0.0,9.727006912231444,0.0,0.0,0.0,0.2927822768688202,4.0,0.0,1.0
287100,292.8647155761719,297.1499938964844,293.1499938964844,0.0754683762788772,-1836.5869140625,304.1356201171875,0.8231234550476074,0.1297177076339721,0.1164885386824607,292.9010009765625,297.1499938964844,293.1499938964844,0.1474790722131729,-3293.4697265625,304.14599609375,0.9864556789398192,0.245872288942337,0.2087289541959762,292.8353881835937,297.1499938964844,293.1499938964844,0.1013796851038932,-1802.1168212890625,304.13214111328125,0.8878269791603088,0.1639784723520279,0.1143330335617065,292.86163330078125,297.1499938964844,293.1499938964844,0.1266797930002212,-2918.185546875,304.1333923339844,0.9484545588493348,0.1959725171327591,0.1851229816675186,293.0535888671875,297.1499938964844,293.1499938964844,0.0064287916757166,-2285.1396484375,299.4181213378906,0.6017546653747559,0.050000000745058,0.227401316165924,291.1267395019531,291.1499938964844,270.29248046875,269.9227600097656,283.23150634765625,293.0526123046875,291.12744140625,1.0,0.2001570463180542,1.0,1.0,0.9963444471359252,1.0,-1.0225677490234375,0.4419409334659576,0.5806268453598022,0.1887101531028747,0.0,0.0,0.3205398023128509,21.098827362060547,25.0,7.681995868682861,-8165.177734375,97.38011932373048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08770751953125,307.6327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.31640625,18000.0,0.0,0.0,0.188330665230751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307849824428558,0.230789452791214,-4.466217433218844e-06,0.0,0.0001911316794576,0.0,0.0,9.789544105529783,0.0,0.0,0.0,0.2930404841899872,4.0,0.0,1.0
287160,292.8761291503906,297.1499938964844,293.1499938964844,0.0765462294220924,-1856.1590576171875,304.13629150390625,0.8254255652427673,0.1310857534408569,0.1177490875124931,292.9070129394531,297.1499938964844,293.1499938964844,0.14792500436306,-3301.408935546875,304.1459045410156,0.986685574054718,0.2478496432304382,0.2092778235673904,292.84600830078125,297.1499938964844,293.1499938964844,0.1028515622019767,-1823.0712890625,304.1327209472656,0.8908582925796509,0.16587595641613,0.1156820207834243,292.8716125488281,297.1499938964844,293.1499938964844,0.128050297498703,-2943.34619140625,304.1339416503906,0.9508979916572572,0.1976637244224548,0.1867512911558151,293.0599365234375,297.1499938964844,293.1499938964844,0.0064276373013854,-2284.59912109375,299.418701171875,0.6013667583465576,0.050000000745058,0.2274098545312881,291.1294250488281,291.1499938964844,270.2928161621094,269.9222412109375,283.23297119140625,293.0590515136719,291.1300964355469,1.0,0.2010664939880371,1.0,1.0,0.9965218901634216,1.0,-1.0283234119415283,0.4445287883281708,0.5837945938110352,0.1900144070386886,0.0,0.0,0.3216407597064972,21.213171005249023,43.0,7.465635776519775,-8211.99609375,98.81680297851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1327514648437,307.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.78515625,18000.0,0.0,0.0,0.1899597495794296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318418025970459,0.231846272945404,-4.469218310987344e-06,0.0,0.0001927849953062,0.0,0.0,9.844796180725098,0.0,0.0,0.0,0.2932686805725097,4.0,0.0,1.0
287220,292.89813232421875,297.1499938964844,293.1499938964844,0.0787367895245552,-1896.4757080078125,304.1371765136719,0.8126447200775146,0.1335670948028564,0.1201298907399177,292.9356384277344,297.1499938964844,293.1499938964844,0.1685172319412231,-3672.02880859375,304.1117858886719,0.9965713024139404,0.2482873797416687,0.233083501458168,292.86651611328125,297.1499938964844,293.1499938964844,0.1059009581804275,-1866.6181640625,304.13336181640625,0.8765736818313599,0.1694207638502121,0.1182734444737434,292.8908996582031,297.1499938964844,293.1499938964844,0.1309505105018615,-2996.912841796875,304.1344299316406,0.9319745898246764,0.2008107006549835,0.1898765563964843,293.0722961425781,297.1499938964844,293.1499938964844,0.0064395610243082,-2289.769775390625,299.4100036621094,0.5860255360603333,0.050000000745058,0.2277722060680389,291.1139221191406,291.1499938964844,270.29473876953125,269.9222412109375,283.226318359375,293.0714416503906,291.108154296875,1.0,0.2106164693832397,1.0,1.0,0.9968767762184144,1.0,-1.0670605897903442,0.4619999825954437,0.6050605773925781,0.1989017874002456,0.0,0.0,0.3267837166786194,23.61933326721192,46.0,-35.43482208251953,-8405.42578125,111.81942749023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2267150878906,307.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.958984375,18000.0,0.0,0.0,0.1928967237472534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348647713661193,0.2348692417144775,-4.474917204788653e-06,0.0,0.0001957656495505,0.0,0.0,9.997329711914062,0.0,0.0,0.0,0.2939009070396423,4.0,0.0,1.0
287280,292.89813232421875,297.1499938964844,293.1499938964844,0.0787367895245552,-1896.4757080078125,304.1371765136719,0.8126447200775146,0.1335670948028564,0.1201298907399177,292.9356384277344,297.1499938964844,293.1499938964844,0.1685172319412231,-3672.02880859375,304.1117858886719,0.9965713024139404,0.2482873797416687,0.233083501458168,292.86651611328125,297.1499938964844,293.1499938964844,0.1059009581804275,-1866.6181640625,304.13336181640625,0.8765736818313599,0.1694207638502121,0.1182734444737434,292.8908996582031,297.1499938964844,293.1499938964844,0.1309505105018615,-2996.912841796875,304.1344299316406,0.9319745898246764,0.2008107006549835,0.1898765563964843,293.0722961425781,297.1499938964844,293.1499938964844,0.0064395610243082,-2289.769775390625,299.4100036621094,0.5860255360603333,0.050000000745058,0.2277722060680389,291.1139221191406,291.1499938964844,270.29473876953125,269.9222412109375,283.226318359375,293.0714416503906,291.108154296875,1.0,0.2106164693832397,1.0,1.0,0.9968767762184144,1.0,-1.0670605897903442,0.4619999825954437,0.6050605773925781,0.1989017874002456,0.0,0.0,0.3267837166786194,23.61933326721192,46.0,-35.43482208251953,-8405.42578125,111.81942749023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2267150878906,307.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.958984375,18000.0,0.0,0.0,0.1928967237472534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348647713661193,0.2348692417144775,-4.474917204788653e-06,0.0,0.0001957656495505,0.0,0.0,9.997329711914062,0.0,0.0,0.0,0.2939009070396423,4.0,0.0,1.0
287340,292.9186096191406,297.1499938964844,293.1499938964844,0.0807414054870605,-1933.43603515625,304.1381530761719,0.7811050415039062,0.1357907652854919,0.1223578080534935,292.9779052734375,297.1499938964844,293.1499938964844,0.1690853834152221,-3678.77099609375,304.124267578125,0.9568425416946412,0.2450918704271316,0.2330531626939773,292.8857116699219,297.1499938964844,293.1499938964844,0.1087843403220176,-1907.4388427734373,304.1341857910156,0.844292938709259,0.1727120727300644,0.120749719440937,292.9088134765625,297.1499938964844,293.1499938964844,0.1336831599473953,-3046.972412109375,304.1351318359375,0.8920614719390869,0.2037369757890701,0.1928732991218567,293.0843200683594,297.1499938964844,293.1499938964844,0.00646897777915,-2299.597412109375,299.3975830078125,0.5557057857513428,0.050000000745058,0.2286371439695358,291.0976257324219,291.1499938964844,270.2984313964844,269.9237060546875,283.2317199707031,293.08349609375,291.103271484375,1.0,0.2192261219024658,1.0,1.0,0.997231662273407,1.0,-1.077296257019043,0.466509073972702,0.6107871532440186,0.2015610933303833,0.0,0.0,0.3362524211406708,28.37163734436035,49.0,11.60595989227295,-8617.154296875,122.9446029663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2845153808594,307.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.39453125,18000.0,0.0,0.0,0.1958828121423721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444133460521698,0.2444178313016891,-4.494728727877373e-06,0.0,0.0001987961586564,0.0,0.0,10.488298416137695,0.0,0.0,0.0,0.2958166003227234,4.0,0.0,1.0
287400,292.9186096191406,297.1499938964844,293.1499938964844,0.0807414054870605,-1933.43603515625,304.1381530761719,0.7811050415039062,0.1357907652854919,0.1223578080534935,292.9779052734375,297.1499938964844,293.1499938964844,0.1690853834152221,-3678.77099609375,304.124267578125,0.9568425416946412,0.2450918704271316,0.2330531626939773,292.8857116699219,297.1499938964844,293.1499938964844,0.1087843403220176,-1907.4388427734373,304.1341857910156,0.844292938709259,0.1727120727300644,0.120749719440937,292.9088134765625,297.1499938964844,293.1499938964844,0.1336831599473953,-3046.972412109375,304.1351318359375,0.8920614719390869,0.2037369757890701,0.1928732991218567,293.0843200683594,297.1499938964844,293.1499938964844,0.00646897777915,-2299.597412109375,299.3975830078125,0.5557057857513428,0.050000000745058,0.2286371439695358,291.0976257324219,291.1499938964844,270.2984313964844,269.9237060546875,283.2317199707031,293.08349609375,291.103271484375,1.0,0.2192261219024658,1.0,1.0,0.997231662273407,1.0,-1.077296257019043,0.466509073972702,0.6107871532440186,0.2015610933303833,0.0,0.0,0.3362524211406708,28.37163734436035,49.0,11.60595989227295,-8617.154296875,122.9446029663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2845153808594,307.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.39453125,18000.0,0.0,0.0,0.1958828121423721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444133460521698,0.2444178313016891,-4.494728727877373e-06,0.0,0.0001987961586564,0.0,0.0,10.488298416137695,0.0,0.0,0.0,0.2958166003227234,4.0,0.0,1.0
287460,292.9381103515625,297.1499938964844,293.1499938964844,0.082203708589077,-1959.8909912109373,304.1396484375,0.7592515349388123,0.1376991271972656,0.1243018433451652,293.0013732910156,297.1499938964844,293.1499938964844,0.1682810634374618,-3662.172119140625,304.1339416503906,0.920045793056488,0.2446728944778442,0.232364535331726,292.904052734375,297.1499938964844,293.1499938964844,0.111050397157669,-1938.820068359375,304.1356506347656,0.8229654431343079,0.1756826192140579,0.1230035275220871,292.92596435546875,297.1499938964844,293.1499938964844,0.1357205510139465,-3083.355224609375,304.1366577148437,0.8663205504417419,0.2063723653554916,0.1956005096435547,293.095947265625,297.1499938964844,293.1499938964844,0.0064746048301458,-2299.31884765625,299.3996276855469,0.533886730670929,0.050000000745058,0.2294508516788482,291.1293640136719,291.1499938964844,270.3041381835937,269.9267883300781,283.2382507324219,293.0951843261719,291.1300354003906,1.0,0.227102980017662,1.0,1.0,0.9977566599845886,1.0,-1.0857577323913574,0.4702871739864349,0.6154705882072449,0.2036157697439193,0.0,0.0,0.3363123536109924,32.82394790649414,52.0,19.42043876647949,-8672.0693359375,133.26220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3326110839844,307.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.685546875,18000.0,0.0,0.0,0.1987764537334442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454578429460525,0.2454623579978943,-4.505492597672856e-06,0.0,0.000201732822461,0.0,0.0,10.561630249023438,0.0,0.0,0.0,0.2962008714675903,4.0,0.0,1.0
287520,292.9381103515625,297.1499938964844,293.1499938964844,0.082203708589077,-1959.8909912109373,304.1396484375,0.7592515349388123,0.1376991271972656,0.1243018433451652,293.0013732910156,297.1499938964844,293.1499938964844,0.1682810634374618,-3662.172119140625,304.1339416503906,0.920045793056488,0.2446728944778442,0.232364535331726,292.904052734375,297.1499938964844,293.1499938964844,0.111050397157669,-1938.820068359375,304.1356506347656,0.8229654431343079,0.1756826192140579,0.1230035275220871,292.92596435546875,297.1499938964844,293.1499938964844,0.1357205510139465,-3083.355224609375,304.1366577148437,0.8663205504417419,0.2063723653554916,0.1956005096435547,293.095947265625,297.1499938964844,293.1499938964844,0.0064746048301458,-2299.31884765625,299.3996276855469,0.533886730670929,0.050000000745058,0.2294508516788482,291.1293640136719,291.1499938964844,270.3041381835937,269.9267883300781,283.2382507324219,293.0951843261719,291.1300354003906,1.0,0.227102980017662,1.0,1.0,0.9977566599845886,1.0,-1.0857577323913574,0.4702871739864349,0.6154705882072449,0.2036157697439193,0.0,0.0,0.3363123536109924,32.82394790649414,52.0,19.42043876647949,-8672.0693359375,133.26220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3326110839844,307.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.685546875,18000.0,0.0,0.0,0.1987764537334442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454578429460525,0.2454623579978943,-4.505492597672856e-06,0.0,0.000201732822461,0.0,0.0,10.561630249023438,0.0,0.0,0.0,0.2962008714675903,4.0,0.0,1.0
287580,292.95635986328125,297.1499938964844,293.1499938964844,0.0836191773414611,-1985.899658203125,304.1407470703125,0.7434933185577393,0.1393649578094482,0.1260025799274444,293.01788330078125,297.1499938964844,293.1499938964844,0.1686995029449463,-3668.315185546875,304.1385498046875,0.8948048949241638,0.245084136724472,0.2327879518270492,292.92138671875,297.1499938964844,293.1499938964844,0.1133209243416786,-1970.4407958984373,304.1366577148437,0.8066704869270325,0.1784007400274276,0.1250612735748291,292.9421081542969,297.1499938964844,293.1499938964844,0.1378156989812851,-3121.142822265625,304.1376037597656,0.8477479815483093,0.2087713629007339,0.1980801075696945,293.106689453125,297.1499938964844,293.1499938964844,0.0064865611493587,-2302.735107421875,299.3907775878906,0.5180010199546814,0.050000000745058,0.2302153408527374,291.1354064941406,291.1499938964844,270.3119506835937,269.9316711425781,283.2450866699219,293.1059875488281,291.13653564453125,1.0,0.2344005852937698,1.0,1.0,0.9982815980911256,1.0,-1.0946710109710691,0.4742659330368042,0.6204050779342651,0.2058006972074508,0.0,0.0,0.3379248678684234,37.020606994628906,40.0,14.010061264038086,-8743.2138671875,143.3791046142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4058532714844,307.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21484375,18000.0,0.0,0.0,0.2011710405349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469825148582458,0.2469870299100875,-4.509467999014305e-06,0.0,0.000204163021408,0.0,0.0,10.64286994934082,0.0,0.0,0.0,0.2965354323387146,4.0,0.0,1.0
287640,292.95635986328125,297.1499938964844,293.1499938964844,0.0836191773414611,-1985.899658203125,304.1407470703125,0.7434933185577393,0.1393649578094482,0.1260025799274444,293.01788330078125,297.1499938964844,293.1499938964844,0.1686995029449463,-3668.315185546875,304.1385498046875,0.8948048949241638,0.245084136724472,0.2327879518270492,292.92138671875,297.1499938964844,293.1499938964844,0.1133209243416786,-1970.4407958984373,304.1366577148437,0.8066704869270325,0.1784007400274276,0.1250612735748291,292.9421081542969,297.1499938964844,293.1499938964844,0.1378156989812851,-3121.142822265625,304.1376037597656,0.8477479815483093,0.2087713629007339,0.1980801075696945,293.106689453125,297.1499938964844,293.1499938964844,0.0064865611493587,-2302.735107421875,299.3907775878906,0.5180010199546814,0.050000000745058,0.2302153408527374,291.1354064941406,291.1499938964844,270.3119506835937,269.9316711425781,283.2450866699219,293.1059875488281,291.13653564453125,1.0,0.2344005852937698,1.0,1.0,0.9982815980911256,1.0,-1.0946710109710691,0.4742659330368042,0.6204050779342651,0.2058006972074508,0.0,0.0,0.3379248678684234,37.020606994628906,40.0,14.010061264038086,-8743.2138671875,143.3791046142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4058532714844,307.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21484375,18000.0,0.0,0.0,0.2011710405349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469825148582458,0.2469870299100875,-4.509467999014305e-06,0.0,0.000204163021408,0.0,0.0,10.64286994934082,0.0,0.0,0.0,0.2965354323387146,4.0,0.0,1.0
287700,292.9649658203125,297.1499938964844,293.1499938964844,0.0842124447226524,-1996.7716064453125,304.141357421875,0.7419816851615906,0.1401260644197464,0.1267312616109848,293.0249328613281,297.1499938964844,293.1499938964844,0.1689338684082031,-3671.935791015625,304.14019775390625,0.8914218544960022,0.2453744113445282,0.2330709099769592,292.9295959472656,297.1499938964844,293.1499938964844,0.1143369302153587,-1984.5078125,304.1372375488281,0.8053473830223083,0.179683655500412,0.1259929835796356,292.94976806640625,297.1499938964844,293.1499938964844,0.1387394517660141,-3137.702880859375,304.13818359375,0.8459483981132507,0.2098985612392425,0.1991927325725555,293.1116638183594,297.1499938964844,293.1499938964844,0.0064832894131541,-2301.55126953125,299.38653564453125,0.5156628489494324,0.050000000745058,0.230345219373703,291.1399841308594,291.1499938964844,270.31671142578125,269.9348449707031,283.2489013671875,293.11102294921875,291.14093017578125,1.0,0.235556274652481,1.0,1.0,0.9985440969467164,1.0,-1.0984954833984375,0.4759700000286102,0.6225255131721497,0.2067476660013198,0.0,0.0,0.3381268382072449,37.76418685913086,40.0,12.806663513183594,-8771.2109375,145.79241943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4472961425781,307.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.154296875,18000.0,0.0,0.0,0.202203944325447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473539412021637,0.2473584562540054,-4.511130555329146e-06,0.0,0.0002052112977253,0.0,0.0,10.664254188537598,0.0,0.0,0.0,0.2966269254684448,4.0,0.0,1.0
287760,292.97320556640625,297.1499938964844,293.1499938964844,0.0847526341676712,-2006.6822509765625,304.1419372558594,0.7443284392356873,0.140854611992836,0.1273899227380752,293.03143310546875,297.1499938964844,293.1499938964844,0.1691639423370361,-3675.5634765625,304.1415405273437,0.8932666778564453,0.245680421590805,0.2333418726921081,292.9374694824219,297.1499938964844,293.1499938964844,0.1152990460395813,-1997.8099365234373,304.1377868652344,0.8085536956787109,0.1809292286634445,0.1268672049045562,292.9571228027344,297.1499938964844,293.1499938964844,0.1396096795797348,-3153.2890625,304.1387634277344,0.8486743569374084,0.2109898626804351,0.2002291679382324,293.11639404296875,297.1499938964844,293.1499938964844,0.0064741750247776,-2298.681884765625,299.3818359375,0.5165863633155823,0.050000000745058,0.2302931398153305,291.14361572265625,291.1499938964844,270.32208251953125,269.9385070800781,283.2529602050781,293.11578369140625,291.14434814453125,1.0,0.2354357093572616,1.0,1.0,0.9987454414367676,1.0,-1.1018424034118652,0.4774626195430755,0.6243798136711121,0.2075777798891067,0.0,0.0,0.3381854891777038,37.530399322509766,28.0,11.038156509399414,-8794.607421875,146.25869750976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4922180175781,308.0016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.533203125,18000.0,0.0,0.0,0.2031153440475464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474949657917022,0.2474994659423828,-4.512048235483235e-06,0.0,0.0002061362611129,0.0,0.0,10.673018455505373,0.0,0.0,0.0,0.296668529510498,4.0,0.0,1.0
287820,292.988525390625,297.1499938964844,293.1499938964844,0.0857011750340461,-2024.095703125,304.1430358886719,0.7584808468818665,0.1422218084335327,0.1285440176725387,293.04327392578125,297.1499938964844,293.1499938964844,0.1695583313703537,-3681.824951171875,304.1437072753906,0.9094864726066588,0.2462827116250991,0.2338094562292099,292.95220947265625,297.1499938964844,293.1499938964844,0.1170855984091758,-2022.449462890625,304.1388854980469,0.8247377276420593,0.1833201050758361,0.1284806728363037,292.9709167480469,297.1499938964844,293.1499938964844,0.1412113755941391,-3181.920654296875,304.13983154296875,0.8652106523513794,0.2130775451660156,0.2021241039037704,293.1250305175781,297.1499938964844,293.1499938964844,0.0064432094804942,-2289.175048828125,299.37176513671875,0.5263293385505676,0.050000000745058,0.2297908067703247,291.1495056152344,291.1499938964844,270.334716796875,269.94744873046875,283.26171875,293.1244812011719,291.150146484375,1.0,0.2319555580615997,1.0,1.0,0.9991480708122252,1.0,-1.1073976755142212,0.479937881231308,0.6274597644805908,0.2089597284793853,0.0,0.0,0.3378490209579468,34.922760009765625,25.0,8.699653625488281,-8832.7021484375,142.8540802001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5910949707031,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.2045628428459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473555505275726,0.2473600655794143,-4.512443410931155e-06,0.0,0.0002076052769552,0.0,0.0,10.66727352142334,0.0,0.0,0.0,0.2966516613960266,4.0,0.0,1.0
287880,292.988525390625,297.1499938964844,293.1499938964844,0.0857011750340461,-2024.095703125,304.1430358886719,0.7584808468818665,0.1422218084335327,0.1285440176725387,293.04327392578125,297.1499938964844,293.1499938964844,0.1695583313703537,-3681.824951171875,304.1437072753906,0.9094864726066588,0.2462827116250991,0.2338094562292099,292.95220947265625,297.1499938964844,293.1499938964844,0.1170855984091758,-2022.449462890625,304.1388854980469,0.8247377276420593,0.1833201050758361,0.1284806728363037,292.9709167480469,297.1499938964844,293.1499938964844,0.1412113755941391,-3181.920654296875,304.13983154296875,0.8652106523513794,0.2130775451660156,0.2021241039037704,293.1250305175781,297.1499938964844,293.1499938964844,0.0064432094804942,-2289.175048828125,299.37176513671875,0.5263293385505676,0.050000000745058,0.2297908067703247,291.1495056152344,291.1499938964844,270.334716796875,269.94744873046875,283.26171875,293.1244812011719,291.150146484375,1.0,0.2319555580615997,1.0,1.0,0.9991480708122252,1.0,-1.1073976755142212,0.479937881231308,0.6274597644805908,0.2089597284793853,0.0,0.0,0.3378490209579468,34.922760009765625,25.0,8.699653625488281,-8832.7021484375,142.8540802001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5910949707031,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.2045628428459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473555505275726,0.2473600655794143,-4.512443410931155e-06,0.0,0.0002076052769552,0.0,0.0,10.66727352142334,0.0,0.0,0.0,0.2966516613960266,4.0,0.0,1.0
287940,293.0025634765625,297.1499938964844,293.1499938964844,0.0865602940320968,-2039.9110107421875,304.1439208984375,0.7755314111709595,0.1434650123119354,0.1295832693576812,293.0539245605469,297.1499938964844,293.1499938964844,0.1699113547801971,-3687.541015625,304.14520263671875,0.9307947754859924,0.2468220144510269,0.2342244684696197,292.9658203125,297.1499938964844,293.1499938964844,0.1187760978937149,-2045.7210693359373,304.1397705078125,0.8430454730987549,0.1855698376893997,0.1299940347671508,292.983642578125,297.1499938964844,293.1499938964844,0.1427208185195922,-3208.88671875,304.14068603515625,0.8850991725921631,0.215034082531929,0.203892096877098,293.1326599121094,297.1499938964844,293.1499938964844,0.0064115929417312,-2279.58251953125,299.36083984375,0.5385220646858215,0.050000000745058,0.2292583137750625,291.1538391113281,291.1499938964844,270.3500061035156,269.95867919921875,283.2712097167969,293.1321716308594,291.1541748046875,1.0,0.2284827679395675,1.0,1.0,0.9995507001876832,1.0,-1.1124424934387207,0.4821868240833282,0.6302556991577148,0.2102132588624954,0.0,0.0,0.3370145261287689,32.147605895996094,25.0,5.720329761505127,-8861.419921875,138.9591827392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.2055125385522842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466699630022049,0.2466744780540466,-4.511206498136744e-06,0.0,0.0002085690939566,0.0,0.0,10.631906509399414,0.0,0.0,0.0,0.2965130507946014,4.0,0.0,1.0
288000,293.0025634765625,297.1499938964844,293.1499938964844,0.0865602940320968,-2039.9110107421875,304.1439208984375,0.7755314111709595,0.1434650123119354,0.1295832693576812,293.0539245605469,297.1499938964844,293.1499938964844,0.1699113547801971,-3687.541015625,304.14520263671875,0.9307947754859924,0.2468220144510269,0.2342244684696197,292.9658203125,297.1499938964844,293.1499938964844,0.1187760978937149,-2045.7210693359373,304.1397705078125,0.8430454730987549,0.1855698376893997,0.1299940347671508,292.983642578125,297.1499938964844,293.1499938964844,0.1427208185195922,-3208.88671875,304.14068603515625,0.8850991725921631,0.215034082531929,0.203892096877098,293.1326599121094,297.1499938964844,293.1499938964844,0.0064115929417312,-2279.58251953125,299.36083984375,0.5385220646858215,0.050000000745058,0.2292583137750625,291.1538391113281,291.1499938964844,270.3500061035156,269.95867919921875,283.2712097167969,293.1321716308594,291.1541748046875,1.0,0.2284827679395675,1.0,1.0,0.9995507001876832,1.0,-1.1124424934387207,0.4821868240833282,0.6302556991577148,0.2102132588624954,0.0,0.0,0.3370145261287689,32.147605895996094,25.0,5.720329761505127,-8861.419921875,138.9591827392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.611328125,18000.0,0.0,0.0,0.2055125385522842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466699630022049,0.2466744780540466,-4.511206498136744e-06,0.0,0.0002085690939566,0.0,0.0,10.631906509399414,0.0,0.0,0.0,0.2965130507946014,4.0,0.0,1.0
288060,293.01629638671875,297.1499938964844,293.1499938964844,0.0872846841812133,-2053.26220703125,304.1447448730469,0.7900761961936951,0.1444183737039566,0.1304465234279632,293.0645446777344,297.1499938964844,293.1499938964844,0.1701558828353881,-3691.4755859375,304.1463928222656,0.948356866836548,0.2471081167459488,0.2344949692487716,292.9793701171875,297.1499938964844,293.1499938964844,0.1203129068017005,-2066.8232421875,304.140625,0.8590209484100342,0.1874934881925583,0.1313498467206955,292.996337890625,297.1499938964844,293.1499938964844,0.1440814733505249,-3233.152099609375,304.1415405273437,0.9020941853523254,0.2166750282049179,0.2054574787616729,293.1404113769531,297.1499938964844,293.1499938964844,0.0063817286863923,-2270.742431640625,299.34619140625,0.5489019751548767,0.050000000745058,0.2288676351308822,291.15606689453125,291.1499938964844,270.366943359375,269.9712829589844,283.2816467285156,293.139892578125,291.15631103515625,1.0,0.2260152697563171,0.9997929930686952,0.9997929930686952,0.9997304081916808,1.0,-1.1168410778045654,0.484147697687149,0.6326934099197388,0.2113125175237655,0.0,0.0,0.336053729057312,30.121234893798828,25.0,3.633033514022827,-8885.275390625,136.27943420410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,308.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.2059985846281051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458117008209228,0.2458162009716034,-4.509116024564719e-06,0.0,0.0002090623893309,0.0,0.0,10.586483001708984,0.0,0.0,0.0,0.2963293492794037,4.0,0.0,1.0
288120,293.01629638671875,297.1499938964844,293.1499938964844,0.0872846841812133,-2053.26220703125,304.1447448730469,0.7900761961936951,0.1444183737039566,0.1304465234279632,293.0645446777344,297.1499938964844,293.1499938964844,0.1701558828353881,-3691.4755859375,304.1463928222656,0.948356866836548,0.2471081167459488,0.2344949692487716,292.9793701171875,297.1499938964844,293.1499938964844,0.1203129068017005,-2066.8232421875,304.140625,0.8590209484100342,0.1874934881925583,0.1313498467206955,292.996337890625,297.1499938964844,293.1499938964844,0.1440814733505249,-3233.152099609375,304.1415405273437,0.9020941853523254,0.2166750282049179,0.2054574787616729,293.1404113769531,297.1499938964844,293.1499938964844,0.0063817286863923,-2270.742431640625,299.34619140625,0.5489019751548767,0.050000000745058,0.2288676351308822,291.15606689453125,291.1499938964844,270.366943359375,269.9712829589844,283.2816467285156,293.139892578125,291.15631103515625,1.0,0.2260152697563171,0.9997929930686952,0.9997929930686952,0.9997304081916808,1.0,-1.1168410778045654,0.484147697687149,0.6326934099197388,0.2113125175237655,0.0,0.0,0.336053729057312,30.121234893798828,25.0,3.633033514022827,-8885.275390625,136.27943420410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,308.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.2059985846281051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458117008209228,0.2458162009716034,-4.509116024564719e-06,0.0,0.0002090623893309,0.0,0.0,10.586483001708984,0.0,0.0,0.0,0.2963293492794037,4.0,0.0,1.0
