time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0298767089844,297.1499938964844,293.1499938964844,0.0877643972635269,-2062.045654296875,304.14569091796875,0.801300585269928,0.1450501829385757,0.131022036075592,293.0753173828125,297.1499938964844,293.1499938964844,0.1701358258724212,-3690.816650390625,304.1476135253906,0.96094012260437,0.2470843493938446,0.2344793230295181,292.9931030273437,297.1499938964844,293.1499938964844,0.1215521097183227,-2083.740478515625,304.1416931152344,0.8719843029975891,0.1890316009521484,0.1324414908885955,293.00933837890625,297.1499938964844,293.1499938964844,0.1451376080513,-3251.856689453125,304.1426086425781,0.916230082511902,0.2179365307092666,0.2066718786954879,293.1490478515625,297.1499938964844,293.1499938964844,0.0063506886363029,-2261.611083984375,299.3265380859375,0.5570584535598755,0.050000000745058,0.2285917848348617,291.1585693359375,291.1499938964844,270.3844299316406,269.9843444824219,283.293212890625,293.1484680175781,291.1588439941406,1.0,0.2242332845926284,0.9995859265327454,0.9995859265327454,0.9999101161956788,1.0,-1.119950294494629,0.4855302274227142,0.6344200968742371,0.2120913118124008,0.0,0.0,0.3347490131855011,28.69074440002441,25.0,3.467928409576416,-8899.4013671875,134.3749237060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91571044921875,308.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.2060748934745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446981817483902,0.2447026818990707,-4.506481218413683e-06,0.0,0.0002091398200718,0.0,0.0,10.527827262878418,0.0,0.0,0.0,0.2960914373397827,4.0,0.0,1.0
288240,293.0298767089844,297.1499938964844,293.1499938964844,0.0877643972635269,-2062.045654296875,304.14569091796875,0.801300585269928,0.1450501829385757,0.131022036075592,293.0753173828125,297.1499938964844,293.1499938964844,0.1701358258724212,-3690.816650390625,304.1476135253906,0.96094012260437,0.2470843493938446,0.2344793230295181,292.9931030273437,297.1499938964844,293.1499938964844,0.1215521097183227,-2083.740478515625,304.1416931152344,0.8719843029975891,0.1890316009521484,0.1324414908885955,293.00933837890625,297.1499938964844,293.1499938964844,0.1451376080513,-3251.856689453125,304.1426086425781,0.916230082511902,0.2179365307092666,0.2066718786954879,293.1490478515625,297.1499938964844,293.1499938964844,0.0063506886363029,-2261.611083984375,299.3265380859375,0.5570584535598755,0.050000000745058,0.2285917848348617,291.1585693359375,291.1499938964844,270.3844299316406,269.9843444824219,283.293212890625,293.1484680175781,291.1588439941406,1.0,0.2242332845926284,0.9995859265327454,0.9995859265327454,0.9999101161956788,1.0,-1.119950294494629,0.4855302274227142,0.6344200968742371,0.2120913118124008,0.0,0.0,0.3347490131855011,28.69074440002441,25.0,3.467928409576416,-8899.4013671875,134.3749237060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91571044921875,308.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.2060748934745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446981817483902,0.2447026818990707,-4.506481218413683e-06,0.0,0.0002091398200718,0.0,0.0,10.527827262878418,0.0,0.0,0.0,0.2960914373397827,4.0,0.0,1.0
288300,293.0364685058594,297.1499938964844,293.1499938964844,0.0879383981227874,-2065.215576171875,304.1461486816406,0.8058543801307678,0.1452792733907699,0.1312312334775924,293.08062744140625,297.1499938964844,293.1499938964844,0.1700538545846939,-3689.253173828125,304.148193359375,0.9657410979270936,0.2469891011714935,0.2343918681144714,292.9998779296875,297.1499938964844,293.1499938964844,0.1220837756991386,-2090.974853515625,304.1422424316406,0.8774503469467163,0.1896884143352508,0.1329083889722824,293.0157470703125,297.1499938964844,293.1499938964844,0.1455765813589096,-3259.599853515625,304.1431579589844,0.922399640083313,0.2184584736824035,0.207175001502037,293.1535949707031,297.1499938964844,293.1499938964844,0.0063346372917294,-2256.919189453125,299.31494140625,0.5604135990142822,0.050000000745058,0.2284850180149078,291.15972900390625,291.1499938964844,270.3933410644531,269.9909973144531,283.2993469238281,293.1529846191406,291.15997314453125,1.0,0.2235377579927444,0.9994824528694152,0.9994824528694152,1.0,1.0,-1.1211328506469729,0.4860546588897705,0.6350781917572021,0.2123875468969345,0.0,0.0,0.3339811265468597,28.136823654174805,25.0,3.1828558444976807,-8902.427734375,133.6287384033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96746826171875,308.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.794921875,18000.0,0.0,0.0,0.2059732675552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440188378095626,0.2440233379602432,-4.504852768150158e-06,0.0,0.0002090366760967,0.0,0.0,10.49205493927002,0.0,0.0,0.0,0.29594686627388,4.0,0.0,1.0
288360,293.0428771972656,297.1499938964844,293.1499938964844,0.0880768001079559,-2067.728515625,304.1466064453125,0.8097098469734192,0.145458310842514,0.1313967108726501,293.0858154296875,297.1499938964844,293.1499938964844,0.1699349135160446,-3687.0625,304.14874267578125,0.9697210788726808,0.2468471676111221,0.2342612594366073,293.0065612792969,297.1499938964844,293.1499938964844,0.1225660592317581,-2097.527587890625,304.14276123046875,0.8822847604751587,0.1902792155742645,0.133329838514328,293.0220642089844,297.1499938964844,293.1499938964844,0.1459667682647705,-3266.47021484375,304.1436767578125,0.9278483986854552,0.2189175635576248,0.2076193541288375,293.1582336425781,297.1499938964844,293.1499938964844,0.0063182013109326,-2252.142333984375,299.30224609375,0.5633342862129211,0.050000000745058,0.228394940495491,291.1606750488281,291.1499938964844,270.40240478515625,269.99774169921875,283.3056030273437,293.1576232910156,291.160888671875,1.0,0.2229461967945099,0.9992933869361876,0.9992933869361876,1.0,1.0,-1.1221059560775757,0.4864858984947204,0.6356200575828552,0.2126321196556091,0.0,0.0,0.333171397447586,27.669174194335938,25.0,2.780599594116211,-8903.3701171875,132.99087524414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017578125,308.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.361328125,18000.0,0.0,0.0,0.2057859003543853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243290439248085,0.2432949393987655,-4.503050604398595e-06,0.0,0.0002088465262204,0.0,0.0,10.45362377166748,0.0,0.0,0.0,0.2957911193370819,4.0,0.0,1.0
288420,293.0551452636719,297.1499938964844,293.1499938964844,0.0882566422224044,-2070.9638671875,304.1474304199219,0.815609335899353,0.1456812769174575,0.131609708070755,293.0958557128906,297.1499938964844,293.1499938964844,0.1695979535579681,-3680.99853515625,304.14971923828125,0.9756628274917604,0.2464393824338913,0.2338864654302597,293.01953125,297.1499938964844,293.1499938964844,0.1233942732214927,-2108.755859375,304.143798828125,0.890225350856781,0.191280722618103,0.1340490132570266,293.0343322753906,297.1499938964844,293.1499938964844,0.1466141492128372,-3277.8369140625,304.14471435546875,0.9366544485092164,0.2196662724018097,0.2083503603935241,293.16766357421875,297.1499938964844,293.1499938964844,0.0062841749750077,-2242.307861328125,299.2738037109375,0.5680272579193115,0.050000000745058,0.228255346417427,291.162109375,291.1499938964844,270.4208374023437,270.01153564453125,283.3185729980469,293.1670227050781,291.1622314453125,1.0,0.2220088690519333,0.9989153742790222,0.9989153742790222,1.0,1.0,-1.123485088348389,0.4870939552783966,0.6363911032676697,0.2129792869091034,0.0,0.0,0.3314549922943115,26.942901611328125,25.0,1.9686838388442995,-8899.7880859375,131.96343994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,308.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.080078125,18000.0,0.0,0.0,0.2051838934421539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241738811135292,0.2417433112859726,-4.499118858802831e-06,0.0,0.0002082355786114,0.0,0.0,10.371731758117676,0.0,0.0,0.0,0.2954581081867218,4.0,0.0,1.0
288480,293.0551452636719,297.1499938964844,293.1499938964844,0.0882566422224044,-2070.9638671875,304.1474304199219,0.815609335899353,0.1456812769174575,0.131609708070755,293.0958557128906,297.1499938964844,293.1499938964844,0.1695979535579681,-3680.99853515625,304.14971923828125,0.9756628274917604,0.2464393824338913,0.2338864654302597,293.01953125,297.1499938964844,293.1499938964844,0.1233942732214927,-2108.755859375,304.143798828125,0.890225350856781,0.191280722618103,0.1340490132570266,293.0343322753906,297.1499938964844,293.1499938964844,0.1466141492128372,-3277.8369140625,304.14471435546875,0.9366544485092164,0.2196662724018097,0.2083503603935241,293.16766357421875,297.1499938964844,293.1499938964844,0.0062841749750077,-2242.307861328125,299.2738037109375,0.5680272579193115,0.050000000745058,0.228255346417427,291.162109375,291.1499938964844,270.4208374023437,270.01153564453125,283.3185729980469,293.1670227050781,291.1622314453125,1.0,0.2220088690519333,0.9989153742790222,0.9989153742790222,1.0,1.0,-1.123485088348389,0.4870939552783966,0.6363911032676697,0.2129792869091034,0.0,0.0,0.3314549922943115,26.942901611328125,25.0,1.9686838388442995,-8899.7880859375,131.96343994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,308.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.080078125,18000.0,0.0,0.0,0.2051838934421539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241738811135292,0.2417433112859726,-4.499118858802831e-06,0.0,0.0002082355786114,0.0,0.0,10.371731758117676,0.0,0.0,0.0,0.2954581081867218,4.0,0.0,1.0
288540,293.0666809082031,297.1499938964844,293.1499938964844,0.0883195847272872,-2072.0419921875,304.148193359375,0.8196182250976562,0.1457415372133255,0.1316804885864257,293.1053466796875,297.1499938964844,293.1499938964844,0.1691429018974304,-3672.926513671875,304.15057373046875,0.9794719815254213,0.2458828091621399,0.2333757728338241,293.0319519042969,297.1499938964844,293.1499938964844,0.1240558102726936,-2117.698974609375,304.1447448730469,0.8961172103881836,0.192063108086586,0.1346175521612167,293.0461120605469,297.1499938964844,293.1499938964844,0.147100418806076,-3286.336669921875,304.1456604003906,0.9429733157157898,0.2202098965644836,0.2088909447193145,293.1771545410156,297.1499938964844,293.1499938964844,0.0062485309317708,-2232.05615234375,299.2416687011719,0.5714098811149597,0.050000000745058,0.228158414363861,291.1629638671875,291.1499938964844,270.439697265625,270.025634765625,283.3320007324219,293.1765441894531,291.1630249023437,1.0,0.2213172018527984,0.9985373616218568,0.9985373616218568,1.0,1.0,-1.1241722106933594,0.4873912632465362,0.6367809772491455,0.2131530493497848,0.0,0.0,0.3296662271022796,26.434965133666992,25.0,1.1709752082824707,-8889.5986328125,131.17112731933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,308.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.2043275386095047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401106357574463,0.2401151210069656,-4.494925633480307e-06,0.0,0.0002073664800263,0.0,0.0,10.285905838012695,0.0,0.0,0.0,0.2951084971427917,4.0,0.0,1.0
288600,293.0666809082031,297.1499938964844,293.1499938964844,0.0883195847272872,-2072.0419921875,304.148193359375,0.8196182250976562,0.1457415372133255,0.1316804885864257,293.1053466796875,297.1499938964844,293.1499938964844,0.1691429018974304,-3672.926513671875,304.15057373046875,0.9794719815254213,0.2458828091621399,0.2333757728338241,293.0319519042969,297.1499938964844,293.1499938964844,0.1240558102726936,-2117.698974609375,304.1447448730469,0.8961172103881836,0.192063108086586,0.1346175521612167,293.0461120605469,297.1499938964844,293.1499938964844,0.147100418806076,-3286.336669921875,304.1456604003906,0.9429733157157898,0.2202098965644836,0.2088909447193145,293.1771545410156,297.1499938964844,293.1499938964844,0.0062485309317708,-2232.05615234375,299.2416687011719,0.5714098811149597,0.050000000745058,0.228158414363861,291.1629638671875,291.1499938964844,270.439697265625,270.025634765625,283.3320007324219,293.1765441894531,291.1630249023437,1.0,0.2213172018527984,0.9985373616218568,0.9985373616218568,1.0,1.0,-1.1241722106933594,0.4873912632465362,0.6367809772491455,0.2131530493497848,0.0,0.0,0.3296662271022796,26.434965133666992,25.0,1.1709752082824707,-8889.5986328125,131.17112731933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,308.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.2043275386095047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401106357574463,0.2401151210069656,-4.494925633480307e-06,0.0,0.0002073664800263,0.0,0.0,10.285905838012695,0.0,0.0,0.0,0.2951084971427917,4.0,0.0,1.0
288660,293.0775146484375,297.1499938964844,293.1499938964844,0.0882780104875564,-2071.189697265625,304.1488647460937,0.8221701979637146,0.1456577181816101,0.1316245645284652,293.11431884765625,297.1499938964844,293.1499938964844,0.1685814708471298,-3663.037841796875,304.1513061523437,0.9816899299621582,0.2451930940151214,0.2327430844306945,293.0438232421875,297.1499938964844,293.1499938964844,0.1245660483837127,-2124.573974609375,304.1456604003906,0.9003064036369324,0.1926488429307937,0.1350504606962204,293.05731201171875,297.1499938964844,293.1499938964844,0.1474407613277435,-3292.245361328125,304.14654541015625,0.9472843408584596,0.2205696702003479,0.2092603892087936,293.1866149902344,297.1499938964844,293.1499938964844,0.0062112198211252,-2221.347412109375,299.2061767578125,0.573749303817749,0.050000000745058,0.2280930578708648,291.1632995605469,291.1499938964844,270.4589538574219,270.0400085449219,283.3457336425781,293.1860046386719,291.163330078125,1.0,0.2207913994789123,0.998181402683258,0.998181402683258,1.0,1.0,-1.1242305040359497,0.4874064326286316,0.6368241310119629,0.2131698429584503,0.0,0.0,0.3278637230396271,26.08715438842773,25.0,0.5268017649650574,-8873.8232421875,130.52099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.37628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.455078125,18000.0,0.0,0.0,0.2032787501811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384673058986663,0.2384717911481857,-4.490651917876676e-06,0.0,0.0002063020947389,0.0,0.0,10.199459075927734,0.0,0.0,0.0,0.2947558760643005,4.0,0.0,1.0
288720,293.0775146484375,297.1499938964844,293.1499938964844,0.0882780104875564,-2071.189697265625,304.1488647460937,0.8221701979637146,0.1456577181816101,0.1316245645284652,293.11431884765625,297.1499938964844,293.1499938964844,0.1685814708471298,-3663.037841796875,304.1513061523437,0.9816899299621582,0.2451930940151214,0.2327430844306945,293.0438232421875,297.1499938964844,293.1499938964844,0.1245660483837127,-2124.573974609375,304.1456604003906,0.9003064036369324,0.1926488429307937,0.1350504606962204,293.05731201171875,297.1499938964844,293.1499938964844,0.1474407613277435,-3292.245361328125,304.14654541015625,0.9472843408584596,0.2205696702003479,0.2092603892087936,293.1866149902344,297.1499938964844,293.1499938964844,0.0062112198211252,-2221.347412109375,299.2061767578125,0.573749303817749,0.050000000745058,0.2280930578708648,291.1632995605469,291.1499938964844,270.4589538574219,270.0400085449219,283.3457336425781,293.1860046386719,291.163330078125,1.0,0.2207913994789123,0.998181402683258,0.998181402683258,1.0,1.0,-1.1242305040359497,0.4874064326286316,0.6368241310119629,0.2131698429584503,0.0,0.0,0.3278637230396271,26.08715438842773,25.0,0.5268017649650574,-8873.8232421875,130.52099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.37628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.455078125,18000.0,0.0,0.0,0.2032787501811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384673058986663,0.2384717911481857,-4.490651917876676e-06,0.0,0.0002063020947389,0.0,0.0,10.199459075927734,0.0,0.0,0.0,0.2947558760643005,4.0,0.0,1.0
288780,293.0876159667969,297.1499938964844,293.1499938964844,0.0881393477320671,-2068.54296875,304.14947509765625,0.823543131351471,0.1454421132802963,0.1314520984888076,293.122802734375,297.1499938964844,293.1499938964844,0.1679191291332245,-3651.415771484375,304.1519775390625,0.982676088809967,0.2443795204162597,0.2319961339235305,293.0550842285156,297.1499938964844,293.1499938964844,0.1249336525797844,-2129.503173828125,304.146484375,0.9030742645263672,0.19305220246315,0.135357066988945,293.0679626464844,297.1499938964844,293.1499938964844,0.1476430594921112,-3295.704345703125,304.1473388671875,0.9499810934066772,0.2207585275173187,0.2094701379537582,293.1959533691406,297.1499938964844,293.1499938964844,0.0061721610836684,-2210.131103515625,299.16766357421875,0.575253427028656,0.050000000745058,0.2280517518520355,291.1633605957031,291.1499938964844,270.47857666015625,270.0546875,283.3597717285156,293.1953430175781,291.1633605957031,1.0,0.2203759551048278,0.9978254437446594,0.9978254437446594,1.0,1.0,-1.1236974000930786,0.4871557354927063,0.6365417242050171,0.2130391150712967,0.0,0.0,0.3260772228240967,25.859729766845703,25.0,0.0821789503097534,-8853.025390625,129.9478759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,308.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.322265625,18000.0,0.0,0.0,0.2020925730466842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368421256542205,0.2368466109037399,-4.486414582061116e-06,0.0,0.0002050982729997,0.0,0.0,10.114206314086914,0.0,0.0,0.0,0.2944079041481018,4.0,0.0,1.0
288840,293.0876159667969,297.1499938964844,293.1499938964844,0.0881393477320671,-2068.54296875,304.14947509765625,0.823543131351471,0.1454421132802963,0.1314520984888076,293.122802734375,297.1499938964844,293.1499938964844,0.1679191291332245,-3651.415771484375,304.1519775390625,0.982676088809967,0.2443795204162597,0.2319961339235305,293.0550842285156,297.1499938964844,293.1499938964844,0.1249336525797844,-2129.503173828125,304.146484375,0.9030742645263672,0.19305220246315,0.135357066988945,293.0679626464844,297.1499938964844,293.1499938964844,0.1476430594921112,-3295.704345703125,304.1473388671875,0.9499810934066772,0.2207585275173187,0.2094701379537582,293.1959533691406,297.1499938964844,293.1499938964844,0.0061721610836684,-2210.131103515625,299.16766357421875,0.575253427028656,0.050000000745058,0.2280517518520355,291.1633605957031,291.1499938964844,270.47857666015625,270.0546875,283.3597717285156,293.1953430175781,291.1633605957031,1.0,0.2203759551048278,0.9978254437446594,0.9978254437446594,1.0,1.0,-1.1236974000930786,0.4871557354927063,0.6365417242050171,0.2130391150712967,0.0,0.0,0.3260772228240967,25.859729766845703,25.0,0.0821789503097534,-8853.025390625,129.9478759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,308.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.322265625,18000.0,0.0,0.0,0.2020925730466842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368421256542205,0.2368466109037399,-4.486414582061116e-06,0.0,0.0002050982729997,0.0,0.0,10.114206314086914,0.0,0.0,0.0,0.2944079041481018,4.0,0.0,1.0
288900,293.0924072265625,297.1499938964844,293.1499938964844,0.088035836815834,-2066.587158203125,304.1497497558594,0.823860764503479,0.1452885270118713,0.1313251256942749,293.1268310546875,297.1499938964844,293.1499938964844,0.1675517559051513,-3644.97998046875,304.1522827148437,0.9827951788902284,0.2439290285110473,0.2315820753574371,293.0604858398437,297.1499938964844,293.1499938964844,0.1250666379928589,-2131.275146484375,304.1468811035156,0.904017448425293,0.193189725279808,0.1354657560586929,293.07305908203125,297.1499938964844,293.1499938964844,0.1476948708295822,-3296.55810546875,304.1477355957031,0.950832724571228,0.2207926958799362,0.2095184624195099,293.2005310058594,297.1499938964844,293.1499938964844,0.006151957437396,-2204.319580078125,299.1473388671875,0.5757509469985962,0.050000000745058,0.2280382215976715,291.1632995605469,291.1499938964844,270.4884948730469,270.0621032714844,283.36688232421875,293.199951171875,291.1632995605469,1.0,0.220195859670639,0.99764746427536,0.99764746427536,1.0,1.0,-1.1232203245162964,0.4869356453418731,0.6362847089767456,0.2129214704036712,0.0,0.0,0.3251954615116119,25.78117561340332,25.0,-0.0689272880554199,-8840.8974609375,129.6742706298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514404296875,308.4019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21875,18000.0,0.0,0.0,0.2014643400907516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360424250364303,0.2360469102859497,-4.484330929699354e-06,0.0,0.000204460680834,0.0,0.0,10.072354316711426,0.0,0.0,0.0,0.2942370772361755,4.0,0.0,1.0
288960,293.0970458984375,297.1499938964844,293.1499938964844,0.0879112780094146,-2064.241943359375,304.1500244140625,0.8239734172821045,0.1451069116592407,0.1311732530593872,293.1307678222656,297.1499938964844,293.1499938964844,0.167161762714386,-3638.15234375,304.152587890625,0.9827092885971068,0.2434514313936233,0.2311428636312484,293.0657653808594,297.1499938964844,293.1499938964844,0.125167965888977,-2132.6162109375,304.1472473144531,0.90471351146698,0.193287581205368,0.1355469077825546,293.0780334472656,297.1499938964844,293.1499938964844,0.1477158516645431,-3296.864501953125,304.1481018066406,0.9514115452766418,0.2207895070314407,0.209531769156456,293.2051086425781,297.1499938964844,293.1499938964844,0.0061313174664974,-2198.37255859375,299.1263122558594,0.5761110782623291,0.050000000745058,0.2280284613370895,291.1632080078125,291.1499938964844,270.4985046386719,270.0695495605469,283.3740539550781,293.2044982910156,291.1632080078125,1.0,0.2200277745723724,0.9974785447120668,0.9974785447120668,1.0,1.0,-1.1226125955581665,0.4866569340229034,0.6359556913375854,0.2127717435359954,0.0,0.0,0.3243222534656524,25.721059799194336,28.0,-0.1781364679336547,-8827.72265625,129.40235900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731689453125,308.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.103515625,18000.0,0.0,0.0,0.2008213102817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352526783943176,0.2352571636438369,-4.482276381168049e-06,0.0,0.0002038081001956,0.0,0.0,10.03109359741211,0.0,0.0,0.0,0.2940686345100403,4.0,0.0,1.0
289020,293.1058654785156,297.1499938964844,293.1499938964844,0.0876209959387779,-2058.798095703125,304.1504821777344,0.8186053037643433,0.1446580439805984,0.1308197379112243,293.1382751464844,297.1499938964844,293.1499938964844,0.1663393378257751,-3623.77099609375,304.153076171875,0.9762009382247924,0.2424140870571136,0.2302151769399643,293.0758972167969,297.1499938964844,293.1499938964844,0.125300258398056,-2134.348388671875,304.14794921875,0.8992764949798584,0.1933645159006118,0.1356468647718429,293.0876159667969,297.1499938964844,293.1499938964844,0.1476908326148986,-3296.3017578125,304.1487731933594,0.9449142217636108,0.2206713706254959,0.2094806581735611,293.21405029296875,297.1499938964844,293.1499938964844,0.0060924957506358,-2187.256591796875,299.082275390625,0.5720024704933167,0.050000000745058,0.2281418144702911,291.1628112792969,291.1499938964844,270.51873779296875,270.08465576171875,283.388427734375,293.2134704589844,291.1627502441406,1.0,0.2208828777074813,0.9971407055854796,0.9971407055854796,1.0,1.0,-1.1212695837020874,0.4860424101352691,0.6352271437644958,0.2124399244785308,0.0,0.0,0.3226342797279358,26.30834007263184,31.0,-0.6571892499923706,-8799.3779296875,130.17620849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,308.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.755859375,18000.0,0.0,0.0,0.199511632323265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337176352739334,0.2337221056222915,-4.478272785490844e-06,0.0,0.0002024789428105,0.0,0.0,9.951045989990234,0.0,0.0,0.0,0.2937420010566711,4.0,0.0,1.0
289080,293.1058654785156,297.1499938964844,293.1499938964844,0.0876209959387779,-2058.798095703125,304.1504821777344,0.8186053037643433,0.1446580439805984,0.1308197379112243,293.1382751464844,297.1499938964844,293.1499938964844,0.1663393378257751,-3623.77099609375,304.153076171875,0.9762009382247924,0.2424140870571136,0.2302151769399643,293.0758972167969,297.1499938964844,293.1499938964844,0.125300258398056,-2134.348388671875,304.14794921875,0.8992764949798584,0.1933645159006118,0.1356468647718429,293.0876159667969,297.1499938964844,293.1499938964844,0.1476908326148986,-3296.3017578125,304.1487731933594,0.9449142217636108,0.2206713706254959,0.2094806581735611,293.21405029296875,297.1499938964844,293.1499938964844,0.0060924957506358,-2187.256591796875,299.082275390625,0.5720024704933167,0.050000000745058,0.2281418144702911,291.1628112792969,291.1499938964844,270.51873779296875,270.08465576171875,283.388427734375,293.2134704589844,291.1627502441406,1.0,0.2208828777074813,0.9971407055854796,0.9971407055854796,1.0,1.0,-1.1212695837020874,0.4860424101352691,0.6352271437644958,0.2124399244785308,0.0,0.0,0.3226342797279358,26.30834007263184,31.0,-0.6571892499923706,-8799.3779296875,130.17620849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,308.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.755859375,18000.0,0.0,0.0,0.199511632323265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337176352739334,0.2337221056222915,-4.478272785490844e-06,0.0,0.0002024789428105,0.0,0.0,9.951045989990234,0.0,0.0,0.0,0.2937420010566711,4.0,0.0,1.0
289140,293.1141662597656,297.1499938964844,293.1499938964844,0.087264560163021,-2052.134521484375,304.1509094238281,0.8085722923278809,0.1440957188606262,0.1303864419460296,293.1453857421875,297.1499938964844,293.1499938964844,0.165448397397995,-3608.19873046875,304.1535339355469,0.963814616203308,0.2412674725055694,0.2292080372571945,293.0855407714844,297.1499938964844,293.1499938964844,0.1253286004066467,-2134.669677734375,304.1485900878906,0.8885704874992371,0.1932853758335113,0.1356548517942428,293.0967102050781,297.1499938964844,293.1499938964844,0.1475659757852554,-3293.97216796875,304.1493835449219,0.9320496320724488,0.2204060852527618,0.2093137502670288,293.22283935546875,297.1499938964844,293.1499938964844,0.0060549802146852,-2176.5615234375,299.0354919433594,0.5641171336174011,0.050000000745058,0.2283712774515152,291.162109375,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.2222595214844,291.1620483398437,1.0,0.2226012647151947,0.9968029260635376,0.9968029260635376,1.0,1.0,-1.119625449180603,0.4852917790412903,0.6343336701393127,0.2120357453823089,0.0,0.0,0.3210667669773102,27.511455535888672,34.0,-0.8750266432762146,-8769.19140625,132.04312133789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430419921875,308.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.173828125,18000.0,0.0,0.0,0.1982048749923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322955280542373,0.2322999984025955,-4.47452566731954e-06,0.0,0.0002011527540162,0.0,0.0,9.877016067504885,0.0,0.0,0.0,0.2934393286705017,4.0,0.0,1.0
289200,293.1141662597656,297.1499938964844,293.1499938964844,0.087264560163021,-2052.134521484375,304.1509094238281,0.8085722923278809,0.1440957188606262,0.1303864419460296,293.1453857421875,297.1499938964844,293.1499938964844,0.165448397397995,-3608.19873046875,304.1535339355469,0.963814616203308,0.2412674725055694,0.2292080372571945,293.0855407714844,297.1499938964844,293.1499938964844,0.1253286004066467,-2134.669677734375,304.1485900878906,0.8885704874992371,0.1932853758335113,0.1356548517942428,293.0967102050781,297.1499938964844,293.1499938964844,0.1475659757852554,-3293.97216796875,304.1493835449219,0.9320496320724488,0.2204060852527618,0.2093137502670288,293.22283935546875,297.1499938964844,293.1499938964844,0.0060549802146852,-2176.5615234375,299.0354919433594,0.5641171336174011,0.050000000745058,0.2283712774515152,291.162109375,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.2222595214844,291.1620483398437,1.0,0.2226012647151947,0.9968029260635376,0.9968029260635376,1.0,1.0,-1.119625449180603,0.4852917790412903,0.6343336701393127,0.2120357453823089,0.0,0.0,0.3210667669773102,27.511455535888672,34.0,-0.8750266432762146,-8769.19140625,132.04312133789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430419921875,308.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.173828125,18000.0,0.0,0.0,0.1982048749923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322955280542373,0.2322999984025955,-4.47452566731954e-06,0.0,0.0002011527540162,0.0,0.0,9.877016067504885,0.0,0.0,0.0,0.2934393286705017,4.0,0.0,1.0
289260,293.1219177246094,297.1499938964844,293.1499938964844,0.086839847266674,-2044.20458984375,304.1513366699219,0.7952956557273865,0.1434287279844284,0.1298746466636657,293.1521301269531,297.1499938964844,293.1499938964844,0.1644826680421829,-3591.30859375,304.1539611816406,0.946951687335968,0.2400179505348205,0.2281206101179123,293.0947265625,297.1499938964844,293.1499938964844,0.1252503991127014,-2133.537353515625,304.1492004394531,0.8750008940696716,0.1930596083402633,0.1355724781751632,293.1053466796875,297.1499938964844,293.1499938964844,0.1473371982574463,-3289.789794921875,304.14996337890625,0.9156087636947632,0.2200020104646682,0.2090322226285934,293.2314147949219,297.1499938964844,293.1499938964844,0.0060177962295711,-2165.94873046875,298.9862060546875,0.5541268587112427,0.050000000745058,0.2286881506443023,291.1615600585937,291.1499938964844,270.5599365234375,270.11529541015625,283.4175109863281,293.2308654785156,291.1614990234375,1.0,0.2249684929847717,0.9964815974235536,0.9964815974235536,1.0,1.0,-1.1176495552062988,0.4843913912773132,0.6332582235336304,0.2115527391433715,0.0,0.0,0.3195620775222778,29.17681312561035,37.0,-0.7656407356262207,-8736.744140625,134.69654846191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,308.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.1969339996576309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309505045413971,0.2309549748897552,-4.471036845643539e-06,0.0,0.0001998629741137,0.0,0.0,9.807294845581056,0.0,0.0,0.0,0.2931545674800873,4.0,0.0,1.0
289320,293.1219177246094,297.1499938964844,293.1499938964844,0.086839847266674,-2044.20458984375,304.1513366699219,0.7952956557273865,0.1434287279844284,0.1298746466636657,293.1521301269531,297.1499938964844,293.1499938964844,0.1644826680421829,-3591.30859375,304.1539611816406,0.946951687335968,0.2400179505348205,0.2281206101179123,293.0947265625,297.1499938964844,293.1499938964844,0.1252503991127014,-2133.537353515625,304.1492004394531,0.8750008940696716,0.1930596083402633,0.1355724781751632,293.1053466796875,297.1499938964844,293.1499938964844,0.1473371982574463,-3289.789794921875,304.14996337890625,0.9156087636947632,0.2200020104646682,0.2090322226285934,293.2314147949219,297.1499938964844,293.1499938964844,0.0060177962295711,-2165.94873046875,298.9862060546875,0.5541268587112427,0.050000000745058,0.2286881506443023,291.1615600585937,291.1499938964844,270.5599365234375,270.11529541015625,283.4175109863281,293.2308654785156,291.1614990234375,1.0,0.2249684929847717,0.9964815974235536,0.9964815974235536,1.0,1.0,-1.1176495552062988,0.4843913912773132,0.6332582235336304,0.2115527391433715,0.0,0.0,0.3195620775222778,29.17681312561035,37.0,-0.7656407356262207,-8736.744140625,134.69654846191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,308.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.1969339996576309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309505045413971,0.2309549748897552,-4.471036845643539e-06,0.0,0.0001998629741137,0.0,0.0,9.807294845581056,0.0,0.0,0.0,0.2931545674800873,4.0,0.0,1.0
289380,293.1291809082031,297.1499938964844,293.1499938964844,0.0863500609993934,-2035.0687255859373,304.1517028808594,0.7807739973068237,0.1426655650138855,0.1292881518602371,293.15850830078125,297.1499938964844,293.1499938964844,0.1634445339441299,-3573.135986328125,304.1543884277344,0.9273786544799804,0.2386722564697265,0.2269550859928131,293.1033935546875,297.1499938964844,293.1499938964844,0.12506964802742,-2131.0048828125,304.1497497558594,0.8603537082672119,0.1926964074373245,0.1354031711816787,293.1135559082031,297.1499938964844,293.1499938964844,0.147008016705513,-3283.8154296875,304.1505432128906,0.8989028930664062,0.2194675654172897,0.2086399048566818,293.2398376464844,297.1499938964844,293.1499938964844,0.0059803402982652,-2155.224853515625,298.9345397949219,0.5432817339897156,0.050000000745058,0.2290729582309723,291.16119384765625,291.1499938964844,270.5808410644531,270.1307983398437,283.4322204589844,293.2392883300781,291.1611633300781,1.0,0.2278102934360504,0.9961602687835692,0.9961602687835692,1.0,1.0,-1.1153346300125122,0.4833371937274933,0.6319974064826965,0.2109902054071426,0.0,0.0,0.318098247051239,31.20038795471192,40.0,-0.5324199795722961,-8701.97265625,137.93038940429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4460144042969,308.390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.517578125,18000.0,0.0,0.0,0.195720687508583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296540737152099,0.2296585440635681,-4.467716735234717e-06,0.0,0.000198631605599,0.0,0.0,9.740349769592283,0.0,0.0,0.0,0.292881578207016,4.0,0.0,1.0
289440,293.1291809082031,297.1499938964844,293.1499938964844,0.0863500609993934,-2035.0687255859373,304.1517028808594,0.7807739973068237,0.1426655650138855,0.1292881518602371,293.15850830078125,297.1499938964844,293.1499938964844,0.1634445339441299,-3573.135986328125,304.1543884277344,0.9273786544799804,0.2386722564697265,0.2269550859928131,293.1033935546875,297.1499938964844,293.1499938964844,0.12506964802742,-2131.0048828125,304.1497497558594,0.8603537082672119,0.1926964074373245,0.1354031711816787,293.1135559082031,297.1499938964844,293.1499938964844,0.147008016705513,-3283.8154296875,304.1505432128906,0.8989028930664062,0.2194675654172897,0.2086399048566818,293.2398376464844,297.1499938964844,293.1499938964844,0.0059803402982652,-2155.224853515625,298.9345397949219,0.5432817339897156,0.050000000745058,0.2290729582309723,291.16119384765625,291.1499938964844,270.5808410644531,270.1307983398437,283.4322204589844,293.2392883300781,291.1611633300781,1.0,0.2278102934360504,0.9961602687835692,0.9961602687835692,1.0,1.0,-1.1153346300125122,0.4833371937274933,0.6319974064826965,0.2109902054071426,0.0,0.0,0.318098247051239,31.20038795471192,40.0,-0.5324199795722961,-8701.97265625,137.93038940429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4460144042969,308.390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.517578125,18000.0,0.0,0.0,0.195720687508583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296540737152099,0.2296585440635681,-4.467716735234717e-06,0.0,0.000198631605599,0.0,0.0,9.740349769592283,0.0,0.0,0.0,0.292881578207016,4.0,0.0,1.0
289500,293.13262939453125,297.1499938964844,293.1499938964844,0.0860814154148101,-2030.060791015625,304.1518859863281,0.7734304070472717,0.1422501802444458,0.1289679706096649,293.1615295410156,297.1499938964844,293.1499938964844,0.1628986150026321,-3563.57177734375,304.1545715332031,0.9173481464385986,0.2379651665687561,0.2263437360525131,293.1075744628906,297.1499938964844,293.1499938964844,0.1249415650963783,-2129.222900390625,304.1500244140625,0.8530118465423584,0.1924656182527542,0.1352868229150772,293.11749267578125,297.1499938964844,293.1499938964844,0.1468063443899154,-3280.164794921875,304.1507873535156,0.8907648324966431,0.2191536277532577,0.2084032595157623,293.24395751953125,297.1499938964844,293.1499938964844,0.0059613669291138,-2149.772216796875,298.9078063964844,0.5378273129463196,0.050000000745058,0.2292862087488174,291.1611022949219,291.1499938964844,270.5913391113281,270.1385803222656,283.43963623046875,293.243408203125,291.1610717773437,1.0,0.2293671071529388,0.9959996342658995,0.9959996342658995,1.0,1.0,-1.1140488386154177,0.4827517867088318,0.6312969923019409,0.2106793522834777,0.0,0.0,0.3173694610595703,32.321800231933594,40.0,-0.3714451491832733,-8683.7119140625,139.7157440185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44500732421875,308.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.1951396316289901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290153950452804,0.2290198653936386,-4.466100108402316e-06,0.0,0.0001980419183382,0.0,0.0,9.70746898651123,0.0,0.0,0.0,0.2927476465702057,4.0,0.0,1.0
289560,293.135986328125,297.1499938964844,293.1499938964844,0.0857980698347091,-2024.7808837890625,304.15203857421875,0.7661938667297363,0.141814112663269,0.1286311894655227,293.1644897460937,297.1499938964844,293.1499938964844,0.1623360067605972,-3553.708740234375,304.1547546386719,0.9077184200286864,0.2372370064258575,0.2257145792245865,293.11163330078125,297.1499938964844,293.1499938964844,0.1247899308800697,-2127.118408203125,304.1502990722656,0.8458045125007629,0.1922043859958648,0.1351506859064102,293.121337890625,297.1499938964844,293.1499938964844,0.1465815156698227,-3276.09912109375,304.15106201171875,0.8826839327812195,0.2188107669353485,0.2081413120031356,293.248046875,297.1499938964844,293.1499938964844,0.0059421695768833,-2144.239013671875,298.8805236816406,0.5324758887290955,0.050000000745058,0.2295107990503311,291.1610412597656,291.1499938964844,270.6018981933594,270.1463928222656,283.44708251953125,293.2475280761719,291.1610412597656,1.0,0.2309924662113189,0.995846688747406,0.995846688747406,1.0,1.0,-1.112681269645691,0.4821292757987976,0.6305519938468933,0.2103501260280609,0.0,0.0,0.3166365921497345,33.50275421142578,43.0,-0.2043213099241256,-8664.8720703125,141.58763122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,308.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.416015625,18000.0,0.0,0.0,0.1945758610963821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283768653869629,0.228381335735321,-4.464497578737792e-06,0.0,0.0001974697661353,0.0,0.0,9.674663543701172,0.0,0.0,0.0,0.2926141321659088,4.0,0.0,1.0
289620,293.1423034667969,297.1499938964844,293.1499938964844,0.085187517106533,-2013.410888671875,304.1523742675781,0.7522926330566406,0.1408817321062088,0.1279081106185913,293.170166015625,297.1499938964844,293.1499938964844,0.161160796880722,-3533.085693359375,304.1551208496094,0.8902873396873474,0.2357186526060104,0.2244027256965637,293.11944580078125,297.1499938964844,293.1499938964844,0.1244159713387489,-2121.941162109375,304.1508178710937,0.8319215774536133,0.1915917247533798,0.1348190009593963,293.12872314453125,297.1499938964844,293.1499938964844,0.1460622102022171,-3266.71875,304.1515808105469,0.8670024871826172,0.2180393189191818,0.2075413018465042,293.256103515625,297.1499938964844,293.1499938964844,0.0059029632247984,-2132.883544921875,298.82427978515625,0.5222803950309753,0.050000000745058,0.2299897670745849,291.1611633300781,291.1499938964844,270.623046875,270.1620178222656,283.4620056152344,293.2555847167969,291.1611633300781,1.0,0.234408363699913,0.9955408573150636,0.9955408573150636,1.0,1.0,-1.1096954345703125,0.4807698428630829,0.628925621509552,0.209635779261589,0.0,0.0,0.3151431381702423,36.020511627197266,46.0,0.1364344358444214,-8625.4326171875,145.54345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346618652344,308.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46484375,18000.0,0.0,0.0,0.1935004740953445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270866632461547,0.2270911186933517,-4.461296157387551e-06,0.0,0.0001963783870451,0.0,0.0,9.608570098876951,0.0,0.0,0.0,0.2923454940319061,4.0,0.0,1.0
289680,293.1423034667969,297.1499938964844,293.1499938964844,0.085187517106533,-2013.410888671875,304.1523742675781,0.7522926330566406,0.1408817321062088,0.1279081106185913,293.170166015625,297.1499938964844,293.1499938964844,0.161160796880722,-3533.085693359375,304.1551208496094,0.8902873396873474,0.2357186526060104,0.2244027256965637,293.11944580078125,297.1499938964844,293.1499938964844,0.1244159713387489,-2121.941162109375,304.1508178710937,0.8319215774536133,0.1915917247533798,0.1348190009593963,293.12872314453125,297.1499938964844,293.1499938964844,0.1460622102022171,-3266.71875,304.1515808105469,0.8670024871826172,0.2180393189191818,0.2075413018465042,293.256103515625,297.1499938964844,293.1499938964844,0.0059029632247984,-2132.883544921875,298.82427978515625,0.5222803950309753,0.050000000745058,0.2299897670745849,291.1611633300781,291.1499938964844,270.623046875,270.1620178222656,283.4620056152344,293.2555847167969,291.1611633300781,1.0,0.234408363699913,0.9955408573150636,0.9955408573150636,1.0,1.0,-1.1096954345703125,0.4807698428630829,0.628925621509552,0.209635779261589,0.0,0.0,0.3151431381702423,36.020511627197266,46.0,0.1364344358444214,-8625.4326171875,145.54345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346618652344,308.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.46484375,18000.0,0.0,0.0,0.1935004740953445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270866632461547,0.2270911186933517,-4.461296157387551e-06,0.0,0.0001963783870451,0.0,0.0,9.608570098876951,0.0,0.0,0.0,0.2923454940319061,4.0,0.0,1.0
289740,293.1482238769531,297.1499938964844,293.1499938964844,0.0845230668783187,-2001.04833984375,304.1526794433594,0.7393994331359863,0.139876589179039,0.1271244436502456,293.1755065917969,297.1499938964844,293.1499938964844,0.1599240899085998,-3511.35205078125,304.1554870605469,0.87387615442276,0.2341246902942657,0.2230246812105178,293.1268310546875,297.1499938964844,293.1499938964844,0.1239543184638023,-2115.560302734375,304.1513061523437,0.8186922073364258,0.1908682286739349,0.1344135105609893,293.1356811523437,297.1499938964844,293.1499938964844,0.1454564183950424,-3255.783935546875,304.1520690917969,0.8523496985435486,0.217162400484085,0.2068466246128082,293.26397705078125,297.1499938964844,293.1499938964844,0.0058625182136893,-2121.08642578125,298.7658386230469,0.5129879117012024,0.050000000745058,0.2305002808570861,291.1614990234375,291.1499938964844,270.6443176269531,270.1776733398437,283.4770812988281,293.2634582519531,291.1615600585937,1.0,0.2379743605852127,0.995235025882721,0.995235025882721,1.0,1.0,-1.1063932180404663,0.4792654812335968,0.6271277666091919,0.2088526636362075,0.0,0.0,0.3135869204998016,38.70277404785156,49.0,0.4694620370864868,-8583.7509765625,149.69998168945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42431640625,308.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.646484375,18000.0,0.0,0.0,0.1924857199192047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257569134235382,0.2257613688707351,-4.458043804334011e-06,0.0,0.0001953485334524,0.0,0.0,9.540711402893066,0.0,0.0,0.0,0.2920701205730438,4.0,0.0,1.0
289800,293.1482238769531,297.1499938964844,293.1499938964844,0.0845230668783187,-2001.04833984375,304.1526794433594,0.7393994331359863,0.139876589179039,0.1271244436502456,293.1755065917969,297.1499938964844,293.1499938964844,0.1599240899085998,-3511.35205078125,304.1554870605469,0.87387615442276,0.2341246902942657,0.2230246812105178,293.1268310546875,297.1499938964844,293.1499938964844,0.1239543184638023,-2115.560302734375,304.1513061523437,0.8186922073364258,0.1908682286739349,0.1344135105609893,293.1356811523437,297.1499938964844,293.1499938964844,0.1454564183950424,-3255.783935546875,304.1520690917969,0.8523496985435486,0.217162400484085,0.2068466246128082,293.26397705078125,297.1499938964844,293.1499938964844,0.0058625182136893,-2121.08642578125,298.7658386230469,0.5129879117012024,0.050000000745058,0.2305002808570861,291.1614990234375,291.1499938964844,270.6443176269531,270.1776733398437,283.4770812988281,293.2634582519531,291.1615600585937,1.0,0.2379743605852127,0.995235025882721,0.995235025882721,1.0,1.0,-1.1063932180404663,0.4792654812335968,0.6271277666091919,0.2088526636362075,0.0,0.0,0.3135869204998016,38.70277404785156,49.0,0.4694620370864868,-8583.7509765625,149.69998168945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42431640625,308.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.646484375,18000.0,0.0,0.0,0.1924857199192047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257569134235382,0.2257613688707351,-4.458043804334011e-06,0.0,0.0001953485334524,0.0,0.0,9.540711402893066,0.0,0.0,0.0,0.2920701205730438,4.0,0.0,1.0
289860,293.1537170410156,297.1499938964844,293.1499938964844,0.0838082954287529,-1987.7630615234373,304.1529846191406,0.727426290512085,0.1388046443462371,0.1262843459844589,293.1805114746094,297.1499938964844,293.1499938964844,0.1586300730705261,-3488.576171875,304.15582275390625,0.858665406703949,0.2324606478214264,0.221584290266037,293.1337890625,297.1499938964844,293.1499938964844,0.1234099045395851,-2108.040771484375,304.1517944335937,0.8055408000946045,0.1900408118963241,0.1339380741119384,293.1423034667969,297.1499938964844,293.1499938964844,0.1447689533233642,-3243.376953125,304.15252685546875,0.8388683795928955,0.2161865383386612,0.2060621082782745,293.27166748046875,297.1499938964844,293.1499938964844,0.0058206869289278,-2108.794189453125,298.7052917480469,0.5046581029891968,0.050000000745058,0.2310354113578796,291.1620788574219,291.1499938964844,270.6656188964844,270.1933288574219,283.4922180175781,293.2711486816406,291.1621398925781,1.0,0.2416301071643829,0.9949467778205872,0.9949467778205872,1.0,1.0,-1.1027861833572388,0.4776213467121124,0.625164806842804,0.2080058157444,0.0,0.0,0.3119415044784546,41.51276779174805,37.0,0.7672678828239441,-8539.8828125,153.9855194091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4135437011719,308.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.939453125,18000.0,0.0,0.0,0.191518172621727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243642061948776,0.2243686616420745,-4.454679128684802e-06,0.0,0.0001943665993167,0.0,0.0,9.469902992248535,0.0,0.0,0.0,0.2917832136154175,4.0,0.0,1.0
