time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1537170410156,297.1499938964844,293.1499938964844,0.0838082954287529,-1987.7630615234373,304.1529846191406,0.727426290512085,0.1388046443462371,0.1262843459844589,293.1805114746094,297.1499938964844,293.1499938964844,0.1586300730705261,-3488.576171875,304.15582275390625,0.858665406703949,0.2324606478214264,0.221584290266037,293.1337890625,297.1499938964844,293.1499938964844,0.1234099045395851,-2108.040771484375,304.1517944335937,0.8055408000946045,0.1900408118963241,0.1339380741119384,293.1423034667969,297.1499938964844,293.1499938964844,0.1447689533233642,-3243.376953125,304.15252685546875,0.8388683795928955,0.2161865383386612,0.2060621082782745,293.27166748046875,297.1499938964844,293.1499938964844,0.0058206869289278,-2108.794189453125,298.7052917480469,0.5046581029891968,0.050000000745058,0.2310354113578796,291.1620788574219,291.1499938964844,270.6656188964844,270.1933288574219,283.4922180175781,293.2711486816406,291.1621398925781,1.0,0.2416301071643829,0.9949467778205872,0.9949467778205872,1.0,1.0,-1.1027861833572388,0.4776213467121124,0.625164806842804,0.2080058157444,0.0,0.0,0.3119415044784546,41.51276779174805,37.0,0.7672678828239441,-8539.8828125,153.9855194091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4135437011719,308.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.939453125,18000.0,0.0,0.0,0.191518172621727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243642061948776,0.2243686616420745,-4.454679128684802e-06,0.0,0.0001943665993167,0.0,0.0,9.469902992248535,0.0,0.0,0.0,0.2917832136154175,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0829401090741157,-1971.612060546875,304.1534423828125,0.7277162075042725,0.1377026289701461,0.1252742260694503,293.18511962890625,297.1499938964844,293.1499938964844,0.1571562886238098,-3462.5283203125,304.1563415527344,0.8592159748077393,0.2307537943124771,0.2199566662311554,293.1402587890625,297.1499938964844,293.1499938964844,0.122670866549015,-2097.802978515625,304.1524353027344,0.8067919015884399,0.189141184091568,0.1333026885986328,293.1484069824219,297.1499938964844,293.1499938964844,0.1438813209533691,-3227.302734375,304.1531677246094,0.8400484323501587,0.2151403129100799,0.205063983798027,293.2790832519531,297.1499938964844,293.1499938964844,0.0057586575858294,-2089.8408203125,298.6434020996094,0.5062990784645081,0.050000000745058,0.2309235632419586,291.1639099121094,291.1499938964844,270.6869506835937,270.2089233398437,283.5079650878906,293.2785949707031,291.164306640625,1.0,0.2395960390567779,0.994658589363098,0.994658589363098,1.0,1.0,-1.0975260734558103,0.4752233922481537,0.6223026514053345,0.2067868560552597,0.0,0.0,0.3099997639656067,40.84858703613281,25.0,3.1471216678619385,-8488.7744140625,151.28997802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404296875,308.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.908203125,18000.0,0.0,0.0,0.1905759125947952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228195965290069,0.2228240370750427,-4.451115273695905e-06,0.0,0.0001934103202074,0.0,0.0,9.39192008972168,0.0,0.0,0.0,0.2914674878120422,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0829401090741157,-1971.612060546875,304.1534423828125,0.7277162075042725,0.1377026289701461,0.1252742260694503,293.18511962890625,297.1499938964844,293.1499938964844,0.1571562886238098,-3462.5283203125,304.1563415527344,0.8592159748077393,0.2307537943124771,0.2199566662311554,293.1402587890625,297.1499938964844,293.1499938964844,0.122670866549015,-2097.802978515625,304.1524353027344,0.8067919015884399,0.189141184091568,0.1333026885986328,293.1484069824219,297.1499938964844,293.1499938964844,0.1438813209533691,-3227.302734375,304.1531677246094,0.8400484323501587,0.2151403129100799,0.205063983798027,293.2790832519531,297.1499938964844,293.1499938964844,0.0057586575858294,-2089.8408203125,298.6434020996094,0.5062990784645081,0.050000000745058,0.2309235632419586,291.1639099121094,291.1499938964844,270.6869506835937,270.2089233398437,283.5079650878906,293.2785949707031,291.164306640625,1.0,0.2395960390567779,0.994658589363098,0.994658589363098,1.0,1.0,-1.0975260734558103,0.4752233922481537,0.6223026514053345,0.2067868560552597,0.0,0.0,0.3099997639656067,40.84858703613281,25.0,3.1471216678619385,-8488.7744140625,151.28997802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404296875,308.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.908203125,18000.0,0.0,0.0,0.1905759125947952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228195965290069,0.2228240370750427,-4.451115273695905e-06,0.0,0.0001934103202074,0.0,0.0,9.39192008972168,0.0,0.0,0.0,0.2914674878120422,4.0,0.0,1.0
290100,293.1609191894531,297.1499938964844,293.1499938964844,0.0824645832180976,-1962.76611328125,304.1536865234375,0.7319376468658447,0.1371566653251648,0.1247285306453704,293.1872253417969,297.1499938964844,293.1499938964844,0.1563637256622314,-3448.485107421875,304.1566162109375,0.86468905210495,0.2298971712589264,0.219092458486557,293.14324951171875,297.1499938964844,293.1499938964844,0.1222419962286949,-2091.85205078125,304.1527709960937,0.8122548460960388,0.1886786073446273,0.1329409629106521,293.1512451171875,297.1499938964844,293.1499938964844,0.1433746516704559,-3218.11083984375,304.15350341796875,0.8454973101615906,0.2146041542291641,0.2045050859451294,293.2826538085937,297.1499938964844,293.1499938964844,0.0057211355306208,-2078.154052734375,298.6122741699219,0.5104576945304871,0.050000000745058,0.2306545823812484,291.1658020019531,291.1499938964844,270.6976013183594,270.2167053222656,283.5160217285156,293.2821655273437,291.16619873046875,1.0,0.2369870841503143,0.9945144653320312,0.9945144653320312,1.0,1.0,-1.0944061279296875,0.4738014340400696,0.6206046938896179,0.2060676515102386,0.0,0.0,0.3087592422962188,39.37326431274414,25.0,4.132993221282959,-8458.349609375,147.688232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4015197753906,308.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.166015625,18000.0,0.0,0.0,0.1900980770587921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218453139066696,0.2218497693538665,-4.44902480012388e-06,0.0,0.0001929253776324,0.0,0.0,9.343159675598145,0.0,0.0,0.0,0.2912721633911133,4.0,0.0,1.0
290160,293.1629638671875,297.1499938964844,293.1499938964844,0.0819737389683723,-1953.647705078125,304.1539001464844,0.7387185096740723,0.1366141587495803,0.1241644769906997,293.1891784667969,297.1499938964844,293.1499938964844,0.1555520147085189,-3434.09423828125,304.1568908691406,0.8735074996948242,0.2290397435426712,0.2182044088840484,293.14605712890625,297.1499938964844,293.1499938964844,0.1217890679836273,-2085.56982421875,304.153076171875,0.8204142451286316,0.1882088035345077,0.1325571686029434,293.1539306640625,297.1499938964844,293.1499938964844,0.1428433060646057,-3208.474365234375,304.1538391113281,0.854103147983551,0.2140609323978424,0.2039163261651992,293.2861328125,297.1499938964844,293.1499938964844,0.0056804865598678,-2065.421875,298.58074951171875,0.5168699026107788,0.050000000745058,0.2302775681018829,291.1675720214844,291.1499938964844,270.708251953125,270.2244567871094,283.5241394042969,293.2856750488281,291.1679382324219,1.0,0.2334844917058944,0.994388461112976,0.994388461112976,1.0,1.0,-1.0910435914993286,0.4722686111927032,0.618774950504303,0.2052976191043853,0.0,0.0,0.3074063062667846,37.318389892578125,25.0,4.480771541595459,-8425.431640625,142.96519470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,308.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.28125,18000.0,0.0,0.0,0.1896037310361862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207535505294799,0.2207579910755157,-4.446626917342655e-06,0.0,0.000192423685803,0.0,0.0,9.288506507873535,0.0,0.0,0.0,0.2910535037517547,4.0,0.0,1.0
290220,293.1667785644531,297.1499938964844,293.1499938964844,0.0810357108712196,-1936.2772216796875,304.1541748046875,0.7483087778091431,0.1355128437280655,0.1230823099613189,293.1928405761719,297.1499938964844,293.1499938964844,0.1539782434701919,-3406.210205078125,304.1572265625,0.8859986662864685,0.2273053079843521,0.2164699286222458,293.1513977050781,297.1499938964844,293.1499938964844,0.1209112331271171,-2073.41796875,304.15350341796875,0.8317393064498901,0.1872290223836898,0.1318064033985138,293.1589660644531,297.1499938964844,293.1499938964844,0.1418123543262481,-3189.814208984375,304.1542663574219,0.8665986061096191,0.2129373550415039,0.2027635276317596,293.2928466796875,297.1499938964844,293.1499938964844,0.0056060240603983,-2042.12939453125,298.51617431640625,0.5266640186309814,0.050000000745058,0.2297754734754562,291.1701354980469,291.1499938964844,270.7294921875,270.2398986816406,283.54010009765625,293.2923889160156,291.17022705078125,1.0,0.2288717478513717,0.9941364526748656,0.9941364526748656,1.0,1.0,-1.0847750902175903,0.4694081246852875,0.6153669357299805,0.2038748115301132,0.0,0.0,0.3045286834239959,34.559669494628906,25.0,3.07043719291687,-8358.6259765625,136.21299743652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058532714844,308.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.564453125,18000.0,0.0,0.0,0.1885422319173813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183754444122314,0.2183798849582672,-4.441184501047246e-06,0.0,0.0001913463929668,0.0,0.0,9.169388771057127,0.0,0.0,0.0,0.2905751764774322,4.0,0.0,1.0
290280,293.1667785644531,297.1499938964844,293.1499938964844,0.0810357108712196,-1936.2772216796875,304.1541748046875,0.7483087778091431,0.1355128437280655,0.1230823099613189,293.1928405761719,297.1499938964844,293.1499938964844,0.1539782434701919,-3406.210205078125,304.1572265625,0.8859986662864685,0.2273053079843521,0.2164699286222458,293.1513977050781,297.1499938964844,293.1499938964844,0.1209112331271171,-2073.41796875,304.15350341796875,0.8317393064498901,0.1872290223836898,0.1318064033985138,293.1589660644531,297.1499938964844,293.1499938964844,0.1418123543262481,-3189.814208984375,304.1542663574219,0.8665986061096191,0.2129373550415039,0.2027635276317596,293.2928466796875,297.1499938964844,293.1499938964844,0.0056060240603983,-2042.12939453125,298.51617431640625,0.5266640186309814,0.050000000745058,0.2297754734754562,291.1701354980469,291.1499938964844,270.7294921875,270.2398986816406,283.54010009765625,293.2923889160156,291.17022705078125,1.0,0.2288717478513717,0.9941364526748656,0.9941364526748656,1.0,1.0,-1.0847750902175903,0.4694081246852875,0.6153669357299805,0.2038748115301132,0.0,0.0,0.3045286834239959,34.559669494628906,25.0,3.07043719291687,-8358.6259765625,136.21299743652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058532714844,308.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.564453125,18000.0,0.0,0.0,0.1885422319173813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183754444122314,0.2183798849582672,-4.441184501047246e-06,0.0,0.0001913463929668,0.0,0.0,9.169388771057127,0.0,0.0,0.0,0.2905751764774322,4.0,0.0,1.0
290340,293.1703491210937,297.1499938964844,293.1499938964844,0.0800981447100639,-1918.9747314453125,304.1543273925781,0.7554928660392761,0.134364053606987,0.1219907253980636,293.1962585449219,297.1499938964844,293.1499938964844,0.1524179428815841,-3378.552001953125,304.15740966796875,0.8953142762184143,0.2255248576402664,0.2147264331579208,293.1564025878906,297.1499938964844,293.1499938964844,0.1200192272663116,-2061.083251953125,304.1538391113281,0.8402864336967468,0.1861762553453445,0.1310297697782516,293.1637268066406,297.1499938964844,293.1499938964844,0.1407729387283325,-3171.020263671875,304.1545715332031,0.8761927485466003,0.2117457091808319,0.2015804797410965,293.29931640625,297.1499938964844,293.1499938964844,0.0055352286435663,-2019.985595703125,298.4492492675781,0.534639298915863,0.050000000745058,0.2294189929962158,291.17108154296875,291.1499938964844,270.75067138671875,270.25518798828125,283.5559997558594,293.2988586425781,291.1711730957031,1.0,0.2251961678266525,0.9938844442367554,0.9938844442367554,1.0,1.0,-1.0785921812057495,0.4665808081626892,0.6120113730430603,0.2024946063756942,0.0,0.0,0.3016499578952789,32.58018112182617,25.0,1.7575336694717407,-8293.494140625,130.9856719970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,308.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.58984375,18000.0,0.0,0.0,0.1873708665370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159873098134994,0.215991735458374,-4.4354874262353405e-06,0.0,0.0001901576179079,0.0,0.0,9.04982089996338,0.0,0.0,0.0,0.2900920212268829,4.0,0.0,1.0
290400,293.1703491210937,297.1499938964844,293.1499938964844,0.0800981447100639,-1918.9747314453125,304.1543273925781,0.7554928660392761,0.134364053606987,0.1219907253980636,293.1962585449219,297.1499938964844,293.1499938964844,0.1524179428815841,-3378.552001953125,304.15740966796875,0.8953142762184143,0.2255248576402664,0.2147264331579208,293.1564025878906,297.1499938964844,293.1499938964844,0.1200192272663116,-2061.083251953125,304.1538391113281,0.8402864336967468,0.1861762553453445,0.1310297697782516,293.1637268066406,297.1499938964844,293.1499938964844,0.1407729387283325,-3171.020263671875,304.1545715332031,0.8761927485466003,0.2117457091808319,0.2015804797410965,293.29931640625,297.1499938964844,293.1499938964844,0.0055352286435663,-2019.985595703125,298.4492492675781,0.534639298915863,0.050000000745058,0.2294189929962158,291.17108154296875,291.1499938964844,270.75067138671875,270.25518798828125,283.5559997558594,293.2988586425781,291.1711730957031,1.0,0.2251961678266525,0.9938844442367554,0.9938844442367554,1.0,1.0,-1.0785921812057495,0.4665808081626892,0.6120113730430603,0.2024946063756942,0.0,0.0,0.3016499578952789,32.58018112182617,25.0,1.7575336694717407,-8293.494140625,130.9856719970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,308.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.58984375,18000.0,0.0,0.0,0.1873708665370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159873098134994,0.215991735458374,-4.4354874262353405e-06,0.0,0.0001901576179079,0.0,0.0,9.04982089996338,0.0,0.0,0.0,0.2900920212268829,4.0,0.0,1.0
290460,293.1737060546875,297.1499938964844,293.1499938964844,0.0791391283273696,-1901.3155517578125,304.15447998046875,0.7607327699661255,0.1331677287817001,0.1208751052618026,293.1994934082031,297.1499938964844,293.1499938964844,0.1508393287658691,-3350.515625,304.1575622558594,0.902116060256958,0.2236951291561126,0.2129567563533783,293.1611633300781,297.1499938964844,293.1499938964844,0.1190879493951797,-2048.193115234375,304.15411376953125,0.846731424331665,0.1850502490997314,0.1302166134119033,293.1682434082031,297.1499938964844,293.1499938964844,0.1396962702274322,-3151.53369140625,304.15484619140625,0.8834304809570312,0.2104842811822891,0.2003515362739563,293.3055725097656,297.1499938964844,293.1499938964844,0.0054662050679326,-1998.288818359375,298.38055419921875,0.5410981774330139,0.050000000745058,0.2291577607393264,291.1719055175781,291.1499938964844,270.771728515625,270.27032470703125,283.5718688964844,293.3051452636719,291.17193603515625,1.0,0.2222363352775573,0.9936663508415222,0.9936663508415222,1.0,1.0,-1.0723644495010376,0.4637289643287658,0.6086355447769165,0.2011252790689468,0.0,0.0,0.2986727654933929,31.10933303833008,25.0,1.166546106338501,-8228.4091796875,126.7309341430664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356384277344,308.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7421875,18000.0,0.0,0.0,0.1860901564359665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135583162307739,0.2135627418756485,-4.429776254255557e-06,0.0,0.0001888578553916,0.0,0.0,8.928898811340332,0.0,0.0,0.0,0.2896037995815277,4.0,0.0,1.0
290520,293.1737060546875,297.1499938964844,293.1499938964844,0.0791391283273696,-1901.3155517578125,304.15447998046875,0.7607327699661255,0.1331677287817001,0.1208751052618026,293.1994934082031,297.1499938964844,293.1499938964844,0.1508393287658691,-3350.515625,304.1575622558594,0.902116060256958,0.2236951291561126,0.2129567563533783,293.1611633300781,297.1499938964844,293.1499938964844,0.1190879493951797,-2048.193115234375,304.15411376953125,0.846731424331665,0.1850502490997314,0.1302166134119033,293.1682434082031,297.1499938964844,293.1499938964844,0.1396962702274322,-3151.53369140625,304.15484619140625,0.8834304809570312,0.2104842811822891,0.2003515362739563,293.3055725097656,297.1499938964844,293.1499938964844,0.0054662050679326,-1998.288818359375,298.38055419921875,0.5410981774330139,0.050000000745058,0.2291577607393264,291.1719055175781,291.1499938964844,270.771728515625,270.27032470703125,283.5718688964844,293.3051452636719,291.17193603515625,1.0,0.2222363352775573,0.9936663508415222,0.9936663508415222,1.0,1.0,-1.0723644495010376,0.4637289643287658,0.6086355447769165,0.2011252790689468,0.0,0.0,0.2986727654933929,31.10933303833008,25.0,1.166546106338501,-8228.4091796875,126.7309341430664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356384277344,308.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7421875,18000.0,0.0,0.0,0.1860901564359665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135583162307739,0.2135627418756485,-4.429776254255557e-06,0.0,0.0001888578553916,0.0,0.0,8.928898811340332,0.0,0.0,0.0,0.2896037995815277,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781569331884384,-1883.2735595703125,304.1546325683594,0.7642583847045898,0.1319268941879272,0.1197327747941017,293.2025756835937,297.1499938964844,293.1499938964844,0.1492400616407394,-3322.0556640625,304.15771484375,0.9068707227706908,0.2218175232410431,0.2111560702323913,293.1656494140625,297.1499938964844,293.1499938964844,0.1181168556213378,-2034.7364501953125,304.15435791015625,0.8513450026512146,0.1838545799255371,0.1293650567531585,293.1725158691406,297.1499938964844,293.1499938964844,0.1385813057422638,-3131.330322265625,304.15509033203125,0.8886037468910217,0.2091559469699859,0.1990733742713928,293.31170654296875,297.1499938964844,293.1499938964844,0.0053981528617441,-1976.789794921875,298.3099975585937,0.5461989641189575,0.050000000745058,0.2289660573005676,291.1724548339844,291.1499938964844,270.7926025390625,270.2852783203125,283.5877990722656,293.311279296875,291.1724853515625,1.0,0.2198038250207901,0.9934482574462892,0.9934482574462892,1.0,1.0,-1.066045880317688,0.4608310759067535,0.6052148342132568,0.1997556090354919,0.0,0.0,0.2956408858299255,30.0093994140625,25.0,0.8164426684379578,-8162.99755859375,123.17208099365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559326171875,308.2164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.783203125,18000.0,0.0,0.0,0.1847043186426162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111014723777771,0.2111058980226516,-4.424030066729756e-06,0.0,0.0001874514127848,0.0,0.0,8.807182312011719,0.0,0.0,0.0,0.2891128659248352,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781569331884384,-1883.2735595703125,304.1546325683594,0.7642583847045898,0.1319268941879272,0.1197327747941017,293.2025756835937,297.1499938964844,293.1499938964844,0.1492400616407394,-3322.0556640625,304.15771484375,0.9068707227706908,0.2218175232410431,0.2111560702323913,293.1656494140625,297.1499938964844,293.1499938964844,0.1181168556213378,-2034.7364501953125,304.15435791015625,0.8513450026512146,0.1838545799255371,0.1293650567531585,293.1725158691406,297.1499938964844,293.1499938964844,0.1385813057422638,-3131.330322265625,304.15509033203125,0.8886037468910217,0.2091559469699859,0.1990733742713928,293.31170654296875,297.1499938964844,293.1499938964844,0.0053981528617441,-1976.789794921875,298.3099975585937,0.5461989641189575,0.050000000745058,0.2289660573005676,291.1724548339844,291.1499938964844,270.7926025390625,270.2852783203125,283.5877990722656,293.311279296875,291.1724853515625,1.0,0.2198038250207901,0.9934482574462892,0.9934482574462892,1.0,1.0,-1.066045880317688,0.4608310759067535,0.6052148342132568,0.1997556090354919,0.0,0.0,0.2956408858299255,30.0093994140625,25.0,0.8164426684379578,-8162.99755859375,123.17208099365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559326171875,308.2164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.783203125,18000.0,0.0,0.0,0.1847043186426162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111014723777771,0.2111058980226516,-4.424030066729756e-06,0.0,0.0001874514127848,0.0,0.0,8.807182312011719,0.0,0.0,0.0,0.2891128659248352,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776562243700027,-1874.0926513671875,304.1546936035156,0.7654414772987366,0.1312906444072723,0.1191512122750282,293.2040710449219,297.1499938964844,293.1499938964844,0.1484312564134597,-3307.63818359375,304.15777587890625,0.9085797667503356,0.2208613753318786,0.2102434337139129,293.1678161621094,297.1499938964844,293.1499938964844,0.1176155135035514,-2027.7813720703125,304.15447998046875,0.8530303835868835,0.1832315921783447,0.1289246678352356,293.174560546875,297.1499938964844,293.1499938964844,0.1380083709955215,-3120.937255859375,304.1552124023437,0.8904971480369568,0.2084676176309585,0.198415458202362,293.3147277832031,297.1499938964844,293.1499938964844,0.0053643160499632,-1966.05224609375,298.2740478515625,0.5482885241508484,0.050000000745058,0.2288908511400222,291.1726989746094,291.1499938964844,270.802978515625,270.29266357421875,283.59576416015625,293.3143005371094,291.1727294921875,1.0,0.2187448889017105,0.9933392405509948,0.9933392405509948,1.0,1.0,-1.062843918800354,0.4593610167503357,0.6034829616546631,0.1990687251091003,0.0,0.0,0.2941018342971802,29.56940650939941,25.0,0.7417787909507751,-8130.0888671875,121.5955047607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4666748046875,308.2103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.79296875,18000.0,0.0,0.0,0.1839741170406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098662257194519,0.2098706364631652,-4.421160156198312e-06,0.0,0.0001867103419499,0.0,0.0,8.746224403381348,0.0,0.0,0.0,0.2888671457767486,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771490484476089,-1864.804931640625,304.1547546386719,0.7662824988365173,0.1306442767381668,0.1185627058148384,293.2055053710937,297.1499938964844,293.1499938964844,0.147616297006607,-3293.093994140625,304.1578369140625,0.9098679423332214,0.2198940366506576,0.2093224823474884,293.169921875,297.1499938964844,293.1499938964844,0.1171037629246711,-2020.6763916015625,304.15460205078125,0.8543473482131958,0.1825924217700958,0.1284745931625366,293.1765441894531,297.1499938964844,293.1499938964844,0.1374252736568451,-3110.35107421875,304.1553039550781,0.8919836282730103,0.2077637314796447,0.1977450549602508,293.31768798828125,297.1499938964844,293.1499938964844,0.00533052906394,-1955.2977294921875,298.2376708984375,0.5501070618629456,0.050000000745058,0.2288268804550171,291.1729431152344,291.1499938964844,270.81329345703125,270.3000183105469,283.6037292480469,293.3172912597656,291.1729736328125,1.0,0.2177713811397552,0.993241548538208,0.993241548538208,1.0,1.0,-1.0596106052398682,0.4578757286071777,0.6017348766326904,0.1983800232410431,0.0,0.0,0.2925479710102081,29.18912506103516,25.0,0.676764190196991,-8096.94921875,120.12751007080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775695800781,308.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.806640625,18000.0,0.0,0.0,0.1832208037376403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086252123117447,0.208629623055458,-4.418291155161569e-06,0.0,0.0001859458279795,0.0,0.0,8.685144424438477,0.0,0.0,0.0,0.2886211276054382,4.0,0.0,1.0
290820,293.1826171875,297.1499938964844,293.1499938964844,0.0761153623461723,-1845.9141845703125,304.1549072265625,0.7670662999153137,0.1293229311704635,0.1173649132251739,293.208251953125,297.1499938964844,293.1499938964844,0.1459683328866958,-3263.6318359375,304.1579895019531,0.911306619644165,0.21792733669281,0.207455575466156,293.1739501953125,297.1499938964844,293.1499938964844,0.1160499602556228,-2006.0272216796875,304.1548156738281,0.8560089468955994,0.1812677532434463,0.1275458633899688,293.1803894042969,297.1499938964844,293.1499938964844,0.1362294405698776,-3088.614501953125,304.1555480957031,0.8938916921615601,0.2063114643096923,0.1963672786951065,293.3235778808594,297.1499938964844,293.1499938964844,0.0052629583515226,-1933.6895751953125,298.1635437011719,0.5530364513397217,0.050000000745058,0.2287265360355377,291.17333984375,291.1499938964844,270.8337707519531,270.3144836425781,283.6197204589844,293.3231506347656,291.1733703613281,1.0,0.2160338759422302,0.9930461645126344,0.9930461645126344,1.0,1.0,-1.0530434846878052,0.454856127500534,0.5981873273849487,0.196995198726654,0.0,0.0,0.2894062101840973,28.575424194335938,25.0,0.553952693939209,-8029.9775390625,117.45466613769533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49908447265625,308.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.791015625,18000.0,0.0,0.0,0.1816514432430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061343491077423,0.2061387598514557,-4.412565431266557e-06,0.0,0.0001843531208578,0.0,0.0,8.563015937805176,0.0,0.0,0.0,0.2881295680999756,4.0,0.0,1.0
290880,293.1826171875,297.1499938964844,293.1499938964844,0.0761153623461723,-1845.9141845703125,304.1549072265625,0.7670662999153137,0.1293229311704635,0.1173649132251739,293.208251953125,297.1499938964844,293.1499938964844,0.1459683328866958,-3263.6318359375,304.1579895019531,0.911306619644165,0.21792733669281,0.207455575466156,293.1739501953125,297.1499938964844,293.1499938964844,0.1160499602556228,-2006.0272216796875,304.1548156738281,0.8560089468955994,0.1812677532434463,0.1275458633899688,293.1803894042969,297.1499938964844,293.1499938964844,0.1362294405698776,-3088.614501953125,304.1555480957031,0.8938916921615601,0.2063114643096923,0.1963672786951065,293.3235778808594,297.1499938964844,293.1499938964844,0.0052629583515226,-1933.6895751953125,298.1635437011719,0.5530364513397217,0.050000000745058,0.2287265360355377,291.17333984375,291.1499938964844,270.8337707519531,270.3144836425781,283.6197204589844,293.3231506347656,291.1733703613281,1.0,0.2160338759422302,0.9930461645126344,0.9930461645126344,1.0,1.0,-1.0530434846878052,0.454856127500534,0.5981873273849487,0.196995198726654,0.0,0.0,0.2894062101840973,28.575424194335938,25.0,0.553952693939209,-8029.9775390625,117.45466613769533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49908447265625,308.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.791015625,18000.0,0.0,0.0,0.1816514432430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061343491077423,0.2061387598514557,-4.412565431266557e-06,0.0,0.0001843531208578,0.0,0.0,8.563015937805176,0.0,0.0,0.0,0.2881295680999756,4.0,0.0,1.0
290940,293.18524169921875,297.1499938964844,293.1499938964844,0.0750561207532882,-1826.612548828125,304.155029296875,0.7668322324752808,0.127965822815895,0.1161402016878128,293.2108764648437,297.1499938964844,293.1499938964844,0.1442967802286148,-3233.676025390625,304.1581115722656,0.9114349484443665,0.2159201800823211,0.2055559307336807,293.17779541015625,297.1499938964844,293.1499938964844,0.1149570792913436,-1990.8079833984373,304.155029296875,0.8565618395805359,0.179884523153305,0.1265801191329956,293.1840515136719,297.1499938964844,293.1499938964844,0.1349954009056091,-3066.14404296875,304.15576171875,0.8945951461791992,0.204803004860878,0.1949416995048523,293.329345703125,297.1499938964844,293.1499938964844,0.0051951925270259,-1911.880615234375,298.087646484375,0.5551692843437195,0.050000000745058,0.2286555171012878,291.1736755371094,291.1499938964844,270.85400390625,270.32867431640625,283.6357116699219,293.3289489746094,291.1736755371094,1.0,0.2145174592733383,0.9928508400917052,0.9928508400917052,1.0,1.0,-1.0463380813598633,0.4517692923545837,0.5945687294006348,0.1955994516611099,0.0,0.0,0.2862264215946197,28.11738014221192,25.0,0.4466194808483124,-7962.05517578125,115.0557632446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195007324219,308.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.728515625,18000.0,0.0,0.0,0.1800096035003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036403864622116,0.203644797205925,-4.406878360896371e-06,0.0,0.0001826868538046,0.0,0.0,8.44135856628418,0.0,0.0,0.0,0.2876403927803039,4.0,0.0,1.0
291000,293.18524169921875,297.1499938964844,293.1499938964844,0.0750561207532882,-1826.612548828125,304.155029296875,0.7668322324752808,0.127965822815895,0.1161402016878128,293.2108764648437,297.1499938964844,293.1499938964844,0.1442967802286148,-3233.676025390625,304.1581115722656,0.9114349484443665,0.2159201800823211,0.2055559307336807,293.17779541015625,297.1499938964844,293.1499938964844,0.1149570792913436,-1990.8079833984373,304.155029296875,0.8565618395805359,0.179884523153305,0.1265801191329956,293.1840515136719,297.1499938964844,293.1499938964844,0.1349954009056091,-3066.14404296875,304.15576171875,0.8945951461791992,0.204803004860878,0.1949416995048523,293.329345703125,297.1499938964844,293.1499938964844,0.0051951925270259,-1911.880615234375,298.087646484375,0.5551692843437195,0.050000000745058,0.2286555171012878,291.1736755371094,291.1499938964844,270.85400390625,270.32867431640625,283.6357116699219,293.3289489746094,291.1736755371094,1.0,0.2145174592733383,0.9928508400917052,0.9928508400917052,1.0,1.0,-1.0463380813598633,0.4517692923545837,0.5945687294006348,0.1955994516611099,0.0,0.0,0.2862264215946197,28.11738014221192,25.0,0.4466194808483124,-7962.05517578125,115.0557632446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195007324219,308.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.728515625,18000.0,0.0,0.0,0.1800096035003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036403864622116,0.203644797205925,-4.406878360896371e-06,0.0,0.0001826868538046,0.0,0.0,8.44135856628418,0.0,0.0,0.0,0.2876403927803039,4.0,0.0,1.0
291060,293.18768310546875,297.1499938964844,293.1499938964844,0.0739718303084373,-1806.9163818359373,304.1551513671875,0.7657762765884399,0.1265756636857986,0.1148896217346191,293.2133483886719,297.1499938964844,293.1499938964844,0.142602652311325,-3203.240966796875,304.1582336425781,0.9105046391487122,0.2138750851154327,0.2036244720220565,293.181396484375,297.1499938964844,293.1499938964844,0.1138270497322082,-1975.041748046875,304.1552429199219,0.8562132716178894,0.1784463822841644,0.1255788505077362,293.1874694824219,297.1499938964844,293.1499938964844,0.1337250024080276,-3042.969482421875,304.15594482421875,0.894324541091919,0.2032418847084045,0.1934701651334762,293.33502197265625,297.1499938964844,293.1499938964844,0.0051270630210638,-1889.8116455078125,298.010009765625,0.5566650629043579,0.050000000745058,0.228606715798378,291.1739196777344,291.1499938964844,270.8739318847656,270.3425598144531,283.6517639160156,293.3346252441406,291.1739196777344,1.0,0.2131665050983429,0.9926755428314208,0.9926755428314208,1.0,1.0,-1.03949236869812,0.4486148953437805,0.5908774733543396,0.1941926479339599,0.0,0.0,0.2830188274383545,27.77705383300781,25.0,0.3362611532211303,-7893.17578125,112.85910034179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379333496094,308.1620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.625,18000.0,0.0,0.0,0.1783094108104705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011514753103256,0.201155886054039,-4.401249498187099e-06,0.0,0.0001809613895602,0.0,0.0,8.320563316345215,0.0,0.0,0.0,0.2871552109718323,4.0,0.0,1.0
291120,293.18768310546875,297.1499938964844,293.1499938964844,0.0739718303084373,-1806.9163818359373,304.1551513671875,0.7657762765884399,0.1265756636857986,0.1148896217346191,293.2133483886719,297.1499938964844,293.1499938964844,0.142602652311325,-3203.240966796875,304.1582336425781,0.9105046391487122,0.2138750851154327,0.2036244720220565,293.181396484375,297.1499938964844,293.1499938964844,0.1138270497322082,-1975.041748046875,304.1552429199219,0.8562132716178894,0.1784463822841644,0.1255788505077362,293.1874694824219,297.1499938964844,293.1499938964844,0.1337250024080276,-3042.969482421875,304.15594482421875,0.894324541091919,0.2032418847084045,0.1934701651334762,293.33502197265625,297.1499938964844,293.1499938964844,0.0051270630210638,-1889.8116455078125,298.010009765625,0.5566650629043579,0.050000000745058,0.228606715798378,291.1739196777344,291.1499938964844,270.8739318847656,270.3425598144531,283.6517639160156,293.3346252441406,291.1739196777344,1.0,0.2131665050983429,0.9926755428314208,0.9926755428314208,1.0,1.0,-1.03949236869812,0.4486148953437805,0.5908774733543396,0.1941926479339599,0.0,0.0,0.2830188274383545,27.77705383300781,25.0,0.3362611532211303,-7893.17578125,112.85910034179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379333496094,308.1620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.625,18000.0,0.0,0.0,0.1783094108104705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011514753103256,0.201155886054039,-4.401249498187099e-06,0.0,0.0001809613895602,0.0,0.0,8.320563316345215,0.0,0.0,0.0,0.2871552109718323,4.0,0.0,1.0
291180,293.1899719238281,297.1499938964844,293.1499938964844,0.0728629529476165,-1786.84130859375,304.1553039550781,0.7640690803527832,0.1251548677682876,0.1136142686009407,293.2156982421875,297.1499938964844,293.1499938964844,0.1408868879079818,-3172.338623046875,304.1583557128906,0.908751368522644,0.2117942422628402,0.2016621381044387,293.184814453125,297.1499938964844,293.1499938964844,0.1126616522669792,-1958.7498779296875,304.1554260253906,0.8551453948020935,0.1769565790891647,0.1245434880256652,293.19073486328125,297.1499938964844,293.1499938964844,0.1324199587106704,-3019.1171875,304.1561279296875,0.8932777643203735,0.2016312032938003,0.1919545531272888,293.340576171875,297.1499938964844,293.1499938964844,0.0050584515556693,-1867.4388427734373,297.9306640625,0.5576619505882263,0.050000000745058,0.2285746783018112,291.1741027832031,291.1499938964844,270.8935241699219,270.3561096191406,283.66778564453125,293.3401794433594,291.1741027832031,1.0,0.2119378000497818,0.9925002455711364,0.9925002455711364,1.0,1.0,-1.0325061082839966,0.4453926384449005,0.5871134996414185,0.1927741467952728,0.0,0.0,0.2797931134700775,27.525331497192383,25.0,0.2407029569149017,-7823.400390625,110.81053924560548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538635253906,308.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.484375,18000.0,0.0,0.0,0.1765657067298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986762583255767,0.1986806541681289,-4.395697033032775e-06,0.0,0.0001791917457012,0.0,0.0,8.20103645324707,0.0,0.0,0.0,0.2866756319999695,4.0,0.0,1.0
291240,293.1899719238281,297.1499938964844,293.1499938964844,0.0728629529476165,-1786.84130859375,304.1553039550781,0.7640690803527832,0.1251548677682876,0.1136142686009407,293.2156982421875,297.1499938964844,293.1499938964844,0.1408868879079818,-3172.338623046875,304.1583557128906,0.908751368522644,0.2117942422628402,0.2016621381044387,293.184814453125,297.1499938964844,293.1499938964844,0.1126616522669792,-1958.7498779296875,304.1554260253906,0.8551453948020935,0.1769565790891647,0.1245434880256652,293.19073486328125,297.1499938964844,293.1499938964844,0.1324199587106704,-3019.1171875,304.1561279296875,0.8932777643203735,0.2016312032938003,0.1919545531272888,293.340576171875,297.1499938964844,293.1499938964844,0.0050584515556693,-1867.4388427734373,297.9306640625,0.5576619505882263,0.050000000745058,0.2285746783018112,291.1741027832031,291.1499938964844,270.8935241699219,270.3561096191406,283.66778564453125,293.3401794433594,291.1741027832031,1.0,0.2119378000497818,0.9925002455711364,0.9925002455711364,1.0,1.0,-1.0325061082839966,0.4453926384449005,0.5871134996414185,0.1927741467952728,0.0,0.0,0.2797931134700775,27.525331497192383,25.0,0.2407029569149017,-7823.400390625,110.81053924560548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538635253906,308.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.484375,18000.0,0.0,0.0,0.1765657067298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986762583255767,0.1986806541681289,-4.395697033032775e-06,0.0,0.0001791917457012,0.0,0.0,8.20103645324707,0.0,0.0,0.0,0.2866756319999695,4.0,0.0,1.0
291300,293.1910705566406,297.1499938964844,293.1499938964844,0.0722994208335876,-1776.6663818359375,304.1553649902344,0.7630152702331543,0.1244336888194084,0.112967662513256,293.2168273925781,297.1499938964844,293.1499938964844,0.1400211453437805,-3156.71533203125,304.15838623046875,0.907630443572998,0.2107410579919815,0.2006697207689285,293.1864624023437,297.1499938964844,293.1499938964844,0.112066201865673,-1950.41259765625,304.155517578125,0.8543887138366699,0.1761932373046875,0.1240134686231613,293.1922912597656,297.1499938964844,293.1499938964844,0.1317549347877502,-3006.9443359375,304.1562194824219,0.892513632774353,0.2008081823587417,0.1911807656288147,293.34332275390625,297.1499938964844,293.1499938964844,0.0050239348784089,-1856.126953125,297.8903503417969,0.5580084323883057,0.050000000745058,0.2285636365413665,291.1741638183594,291.1499938964844,270.9031677246094,270.3627319335937,283.6758117675781,293.3429260253906,291.1741638183594,1.0,0.2113590687513351,0.992412567138672,0.992412567138672,1.0,1.0,-1.0289608240127563,0.4437563717365265,0.5852044224739075,0.1920605152845382,0.0,0.0,0.2781752347946167,27.42579841613769,25.0,0.2013741582632064,-7788.19384765625,109.82918548583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,308.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40625,18000.0,0.0,0.0,0.1756819933652877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974454522132873,0.1974498331546783,-4.392954451759579e-06,0.0,0.0001782948820618,0.0,0.0,8.141825675964355,0.0,0.0,0.0,0.2864382863044739,4.0,0.0,1.0
291360,293.192138671875,297.1499938964844,293.1499938964844,0.0717299878597259,-1766.4039306640625,304.1554260253906,0.7618494629859924,0.1237056776881218,0.1123153865337371,293.2179260253906,297.1499938964844,293.1499938964844,0.139150395989418,-3140.9814453125,304.158447265625,0.9063795804977416,0.2096797078847885,0.199670061469078,293.18804931640625,297.1499938964844,293.1499938964844,0.1114626377820968,-1941.95263671875,304.1556091308594,0.8535065650939941,0.1754181236028671,0.1234755516052246,293.1938171386719,297.1499938964844,293.1499938964844,0.1310819387435913,-2994.612548828125,304.15631103515625,0.8916134238243103,0.1999738663434982,0.1903967410326004,293.3460388183594,297.1499938964844,293.1499938964844,0.0049892654642462,-1844.7265625,297.8496398925781,0.5582704544067383,0.050000000745058,0.2285553514957428,291.1742248535156,291.1499938964844,270.9127502441406,270.3692932128906,283.683837890625,293.3456420898437,291.1741943359375,1.0,0.2107994258403778,0.9923422336578368,0.9923422336578368,1.0,1.0,-1.025381565093994,0.4421041309833526,0.5832774043083191,0.1913444101810455,0.0,0.0,0.2765548527240753,27.34067916870117,25.0,0.1660587936639785,-7752.791015625,108.87092590332033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668334960937,308.1261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.326171875,18000.0,0.0,0.0,0.1747927069664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962198466062545,0.1962242275476455,-4.390235972095979e-06,0.0,0.0001773923722794,0.0,0.0,8.083012580871582,0.0,0.0,0.0,0.2862026393413543,4.0,0.0,1.0
291420,293.19415283203125,297.1499938964844,293.1499938964844,0.070573903620243,-1745.6292724609375,304.1555480957031,0.7592402696609497,0.1222307458519935,0.1109947264194488,293.2200012207031,297.1499938964844,293.1499938964844,0.1373947560787201,-3109.19287109375,304.1585693359375,0.9035824537277222,0.2075340896844864,0.1976500302553177,293.19110107421875,297.1499938964844,293.1499938964844,0.1102325469255447,-1924.6820068359373,304.1557922363281,0.8514292240142822,0.1738348603248596,0.122377224266529,293.1967163085937,297.1499938964844,293.1499938964844,0.1297134011983871,-2969.495849609375,304.156494140625,0.8894717693328857,0.198273554444313,0.1887995600700378,293.35137939453125,297.1499938964844,293.1499938964844,0.0049194688908755,-1821.65771484375,297.7669982910156,0.5585872530937195,0.050000000745058,0.2285454124212265,291.17431640625,291.1499938964844,270.9315795898437,270.382080078125,283.6998291015625,293.3510131835937,291.1742858886719,1.0,0.20972540974617,0.9922014474868774,0.9922014474868774,1.0,1.0,-1.01812481880188,0.4387525618076324,0.579372227191925,0.1899044066667556,0.0,0.0,0.2733083367347717,27.20547676086425,25.0,0.1173839718103408,-7681.45947265625,107.00975036621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768737792969,308.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.150390625,18000.0,0.0,0.0,0.1730041205883026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193785935640335,0.193790316581726,-4.384871772344923e-06,0.0,0.0001755771809257,0.0,0.0,7.966648578643799,0.0,0.0,0.0,0.2857368290424347,4.0,0.0,1.0
291480,293.19415283203125,297.1499938964844,293.1499938964844,0.070573903620243,-1745.6292724609375,304.1555480957031,0.7592402696609497,0.1222307458519935,0.1109947264194488,293.2200012207031,297.1499938964844,293.1499938964844,0.1373947560787201,-3109.19287109375,304.1585693359375,0.9035824537277222,0.2075340896844864,0.1976500302553177,293.19110107421875,297.1499938964844,293.1499938964844,0.1102325469255447,-1924.6820068359373,304.1557922363281,0.8514292240142822,0.1738348603248596,0.122377224266529,293.1967163085937,297.1499938964844,293.1499938964844,0.1297134011983871,-2969.495849609375,304.156494140625,0.8894717693328857,0.198273554444313,0.1887995600700378,293.35137939453125,297.1499938964844,293.1499938964844,0.0049194688908755,-1821.65771484375,297.7669982910156,0.5585872530937195,0.050000000745058,0.2285454124212265,291.17431640625,291.1499938964844,270.9315795898437,270.382080078125,283.6998291015625,293.3510131835937,291.1742858886719,1.0,0.20972540974617,0.9922014474868774,0.9922014474868774,1.0,1.0,-1.01812481880188,0.4387525618076324,0.579372227191925,0.1899044066667556,0.0,0.0,0.2733083367347717,27.20547676086425,25.0,0.1173839718103408,-7681.45947265625,107.00975036621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768737792969,308.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.150390625,18000.0,0.0,0.0,0.1730041205883026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193785935640335,0.193790316581726,-4.384871772344923e-06,0.0,0.0001755771809257,0.0,0.0,7.966648578643799,0.0,0.0,0.0,0.2857368290424347,4.0,0.0,1.0
291540,293.1960144042969,297.1499938964844,293.1499938964844,0.0693954899907112,-1724.539306640625,304.1556396484375,0.7563290596008301,0.1207328289747238,0.1096539124846458,293.22198486328125,297.1499938964844,293.1499938964844,0.1356212049722671,-3076.991455078125,304.1586608886719,0.900479257106781,0.2053599953651428,0.1956035643815994,293.1939697265625,297.1499938964844,293.1499938964844,0.1089733317494392,-1906.96142578125,304.1559753417969,0.8490063548088074,0.172210231423378,0.1212502494454383,293.199462890625,297.1499938964844,293.1499938964844,0.1283161789178848,-2943.79638671875,304.1566467285156,0.8869507908821106,0.1965336054563522,0.1871652603149414,293.3566589355469,297.1499938964844,293.1499938964844,0.0048490362241864,-1798.2188720703125,297.6827697753906,0.5586791634559631,0.050000000745058,0.2285426706075668,291.17437744140625,291.1499938964844,270.95001220703125,270.3944091796875,283.7158203125,293.35626220703125,291.1743469238281,1.0,0.2086986154317855,0.9920607209205629,0.9920607209205629,1.0,1.0,-1.0107418298721311,0.4353406727313995,0.5754011869430542,0.1884543746709823,0.0,0.0,0.27005335688591,27.10796165466309,25.0,0.0973342657089233,-7609.47900390625,105.20720672607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,308.0830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.171210765838623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913751363754272,0.1913795173168182,-4.379608981253114e-06,0.0,0.0001737571583362,0.0,0.0,7.851956367492676,0.0,0.0,0.0,0.2852782905101776,4.0,0.0,1.0
291600,293.1960144042969,297.1499938964844,293.1499938964844,0.0693954899907112,-1724.539306640625,304.1556396484375,0.7563290596008301,0.1207328289747238,0.1096539124846458,293.22198486328125,297.1499938964844,293.1499938964844,0.1356212049722671,-3076.991455078125,304.1586608886719,0.900479257106781,0.2053599953651428,0.1956035643815994,293.1939697265625,297.1499938964844,293.1499938964844,0.1089733317494392,-1906.96142578125,304.1559753417969,0.8490063548088074,0.172210231423378,0.1212502494454383,293.199462890625,297.1499938964844,293.1499938964844,0.1283161789178848,-2943.79638671875,304.1566467285156,0.8869507908821106,0.1965336054563522,0.1871652603149414,293.3566589355469,297.1499938964844,293.1499938964844,0.0048490362241864,-1798.2188720703125,297.6827697753906,0.5586791634559631,0.050000000745058,0.2285426706075668,291.17437744140625,291.1499938964844,270.95001220703125,270.3944091796875,283.7158203125,293.35626220703125,291.1743469238281,1.0,0.2086986154317855,0.9920607209205629,0.9920607209205629,1.0,1.0,-1.0107418298721311,0.4353406727313995,0.5754011869430542,0.1884543746709823,0.0,0.0,0.27005335688591,27.10796165466309,25.0,0.0973342657089233,-7609.47900390625,105.20720672607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,308.0830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9765625,18000.0,0.0,0.0,0.171210765838623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913751363754272,0.1913795173168182,-4.379608981253114e-06,0.0,0.0001737571583362,0.0,0.0,7.851956367492676,0.0,0.0,0.0,0.2852782905101776,4.0,0.0,1.0
