time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.19696044921875,297.1499938964844,293.1499938964844,0.0682720392942428,-1704.5340576171875,304.1556396484375,0.7535658478736877,0.1193730011582374,0.1083811074495315,293.2230224609375,297.1499938964844,293.1499938964844,0.133910983800888,-3045.886962890625,304.1586303710937,0.897462785243988,0.2033224254846573,0.1936251372098922,293.1958923339844,297.1499938964844,293.1499938964844,0.1077630296349525,-1889.908447265625,304.1559753417969,0.8466718196868896,0.1707089096307754,0.120164655148983,293.20123291015625,297.1499938964844,293.1499938964844,0.1269715428352356,-2919.0390625,304.1566772460937,0.8845110535621643,0.1949202418327331,0.1855892837047577,293.36090087890625,297.1499938964844,293.1499938964844,0.0047804797068238,-1775.267333984375,297.5993957519531,0.5587695240974426,0.050000000745058,0.2285399883985519,291.1742248535156,291.1499938964844,270.9681701660156,270.4063415527344,283.7312316894531,293.3606262207031,291.1741027832031,1.0,0.207714557647705,0.9919370412826538,0.9919370412826538,1.0,1.0,-1.0036416053771973,0.4320491552352905,0.5715924501419067,0.1870964467525482,0.0,0.0,0.2668268978595733,27.015037536621094,25.0,-0.5268928408622742,-7538.31201171875,103.49517822265624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58819580078125,308.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.720703125,18000.0,0.0,0.0,0.169422835111618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889985054731369,0.1890028864145279,-4.3744503273046575e-06,0.0,0.0001719426363706,0.0,0.0,7.739402770996094,0.0,0.0,0.0,0.2848288714885711,4.0,0.0,1.0
291720,293.19696044921875,297.1499938964844,293.1499938964844,0.0682720392942428,-1704.5340576171875,304.1556396484375,0.7535658478736877,0.1193730011582374,0.1083811074495315,293.2230224609375,297.1499938964844,293.1499938964844,0.133910983800888,-3045.886962890625,304.1586303710937,0.897462785243988,0.2033224254846573,0.1936251372098922,293.1958923339844,297.1499938964844,293.1499938964844,0.1077630296349525,-1889.908447265625,304.1559753417969,0.8466718196868896,0.1707089096307754,0.120164655148983,293.20123291015625,297.1499938964844,293.1499938964844,0.1269715428352356,-2919.0390625,304.1566772460937,0.8845110535621643,0.1949202418327331,0.1855892837047577,293.36090087890625,297.1499938964844,293.1499938964844,0.0047804797068238,-1775.267333984375,297.5993957519531,0.5587695240974426,0.050000000745058,0.2285399883985519,291.1742248535156,291.1499938964844,270.9681701660156,270.4063415527344,283.7312316894531,293.3606262207031,291.1741027832031,1.0,0.207714557647705,0.9919370412826538,0.9919370412826538,1.0,1.0,-1.0036416053771973,0.4320491552352905,0.5715924501419067,0.1870964467525482,0.0,0.0,0.2668268978595733,27.015037536621094,25.0,-0.5268928408622742,-7538.31201171875,103.49517822265624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58819580078125,308.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.720703125,18000.0,0.0,0.0,0.169422835111618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889985054731369,0.1890028864145279,-4.3744503273046575e-06,0.0,0.0001719426363706,0.0,0.0,7.739402770996094,0.0,0.0,0.0,0.2848288714885711,4.0,0.0,1.0
291780,293.1968994140625,297.1499938964844,293.1499938964844,0.0673122555017471,-1687.5540771484375,304.1553649902344,0.7514392733573914,0.1181962788105011,0.1072899401187896,293.22296142578125,297.1499938964844,293.1499938964844,0.1323902308940887,-3018.235595703125,304.15826416015625,0.8950405120849609,0.2014823704957962,0.1918476372957229,293.1966552734375,297.1499938964844,293.1499938964844,0.1067188084125518,-1875.2110595703125,304.1557312011719,0.8449021577835083,0.1693901568651199,0.1192171573638916,293.20184326171875,297.1499938964844,293.1499938964844,0.1258054673671722,-2897.6005859375,304.1563720703125,0.882664144039154,0.193496748805046,0.1842065006494522,293.36358642578125,297.1499938964844,293.1499938964844,0.0047149681486189,-1753.2938232421875,297.5180969238281,0.5590739846229553,0.050000000745058,0.228530466556549,291.1725769042969,291.1499938964844,270.9862670898437,270.4179077148437,283.7456970214844,293.3634033203125,291.1722717285156,1.0,0.2067892849445343,0.9918134212493896,0.9918134212493896,1.0,1.0,-0.9973900318145752,0.4291277527809143,0.5682623386383057,0.1859677731990814,0.0,0.0,0.2639149129390716,26.896867752075195,25.0,-2.2843456268310547,-7472.623046875,101.94223022460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888977050781,308.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.701171875,18000.0,0.0,0.0,0.1676604449748993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868113875389099,0.1868157535791397,-4.369566795503488e-06,0.0,0.0001701540313661,0.0,0.0,7.635998249053955,0.0,0.0,0.0,0.2844150066375732,4.0,0.0,1.0
291840,293.1968994140625,297.1499938964844,293.1499938964844,0.0673122555017471,-1687.5540771484375,304.1553649902344,0.7514392733573914,0.1181962788105011,0.1072899401187896,293.22296142578125,297.1499938964844,293.1499938964844,0.1323902308940887,-3018.235595703125,304.15826416015625,0.8950405120849609,0.2014823704957962,0.1918476372957229,293.1966552734375,297.1499938964844,293.1499938964844,0.1067188084125518,-1875.2110595703125,304.1557312011719,0.8449021577835083,0.1693901568651199,0.1192171573638916,293.20184326171875,297.1499938964844,293.1499938964844,0.1258054673671722,-2897.6005859375,304.1563720703125,0.882664144039154,0.193496748805046,0.1842065006494522,293.36358642578125,297.1499938964844,293.1499938964844,0.0047149681486189,-1753.2938232421875,297.5180969238281,0.5590739846229553,0.050000000745058,0.228530466556549,291.1725769042969,291.1499938964844,270.9862670898437,270.4179077148437,283.7456970214844,293.3634033203125,291.1722717285156,1.0,0.2067892849445343,0.9918134212493896,0.9918134212493896,1.0,1.0,-0.9973900318145752,0.4291277527809143,0.5682623386383057,0.1859677731990814,0.0,0.0,0.2639149129390716,26.896867752075195,25.0,-2.2843456268310547,-7472.623046875,101.94223022460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888977050781,308.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.701171875,18000.0,0.0,0.0,0.1676604449748993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868113875389099,0.1868157535791397,-4.369566795503488e-06,0.0,0.0001701540313661,0.0,0.0,7.635998249053955,0.0,0.0,0.0,0.2844150066375732,4.0,0.0,1.0
291900,293.1966552734375,297.1499938964844,293.1499938964844,0.0668677166104316,-1679.71728515625,304.1551818847656,0.7504836916923523,0.1176452115178108,0.1067839637398719,293.2227478027344,297.1499938964844,293.1499938964844,0.1316742151975631,-3005.204345703125,304.1580810546875,0.8939247131347656,0.2006047964096069,0.1910060495138168,293.1968078613281,297.1499938964844,293.1499938964844,0.1062346547842025,-1868.3939208984373,304.15557861328125,0.8441097736358643,0.168769434094429,0.1187751144170761,293.201904296875,297.1499938964844,293.1499938964844,0.1252636760473251,-2887.63720703125,304.1562194824219,0.8818363547325134,0.1928251087665558,0.1835599690675735,293.3644714355469,297.1499938964844,293.1499938964844,0.0046828910708427,-1742.5023193359375,297.4781188964844,0.5592455863952637,0.050000000745058,0.2285251021385193,291.1714172363281,291.1499938964844,270.99530029296875,270.4235534667969,283.75274658203125,293.3643493652344,291.171142578125,1.0,0.2063486576080322,0.9917516112327576,0.9917516112327576,1.0,1.0,-0.9944596886634828,0.4277494251728058,0.5667102336883545,0.1854638457298278,0.0,0.0,0.2626018822193146,26.83727264404297,25.0,-2.683967113494873,-7442.3486328125,101.2126007080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5873107910156,308.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.025390625,18000.0,0.0,0.0,0.1667998880147934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858345419168472,0.185838907957077,-4.367348992673215e-06,0.0,0.0001692806836217,0.0,0.0,7.589878559112549,0.0,0.0,0.0,0.2842296063899994,4.0,0.0,1.0
291960,293.1963806152344,297.1499938964844,293.1499938964844,0.0664378851652145,-1672.1517333984375,304.155029296875,0.7495626211166382,0.1171122565865516,0.1062960624694824,293.222412109375,297.1499938964844,293.1499938964844,0.1309761703014373,-2992.48388671875,304.1578674316406,0.8928330540657043,0.199747085571289,0.1901856958866119,293.19683837890625,297.1499938964844,293.1499938964844,0.1057660803198814,-1861.7894287109373,304.1553955078125,0.8433433771133423,0.1681671440601349,0.118347518146038,293.201904296875,297.1499938964844,293.1499938964844,0.1247382089495658,-2877.9638671875,304.1560363769531,0.8810331225395203,0.1921719163656234,0.1829332858324051,293.3651733398437,297.1499938964844,293.1499938964844,0.0046513262204825,-1731.8458251953125,297.4386291503906,0.559412956237793,0.050000000745058,0.2285198867321014,291.1703796386719,291.1499938964844,271.0043334960937,270.4291076660156,283.7597045898437,293.3650817871094,291.17010498046875,1.0,0.205921858549118,0.9917012453079224,0.9917012453079224,1.0,1.0,-0.9916177988052368,0.426407128572464,0.5652106404304504,0.18499156832695,0.0,0.0,0.2613502442836761,26.779762268066406,25.0,-2.758488893508911,-7413.2060546875,100.5088348388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58416748046875,308.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1659596562385559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849157810211181,0.1849201470613479,-4.36528443970019e-06,0.0,0.0001684279559412,0.0,0.0,7.546608924865723,0.0,0.0,0.0,0.2840557992458343,4.0,0.0,1.0
292020,293.19561767578125,297.1499938964844,293.1499938964844,0.0656131207942962,-1657.666015625,304.1547241210937,0.7477815747261047,0.1160907968878746,0.1053635105490684,293.2215881347656,297.1499938964844,293.1499938964844,0.1296216547489166,-2967.74951171875,304.1575012207031,0.8906757235527039,0.1980786770582199,0.188593715429306,293.1967163085937,297.1499938964844,293.1499938964844,0.1048652604222297,-1849.071044921875,304.1551208496094,0.8418464064598083,0.1670065820217132,0.1175259873270988,293.2016296386719,297.1499938964844,293.1499938964844,0.1237240582704544,-2859.262939453125,304.1557312011719,0.8794535994529724,0.1909082680940628,0.1817246973514557,293.36602783203125,297.1499938964844,293.1499938964844,0.0045892475172877,-1710.7806396484375,297.3607788085937,0.5597174763679504,0.050000000745058,0.2285103946924209,291.1685485839844,291.1499938964844,271.0223083496094,270.4399719238281,283.77349853515625,293.365966796875,291.1683349609375,1.0,0.2051064074039459,0.991600513458252,0.991600513458252,1.0,1.0,-0.9861397743225098,0.4238027334213257,0.5623370409011841,0.184128537774086,0.0,0.0,0.2590023279190063,26.6732120513916,25.0,-2.512641668319702,-7357.2490234375,99.16873931884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732421875,307.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.578125,18000.0,0.0,0.0,0.1643530130386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832092106342315,0.1832135766744613,-4.361510036687832e-06,0.0,0.0001667974138399,0.0,0.0,7.466520309448242,0.0,0.0,0.0,0.283734917640686,4.0,0.0,1.0
292080,293.19561767578125,297.1499938964844,293.1499938964844,0.0656131207942962,-1657.666015625,304.1547241210937,0.7477815747261047,0.1160907968878746,0.1053635105490684,293.2215881347656,297.1499938964844,293.1499938964844,0.1296216547489166,-2967.74951171875,304.1575012207031,0.8906757235527039,0.1980786770582199,0.188593715429306,293.1967163085937,297.1499938964844,293.1499938964844,0.1048652604222297,-1849.071044921875,304.1551208496094,0.8418464064598083,0.1670065820217132,0.1175259873270988,293.2016296386719,297.1499938964844,293.1499938964844,0.1237240582704544,-2859.262939453125,304.1557312011719,0.8794535994529724,0.1909082680940628,0.1817246973514557,293.36602783203125,297.1499938964844,293.1499938964844,0.0045892475172877,-1710.7806396484375,297.3607788085937,0.5597174763679504,0.050000000745058,0.2285103946924209,291.1685485839844,291.1499938964844,271.0223083496094,270.4399719238281,283.77349853515625,293.365966796875,291.1683349609375,1.0,0.2051064074039459,0.991600513458252,0.991600513458252,1.0,1.0,-0.9861397743225098,0.4238027334213257,0.5623370409011841,0.184128537774086,0.0,0.0,0.2590023279190063,26.6732120513916,25.0,-2.512641668319702,-7357.2490234375,99.16873931884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732421875,307.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.578125,18000.0,0.0,0.0,0.1643530130386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832092106342315,0.1832135766744613,-4.361510036687832e-06,0.0,0.0001667974138399,0.0,0.0,7.466520309448242,0.0,0.0,0.0,0.283734917640686,4.0,0.0,1.0
292140,293.1947021484375,297.1499938964844,293.1499938964844,0.0648255497217178,-1643.8707275390625,304.15447998046875,0.7460476756095886,0.1151180937886238,0.1044778078794479,293.2206115722656,297.1499938964844,293.1499938964844,0.1283105015754699,-2943.73974609375,304.1571960449219,0.8885186910629272,0.1964606493711471,0.1870528906583786,293.1963806152344,297.1499938964844,293.1499938964844,0.1040021926164627,-1836.8568115234373,304.15484619140625,0.840364396572113,0.1658928841352462,0.116739772260189,293.2012023925781,297.1499938964844,293.1499938964844,0.1227471455931663,-2841.205078125,304.1554260253906,0.877875030040741,0.1896893382072448,0.1805619150400161,293.36639404296875,297.1499938964844,293.1499938964844,0.0045282808132469,-1689.9544677734375,297.2842102050781,0.5599716305732727,0.050000000745058,0.2285025268793106,291.1671142578125,291.1499938964844,271.0402526855469,270.45050048828125,283.7873229980469,293.36639404296875,291.1669311523437,1.0,0.204336866736412,0.9914997816085817,0.9914997816085817,1.0,1.0,-0.9808787107467652,0.4212791621685028,0.5595995187759399,0.1833611577749252,0.0,0.0,0.2568211853504181,26.57892417907715,25.0,-2.005568265914917,-7303.71142578125,97.9064712524414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565795898437,307.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91796875,18000.0,0.0,0.0,0.1628590077161789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816455423831939,0.1816498935222625,-4.358105343271745e-06,0.0,0.0001652811915846,0.0,0.0,7.393432140350342,0.0,0.0,0.0,0.283442735671997,4.0,0.0,1.0
292200,293.1947021484375,297.1499938964844,293.1499938964844,0.0648255497217178,-1643.8707275390625,304.15447998046875,0.7460476756095886,0.1151180937886238,0.1044778078794479,293.2206115722656,297.1499938964844,293.1499938964844,0.1283105015754699,-2943.73974609375,304.1571960449219,0.8885186910629272,0.1964606493711471,0.1870528906583786,293.1963806152344,297.1499938964844,293.1499938964844,0.1040021926164627,-1836.8568115234373,304.15484619140625,0.840364396572113,0.1658928841352462,0.116739772260189,293.2012023925781,297.1499938964844,293.1499938964844,0.1227471455931663,-2841.205078125,304.1554260253906,0.877875030040741,0.1896893382072448,0.1805619150400161,293.36639404296875,297.1499938964844,293.1499938964844,0.0045282808132469,-1689.9544677734375,297.2842102050781,0.5599716305732727,0.050000000745058,0.2285025268793106,291.1671142578125,291.1499938964844,271.0402526855469,270.45050048828125,283.7873229980469,293.36639404296875,291.1669311523437,1.0,0.204336866736412,0.9914997816085817,0.9914997816085817,1.0,1.0,-0.9808787107467652,0.4212791621685028,0.5595995187759399,0.1833611577749252,0.0,0.0,0.2568211853504181,26.57892417907715,25.0,-2.005568265914917,-7303.71142578125,97.9064712524414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565795898437,307.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91796875,18000.0,0.0,0.0,0.1628590077161789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816455423831939,0.1816498935222625,-4.358105343271745e-06,0.0,0.0001652811915846,0.0,0.0,7.393432140350342,0.0,0.0,0.0,0.283442735671997,4.0,0.0,1.0
292260,293.1937255859375,297.1499938964844,293.1499938964844,0.064067430794239,-1630.6248779296875,304.1542358398437,0.7443416118621826,0.1141853407025337,0.1036300733685493,293.2195739746094,297.1499938964844,293.1499938964844,0.1270337104797363,-2920.293701171875,304.15692138671875,0.8863471150398254,0.1948839128017425,0.1855531930923462,293.1958923339844,297.1499938964844,293.1499938964844,0.103168249130249,-1825.026123046875,304.1546325683594,0.8388804197311401,0.1648165136575698,0.1159813180565834,293.2006530761719,297.1499938964844,293.1499938964844,0.1217986196279525,-2823.629150390625,304.1552124023437,0.8762814998626709,0.1885059624910354,0.1794348806142807,293.3664245605469,297.1499938964844,293.1499938964844,0.0044682226143777,-1669.3046875,297.2086486816406,0.5601745843887329,0.050000000745058,0.2284962683916092,291.16607666015625,291.1499938964844,271.05810546875,270.4607238769531,283.8013000488281,293.3664245605469,291.1659545898437,1.0,0.203607439994812,0.9913994073867798,0.9913994073867798,1.0,1.0,-0.9757907390594482,0.4188168048858642,0.556973934173584,0.1826787292957306,0.0,0.0,0.2547498345375061,26.49639320373535,25.0,-1.4560874700546265,-7251.83154296875,96.71050262451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5354309082031,307.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.458984375,18000.0,0.0,0.0,0.161485955119133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180181547999382,0.1801858991384506,-4.354971679276787e-06,0.0,0.0001638877147343,0.0,0.0,7.325268268585205,0.0,0.0,0.0,0.2831708788871765,4.0,0.0,1.0
292320,293.1937255859375,297.1499938964844,293.1499938964844,0.064067430794239,-1630.6248779296875,304.1542358398437,0.7443416118621826,0.1141853407025337,0.1036300733685493,293.2195739746094,297.1499938964844,293.1499938964844,0.1270337104797363,-2920.293701171875,304.15692138671875,0.8863471150398254,0.1948839128017425,0.1855531930923462,293.1958923339844,297.1499938964844,293.1499938964844,0.103168249130249,-1825.026123046875,304.1546325683594,0.8388804197311401,0.1648165136575698,0.1159813180565834,293.2006530761719,297.1499938964844,293.1499938964844,0.1217986196279525,-2823.629150390625,304.1552124023437,0.8762814998626709,0.1885059624910354,0.1794348806142807,293.3664245605469,297.1499938964844,293.1499938964844,0.0044682226143777,-1669.3046875,297.2086486816406,0.5601745843887329,0.050000000745058,0.2284962683916092,291.16607666015625,291.1499938964844,271.05810546875,270.4607238769531,283.8013000488281,293.3664245605469,291.1659545898437,1.0,0.203607439994812,0.9913994073867798,0.9913994073867798,1.0,1.0,-0.9757907390594482,0.4188168048858642,0.556973934173584,0.1826787292957306,0.0,0.0,0.2547498345375061,26.49639320373535,25.0,-1.4560874700546265,-7251.83154296875,96.71050262451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5354309082031,307.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.458984375,18000.0,0.0,0.0,0.161485955119133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180181547999382,0.1801858991384506,-4.354971679276787e-06,0.0,0.0001638877147343,0.0,0.0,7.325268268585205,0.0,0.0,0.0,0.2831708788871765,4.0,0.0,1.0
292380,293.19268798828125,297.1499938964844,293.1499938964844,0.0633343458175659,-1617.848388671875,304.154052734375,0.7426560521125793,0.1132867932319641,0.1028145849704742,293.2184753417969,297.1499938964844,293.1499938964844,0.1257869601249694,-2897.337646484375,304.1567077636719,0.884159505367279,0.1933430880308151,0.1840888559818267,293.1953125,297.1499938964844,293.1499938964844,0.102358803153038,-1813.5164794921875,304.1544189453125,0.8373898863792419,0.1637714952230453,0.1152459383010864,293.20001220703125,297.1499938964844,293.1499938964844,0.1208742260932922,-2806.461181640625,304.155029296875,0.8746705055236816,0.1873528361320495,0.1783378720283508,293.3662109375,297.1499938964844,293.1499938964844,0.0044089267030358,-1648.793212890625,297.1338806152344,0.560330867767334,0.050000000745058,0.2284914702177047,291.1653747558594,291.1499938964844,271.0758972167969,270.470703125,283.8154296875,293.3662414550781,291.165283203125,1.0,0.2029132544994354,0.991299033164978,0.991299033164978,1.0,1.0,-0.9708494544029236,0.4164042174816131,0.5544452667236328,0.1820734590291977,0.0,0.0,0.2527498006820678,26.42446517944336,25.0,-0.9849806427955629,-7201.19189453125,95.57218170166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,307.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.146484375,18000.0,0.0,0.0,0.1602340936660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787850707769394,0.178789421916008,-4.352026280685095e-06,0.0,0.0001626172306714,0.0,0.0,7.260477066040039,0.0,0.0,0.0,0.2829130589962005,4.0,0.0,1.0
292440,293.19268798828125,297.1499938964844,293.1499938964844,0.0633343458175659,-1617.848388671875,304.154052734375,0.7426560521125793,0.1132867932319641,0.1028145849704742,293.2184753417969,297.1499938964844,293.1499938964844,0.1257869601249694,-2897.337646484375,304.1567077636719,0.884159505367279,0.1933430880308151,0.1840888559818267,293.1953125,297.1499938964844,293.1499938964844,0.102358803153038,-1813.5164794921875,304.1544189453125,0.8373898863792419,0.1637714952230453,0.1152459383010864,293.20001220703125,297.1499938964844,293.1499938964844,0.1208742260932922,-2806.461181640625,304.155029296875,0.8746705055236816,0.1873528361320495,0.1783378720283508,293.3662109375,297.1499938964844,293.1499938964844,0.0044089267030358,-1648.793212890625,297.1338806152344,0.560330867767334,0.050000000745058,0.2284914702177047,291.1653747558594,291.1499938964844,271.0758972167969,270.470703125,283.8154296875,293.3662414550781,291.165283203125,1.0,0.2029132544994354,0.991299033164978,0.991299033164978,1.0,1.0,-0.9708494544029236,0.4164042174816131,0.5544452667236328,0.1820734590291977,0.0,0.0,0.2527498006820678,26.42446517944336,25.0,-0.9849806427955629,-7201.19189453125,95.57218170166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,307.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.146484375,18000.0,0.0,0.0,0.1602340936660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787850707769394,0.178789421916008,-4.352026280685095e-06,0.0,0.0001626172306714,0.0,0.0,7.260477066040039,0.0,0.0,0.0,0.2829130589962005,4.0,0.0,1.0
292500,293.1921691894531,297.1499938964844,293.1499938964844,0.0629761666059494,-1611.6175537109375,304.1539611816406,0.741820216178894,0.112849049270153,0.1024176254868507,293.2179260253906,297.1499938964844,293.1499938964844,0.1251738965511322,-2886.027587890625,304.1565856933594,0.883060872554779,0.1925849765539169,0.1833686977624893,293.1949768066406,297.1499938964844,293.1499938964844,0.1019622161984443,-1807.8681640625,304.15435791015625,0.8366422653198242,0.1632594466209411,0.1148858666419982,293.1996459960937,297.1499938964844,293.1499938964844,0.1204201728105545,-2798.014404296875,304.1549377441406,0.8738594651222229,0.186786487698555,0.1777994036674499,293.3660583496094,297.1499938964844,293.1499938964844,0.0043795476667582,-1638.5865478515625,297.0967712402344,0.5603933930397034,0.050000000745058,0.2284895628690719,291.1651306152344,291.1499938964844,271.0847473144531,270.4755859375,283.8226013183594,293.3660888671875,291.1650695800781,1.0,0.2025780379772186,0.991248905658722,0.991248905658722,1.0,1.0,-0.9684280157089232,0.4152141809463501,0.5532138347625732,0.1817977130413055,0.0,0.0,0.2517662644386291,26.39205551147461,25.0,-0.779315173625946,-7176.27001953125,95.02240753173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986572265625,307.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.03125,18000.0,0.0,0.0,0.1596516817808151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781045198440551,0.1781088709831237,-4.350605195213575e-06,0.0,0.0001620261609787,0.0,0.0,7.228980541229248,0.0,0.0,0.0,0.2827879190444946,4.0,0.0,1.0
292560,293.191650390625,297.1499938964844,293.1499938964844,0.0626230984926223,-1605.4833984375,304.1539001464844,0.7409891486167908,0.1124183163046836,0.1020272374153137,293.2173767089844,297.1499938964844,293.1499938964844,0.1245672702789306,-2874.822265625,304.156494140625,0.8819600343704224,0.1918344646692276,0.1826559752225875,293.1946716308594,297.1499938964844,293.1499938964844,0.10157061368227,-1802.2847900390625,304.1542663574219,0.8358935713768005,0.1627537012100219,0.1145304143428802,293.1993103027344,297.1499938964844,293.1499938964844,0.1199711561203002,-2789.652587890625,304.15484619140625,0.8730456233024597,0.1862263828516006,0.1772670745849609,293.3658447265625,297.1499938964844,293.1499938964844,0.0043503087945282,-1628.4005126953125,297.059814453125,0.5604467988014221,0.050000000745058,0.2284879386425018,291.1649475097656,291.1499938964844,271.09356689453125,270.4804077148437,283.8298034667969,293.3658752441406,291.1648864746094,1.0,0.2022499740123748,0.9912081956863404,0.9912081956863404,1.0,1.0,-0.96603661775589,0.4140340983867645,0.552002489566803,0.181538924574852,0.0,0.0,0.2507885694503784,26.36174964904785,25.0,-0.594743013381958,-7151.58251953125,94.4844207763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858703613281,307.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.943359375,18000.0,0.0,0.0,0.1590960621833801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774317622184753,0.1774361133575439,-4.349209575593704e-06,0.0,0.0001614622888155,0.0,0.0,7.19789457321167,0.0,0.0,0.0,0.2826645374298095,4.0,0.0,1.0
292620,293.1905822753906,297.1499938964844,293.1499938964844,0.0619306564331054,-1593.4757080078125,304.1537475585937,0.7393407821655273,0.1115759313106536,0.1012641265988349,293.2162475585937,297.1499938964844,293.1499938964844,0.1233717426657676,-2852.698974609375,304.15631103515625,0.8797548413276672,0.1903543174266815,0.1812507510185241,293.1940002441406,297.1499938964844,293.1499938964844,0.1008008494973182,-1791.2928466796875,304.1541442871094,0.834394633769989,0.1617593914270401,0.1138318628072738,293.1985778808594,297.1499938964844,293.1499938964844,0.1190868616104126,-2773.159912109375,304.1546936035156,0.8714126348495483,0.1851232647895813,0.176219031214714,293.3653564453125,297.1499938964844,293.1499938964844,0.0042922473512589,-1608.0931396484375,296.9862670898437,0.5605304837226868,0.050000000745058,0.22848542034626,291.16473388671875,291.1499938964844,271.1111755371094,270.4898681640625,283.8443908691406,293.36541748046875,291.1647033691406,1.0,0.2016128897666931,0.9911267161369324,0.9911267161369324,1.0,1.0,-0.9613348245620728,0.4116998612880707,0.5496349930763245,0.1810679584741592,0.0,0.0,0.2488378584384918,26.306604385375977,25.0,-0.2714066505432129,-7102.83984375,93.44012451171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607238769531,307.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.826171875,18000.0,0.0,0.0,0.1580548584461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761002540588379,0.1761045902967453,-4.346471087046666e-06,0.0,0.0001604055869393,0.0,0.0,7.136510848999023,0.0,0.0,0.0,0.2824211716651916,4.0,0.0,1.0
292680,293.1905822753906,297.1499938964844,293.1499938964844,0.0619306564331054,-1593.4757080078125,304.1537475585937,0.7393407821655273,0.1115759313106536,0.1012641265988349,293.2162475585937,297.1499938964844,293.1499938964844,0.1233717426657676,-2852.698974609375,304.15631103515625,0.8797548413276672,0.1903543174266815,0.1812507510185241,293.1940002441406,297.1499938964844,293.1499938964844,0.1008008494973182,-1791.2928466796875,304.1541442871094,0.834394633769989,0.1617593914270401,0.1138318628072738,293.1985778808594,297.1499938964844,293.1499938964844,0.1190868616104126,-2773.159912109375,304.1546936035156,0.8714126348495483,0.1851232647895813,0.176219031214714,293.3653564453125,297.1499938964844,293.1499938964844,0.0042922473512589,-1608.0931396484375,296.9862670898437,0.5605304837226868,0.050000000745058,0.22848542034626,291.16473388671875,291.1499938964844,271.1111755371094,270.4898681640625,283.8443908691406,293.36541748046875,291.1647033691406,1.0,0.2016128897666931,0.9911267161369324,0.9911267161369324,1.0,1.0,-0.9613348245620728,0.4116998612880707,0.5496349930763245,0.1810679584741592,0.0,0.0,0.2488378584384918,26.306604385375977,25.0,-0.2714066505432129,-7102.83984375,93.44012451171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607238769531,307.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.826171875,18000.0,0.0,0.0,0.1580548584461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761002540588379,0.1761045902967453,-4.346471087046666e-06,0.0,0.0001604055869393,0.0,0.0,7.136510848999023,0.0,0.0,0.0,0.2824211716651916,4.0,0.0,1.0
292740,293.1895446777344,297.1499938964844,293.1499938964844,0.0612559840083122,-1581.8055419921875,304.15362548828125,0.7377128601074219,0.1107581332325935,0.1005237773060798,293.21514892578125,297.1499938964844,293.1499938964844,0.1221993863582611,-2830.952880859375,304.1561584472656,0.8775497674942017,0.1889013051986694,0.1798717826604843,293.1932983398437,297.1499938964844,293.1499938964844,0.1000484898686409,-1780.5281982421875,304.1540222167969,0.8328965306282043,0.1607871949672699,0.1131492331624031,293.1978454589844,297.1499938964844,293.1499938964844,0.118220530450344,-2756.970703125,304.1545715332031,0.8697769045829773,0.1840423792600631,0.1751925498247146,293.36480712890625,297.1499938964844,293.1499938964844,0.0042347759008407,-1587.890380859375,296.91326904296875,0.5605868697166443,0.050000000745058,0.2284837514162063,291.16473388671875,291.1499938964844,271.1286926269531,270.4991149902344,283.8592224121094,293.3648376464844,291.16473388671875,1.0,0.2009996622800827,0.9910452961921692,0.9910452961921692,1.0,1.0,-0.9567379355430604,0.4093998968601227,0.54733806848526,0.1806549280881881,0.0,0.0,0.2468763142824173,26.25801658630371,25.0,-0.0106445495039224,-7054.88330078125,92.4356460571289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371643066406,307.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.1570963263511657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747751533985138,0.1747795045375824,-4.343776254245313e-06,0.0,0.0001594328059582,0.0,0.0,7.075606822967529,0.0,0.0,0.0,0.2821801304817199,4.0,0.0,1.0
292800,293.1895446777344,297.1499938964844,293.1499938964844,0.0612559840083122,-1581.8055419921875,304.15362548828125,0.7377128601074219,0.1107581332325935,0.1005237773060798,293.21514892578125,297.1499938964844,293.1499938964844,0.1221993863582611,-2830.952880859375,304.1561584472656,0.8775497674942017,0.1889013051986694,0.1798717826604843,293.1932983398437,297.1499938964844,293.1499938964844,0.1000484898686409,-1780.5281982421875,304.1540222167969,0.8328965306282043,0.1607871949672699,0.1131492331624031,293.1978454589844,297.1499938964844,293.1499938964844,0.118220530450344,-2756.970703125,304.1545715332031,0.8697769045829773,0.1840423792600631,0.1751925498247146,293.36480712890625,297.1499938964844,293.1499938964844,0.0042347759008407,-1587.890380859375,296.91326904296875,0.5605868697166443,0.050000000745058,0.2284837514162063,291.16473388671875,291.1499938964844,271.1286926269531,270.4991149902344,283.8592224121094,293.3648376464844,291.16473388671875,1.0,0.2009996622800827,0.9910452961921692,0.9910452961921692,1.0,1.0,-0.9567379355430604,0.4093998968601227,0.54733806848526,0.1806549280881881,0.0,0.0,0.2468763142824173,26.25801658630371,25.0,-0.0106445495039224,-7054.88330078125,92.4356460571289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371643066406,307.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.1570963263511657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747751533985138,0.1747795045375824,-4.343776254245313e-06,0.0,0.0001594328059582,0.0,0.0,7.075606822967529,0.0,0.0,0.0,0.2821801304817199,4.0,0.0,1.0
292860,293.18853759765625,297.1499938964844,293.1499938964844,0.060597650706768,-1570.4464111328125,304.15350341796875,0.736106276512146,0.1099628359079361,0.0998041629791259,293.21405029296875,297.1499938964844,293.1499938964844,0.1210487708449363,-2809.56103515625,304.1560363769531,0.875349760055542,0.1874733865261078,0.1785170435905456,293.19256591796875,297.1499938964844,293.1499938964844,0.0993122681975364,-1769.9749755859375,304.1539001464844,0.8314022421836853,0.1598353087902069,0.1124811321496963,293.1971130371094,297.1499938964844,293.1499938964844,0.1173710599541664,-2741.067138671875,304.15447998046875,0.8681432604789734,0.1829820126295089,0.1741859316825866,293.3641662597656,297.1499938964844,293.1499938964844,0.004177825525403,-1567.775390625,296.8406982421875,0.5606212615966797,0.050000000745058,0.2284827679395675,291.16485595703125,291.1499938964844,271.1460876464844,270.5081481933594,283.8742370605469,293.3642272949219,291.16485595703125,1.0,0.2004074156284332,0.9909722805023192,0.9909722805023192,1.0,1.0,-0.9522371292114258,0.4071321189403534,0.5451050400733948,0.1802932024002075,0.0,0.0,0.2448873966932296,26.21488380432129,25.0,0.1919759958982467,-7007.642578125,91.46674346923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41619873046875,307.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1562007963657379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734442412853241,0.1734485775232315,-4.341095063864486e-06,0.0,0.0001585239515407,0.0,0.0,7.014608860015869,0.0,0.0,0.0,0.2819390892982483,4.0,0.0,1.0
292920,293.18853759765625,297.1499938964844,293.1499938964844,0.060597650706768,-1570.4464111328125,304.15350341796875,0.736106276512146,0.1099628359079361,0.0998041629791259,293.21405029296875,297.1499938964844,293.1499938964844,0.1210487708449363,-2809.56103515625,304.1560363769531,0.875349760055542,0.1874733865261078,0.1785170435905456,293.19256591796875,297.1499938964844,293.1499938964844,0.0993122681975364,-1769.9749755859375,304.1539001464844,0.8314022421836853,0.1598353087902069,0.1124811321496963,293.1971130371094,297.1499938964844,293.1499938964844,0.1173710599541664,-2741.067138671875,304.15447998046875,0.8681432604789734,0.1829820126295089,0.1741859316825866,293.3641662597656,297.1499938964844,293.1499938964844,0.004177825525403,-1567.775390625,296.8406982421875,0.5606212615966797,0.050000000745058,0.2284827679395675,291.16485595703125,291.1499938964844,271.1460876464844,270.5081481933594,283.8742370605469,293.3642272949219,291.16485595703125,1.0,0.2004074156284332,0.9909722805023192,0.9909722805023192,1.0,1.0,-0.9522371292114258,0.4071321189403534,0.5451050400733948,0.1802932024002075,0.0,0.0,0.2448873966932296,26.21488380432129,25.0,0.1919759958982467,-7007.642578125,91.46674346923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41619873046875,307.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1562007963657379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734442412853241,0.1734485775232315,-4.341095063864486e-06,0.0,0.0001585239515407,0.0,0.0,7.014608860015869,0.0,0.0,0.0,0.2819390892982483,4.0,0.0,1.0
292980,293.1875305175781,297.1499938964844,293.1499938964844,0.0599546432495117,-1559.3795166015625,304.1534118652344,0.7345215678215027,0.1091885045170784,0.0991038009524345,293.2129821777344,297.1499938964844,293.1499938964844,0.1199187934398651,-2788.506103515625,304.1559143066406,0.8731589913368225,0.1860689520835876,0.177184909582138,293.1918640136719,297.1499938964844,293.1499938964844,0.0985912531614303,-1759.6226806640625,304.15380859375,0.8299141526222229,0.158902421593666,0.1118265688419342,293.19635009765625,297.1499938964844,293.1499938964844,0.1165376827120781,-2725.4375,304.15435791015625,0.8665158152580261,0.1819409877061844,0.1731979101896286,293.3634948730469,297.1499938964844,293.1499938964844,0.0041213645599782,-1547.743896484375,296.7685241699219,0.5606378316879272,0.050000000745058,0.2284823209047317,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.889404296875,293.3635559082031,291.1651306152344,1.0,0.1998339146375656,0.9908992648124696,0.9908992648124696,1.0,1.0,-0.947825849056244,0.4048955142498016,0.5429303646087646,0.1799756735563278,0.0,0.0,0.2428590208292007,26.176305770874023,25.0,0.3396542966365814,-6961.06103515625,90.53008270263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39862060546875,307.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83203125,18000.0,0.0,0.0,0.1553485989570617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720988899469375,0.1721032261848449,-4.338407052273396e-06,0.0,0.0001576590875629,0.0,0.0,6.953120708465576,0.0,0.0,0.0,0.2816964387893677,4.0,0.0,1.0
293040,293.1875305175781,297.1499938964844,293.1499938964844,0.0599546432495117,-1559.3795166015625,304.1534118652344,0.7345215678215027,0.1091885045170784,0.0991038009524345,293.2129821777344,297.1499938964844,293.1499938964844,0.1199187934398651,-2788.506103515625,304.1559143066406,0.8731589913368225,0.1860689520835876,0.177184909582138,293.1918640136719,297.1499938964844,293.1499938964844,0.0985912531614303,-1759.6226806640625,304.15380859375,0.8299141526222229,0.158902421593666,0.1118265688419342,293.19635009765625,297.1499938964844,293.1499938964844,0.1165376827120781,-2725.4375,304.15435791015625,0.8665158152580261,0.1819409877061844,0.1731979101896286,293.3634948730469,297.1499938964844,293.1499938964844,0.0041213645599782,-1547.743896484375,296.7685241699219,0.5606378316879272,0.050000000745058,0.2284823209047317,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.889404296875,293.3635559082031,291.1651306152344,1.0,0.1998339146375656,0.9908992648124696,0.9908992648124696,1.0,1.0,-0.947825849056244,0.4048955142498016,0.5429303646087646,0.1799756735563278,0.0,0.0,0.2428590208292007,26.176305770874023,25.0,0.3396542966365814,-6961.06103515625,90.53008270263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39862060546875,307.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83203125,18000.0,0.0,0.0,0.1553485989570617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720988899469375,0.1721032261848449,-4.338407052273396e-06,0.0,0.0001576590875629,0.0,0.0,6.953120708465576,0.0,0.0,0.0,0.2816964387893677,4.0,0.0,1.0
293100,293.1870422363281,297.1499938964844,293.1499938964844,0.0596386529505252,-1553.9512939453125,304.15338134765625,0.7337374687194824,0.1088088229298591,0.0987604707479476,293.2124328613281,297.1499938964844,293.1499938964844,0.1193612813949585,-2778.10107421875,304.1558532714844,0.8720680475234985,0.1853751391172409,0.1765269041061401,293.1914978027344,297.1499938964844,293.1499938964844,0.0982362329959869,-1754.5196533203125,304.1537475585937,0.8291729092597961,0.1584427952766418,0.1115041300654411,293.19598388671875,297.1499938964844,293.1499938964844,0.1161268725991249,-2717.722900390625,304.1543273925781,0.8657053709030151,0.1814274191856384,0.1727105677127838,293.3631591796875,297.1499938964844,293.1499938964844,0.004093324765563,-1537.7642822265625,296.73260498046875,0.5606404542922974,0.050000000745058,0.2284822762012481,291.1652526855469,291.1499938964844,271.1719970703125,270.5214233398437,283.89703369140625,293.3631896972656,291.165283203125,1.0,0.1995536088943481,0.9908627271652222,0.9908627271652222,1.0,1.0,-0.9456521272659302,0.4037888050079345,0.5418633222579956,0.179831326007843,0.0,0.0,0.2418278902769088,26.158496856689453,25.0,0.3924962282180786,-6938.0048828125,90.07299041748048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912353515625,307.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.861328125,18000.0,0.0,0.0,0.1549331098794937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714192181825637,0.1714235544204712,-4.337055997893913e-06,0.0,0.0001572374021634,0.0,0.0,6.922118663787842,0.0,0.0,0.0,0.2815741896629333,4.0,0.0,1.0
293160,293.18658447265625,297.1499938964844,293.1499938964844,0.0593262538313865,-1548.5914306640625,304.1533203125,0.7329589128494263,0.1084339022636413,0.098421536386013,293.2119140625,297.1499938964844,293.1499938964844,0.1188086420297622,-2767.776123046875,304.1557922363281,0.8709805011749268,0.1846866607666015,0.1758740842342376,293.1911315917969,297.1499938964844,293.1499938964844,0.0978848040103912,-1749.46484375,304.1537170410156,0.8284338712692261,0.1579875349998474,0.1111848205327987,293.19561767578125,297.1499938964844,293.1499938964844,0.1157199218869209,-2710.074951171875,304.1542663574219,0.864897608757019,0.1809183210134506,0.1722275614738464,293.36279296875,297.1499938964844,293.1499938964844,0.0040653990581631,-1527.8050537109375,296.6967468261719,0.5606397390365601,0.050000000745058,0.2284823358058929,291.1654052734375,291.1499938964844,271.1806030273437,270.5257568359375,283.9046630859375,293.36285400390625,291.1654357910156,1.0,0.1992773413658142,0.990833818912506,0.990833818912506,1.0,1.0,-0.943498969078064,0.4026900827884674,0.540808916091919,0.1796954423189163,0.0,0.0,0.2407849431037902,26.141563415527344,25.0,0.4299180805683136,-6915.10107421875,89.62297821044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847961425781,307.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.89453125,18000.0,0.0,0.0,0.1545217186212539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707344353199005,0.1707387566566467,-4.335699031798868e-06,0.0,0.0001568198931636,0.0,0.0,6.890925407409668,0.0,0.0,0.0,0.2814512550830841,4.0,0.0,1.0
293220,293.1856384277344,297.1499938964844,293.1499938964844,0.0587117187678813,-1538.0673828125,304.1532287597656,0.7314174771308899,0.1076977178454399,0.0977561399340629,293.2109069824219,297.1499938964844,293.1499938964844,0.1177174299955368,-2747.357177734375,304.1556701660156,0.8688161969184875,0.1833250373601913,0.1745831072330474,293.1904296875,297.1499938964844,293.1499938964844,0.0971922427415847,-1739.49462890625,304.15362548828125,0.8269621133804321,0.1570895612239837,0.1105550751090049,293.1948547363281,297.1499938964844,293.1499938964844,0.1149172261357307,-2694.970947265625,304.1541748046875,0.8632906079292297,0.1799129396677017,0.1712738126516342,293.3620300292969,297.1499938964844,293.1499938964844,0.0040099001489579,-1507.9552001953125,296.6253356933594,0.5606296062469482,0.050000000745058,0.2284827381372451,291.1657409667969,291.1499938964844,271.1976623535156,270.5343322753906,283.9200134277344,293.3620910644531,291.165771484375,1.0,0.1987360268831253,0.9907759428024292,0.9907759428024292,1.0,1.0,-0.939250946044922,0.4005158841609955,0.5387350916862488,0.1794447004795074,0.0,0.0,0.2386647313833236,26.11003494262696,25.0,0.4653896391391754,-6869.744140625,88.74287414550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37481689453125,307.6809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.958984375,18000.0,0.0,0.0,0.1537032574415207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693501472473144,0.1693544834852218,-4.332966454967391e-06,0.0,0.0001559892698423,0.0,0.0,6.827991008758545,0.0,0.0,0.0,0.281203418970108,4.0,0.0,1.0
293280,293.1856384277344,297.1499938964844,293.1499938964844,0.0587117187678813,-1538.0673828125,304.1532287597656,0.7314174771308899,0.1076977178454399,0.0977561399340629,293.2109069824219,297.1499938964844,293.1499938964844,0.1177174299955368,-2747.357177734375,304.1556701660156,0.8688161969184875,0.1833250373601913,0.1745831072330474,293.1904296875,297.1499938964844,293.1499938964844,0.0971922427415847,-1739.49462890625,304.15362548828125,0.8269621133804321,0.1570895612239837,0.1105550751090049,293.1948547363281,297.1499938964844,293.1499938964844,0.1149172261357307,-2694.970947265625,304.1541748046875,0.8632906079292297,0.1799129396677017,0.1712738126516342,293.3620300292969,297.1499938964844,293.1499938964844,0.0040099001489579,-1507.9552001953125,296.6253356933594,0.5606296062469482,0.050000000745058,0.2284827381372451,291.1657409667969,291.1499938964844,271.1976623535156,270.5343322753906,283.9200134277344,293.3620910644531,291.165771484375,1.0,0.1987360268831253,0.9907759428024292,0.9907759428024292,1.0,1.0,-0.939250946044922,0.4005158841609955,0.5387350916862488,0.1794447004795074,0.0,0.0,0.2386647313833236,26.11003494262696,25.0,0.4653896391391754,-6869.744140625,88.74287414550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37481689453125,307.6809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.958984375,18000.0,0.0,0.0,0.1537032574415207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693501472473144,0.1693544834852218,-4.332966454967391e-06,0.0,0.0001559892698423,0.0,0.0,6.827991008758545,0.0,0.0,0.0,0.281203418970108,4.0,0.0,1.0
293340,293.1847229003906,297.1499938964844,293.1499938964844,0.0581106469035148,-1527.7996826171875,304.1531677246094,0.7298965454101562,0.1069791465997695,0.0971068516373634,293.2098999023437,297.1499938964844,293.1499938964844,0.1166445612907409,-2727.240478515625,304.15557861328125,0.8666672706604004,0.1819830685853958,0.1733110547065735,293.1897277832031,297.1499938964844,293.1499938964844,0.0965132340788841,-1729.709228515625,304.153564453125,0.8254991173744202,0.1562079042196273,0.1099369078874588,293.1941223144531,297.1499938964844,293.1499938964844,0.1141293421387672,-2680.123046875,304.15411376953125,0.8616962432861328,0.1789242327213287,0.170336052775383,293.3612670898437,297.1499938964844,293.1499938964844,0.0039548650383949,-1488.1990966796875,296.5542297363281,0.560608983039856,0.050000000745058,0.2284834533929824,291.1660461425781,291.1499938964844,271.214599609375,270.5428161621094,283.93536376953125,293.361328125,291.16607666015625,1.0,0.1982087939977646,0.9907180666923524,0.9907180666923524,1.0,1.0,-0.9350784420967102,0.3983739018440246,0.5367045402526855,0.1792156547307968,0.0,0.0,0.2365011870861053,26.081270217895508,25.0,0.4514003694057464,-6824.98681640625,87.88797760009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685607910156,307.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.1528802216053009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679479032754898,0.167952224612236,-4.330210686021019e-06,0.0,0.0001551539899082,0.0,0.0,6.764402866363525,0.0,0.0,0.0,0.2809531986713409,4.0,0.0,1.0
