time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847229003906,297.1499938964844,293.1499938964844,0.0581106469035148,-1527.7996826171875,304.1531677246094,0.7298965454101562,0.1069791465997695,0.0971068516373634,293.2098999023437,297.1499938964844,293.1499938964844,0.1166445612907409,-2727.240478515625,304.15557861328125,0.8666672706604004,0.1819830685853958,0.1733110547065735,293.1897277832031,297.1499938964844,293.1499938964844,0.0965132340788841,-1729.709228515625,304.153564453125,0.8254991173744202,0.1562079042196273,0.1099369078874588,293.1941223144531,297.1499938964844,293.1499938964844,0.1141293421387672,-2680.123046875,304.15411376953125,0.8616962432861328,0.1789242327213287,0.170336052775383,293.3612670898437,297.1499938964844,293.1499938964844,0.0039548650383949,-1488.1990966796875,296.5542297363281,0.560608983039856,0.050000000745058,0.2284834533929824,291.1660461425781,291.1499938964844,271.214599609375,270.5428161621094,283.93536376953125,293.361328125,291.16607666015625,1.0,0.1982087939977646,0.9907180666923524,0.9907180666923524,1.0,1.0,-0.9350784420967102,0.3983739018440246,0.5367045402526855,0.1792156547307968,0.0,0.0,0.2365011870861053,26.081270217895508,25.0,0.4514003694057464,-6824.98681640625,87.88797760009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685607910156,307.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.1528802216053009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679479032754898,0.167952224612236,-4.330210686021019e-06,0.0,0.0001551539899082,0.0,0.0,6.764402866363525,0.0,0.0,0.0,0.2809531986713409,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.0575223192572593,-1517.7744140625,304.153076171875,0.728394091129303,0.1062769666314125,0.0964725911617279,293.2089538574219,297.1499938964844,293.1499938964844,0.1155891045928001,-2707.410888671875,304.1554870605469,0.8645339012145996,0.1806592643260955,0.172056496143341,293.18902587890625,297.1499938964844,293.1499938964844,0.0958471521735191,-1720.101806640625,304.1534729003906,0.8240441679954529,0.1553415656089782,0.1093296110630035,293.19342041015625,297.1499938964844,293.1499938964844,0.1133557111024856,-2665.522216796875,304.1540222167969,0.8601148724555969,0.1779511868953704,0.1694133281707763,293.3604736328125,297.1499938964844,293.1499938964844,0.0039002792909741,-1468.5374755859375,296.4834289550781,0.5605790615081787,0.050000000745058,0.2284844517707824,291.1663513183594,291.1499938964844,271.2314147949219,270.5512084960937,283.9506225585937,293.36053466796875,291.1663513183594,1.0,0.1976943612098693,0.9906719923019408,0.9906719923019408,1.0,1.0,-0.9309764504432678,0.3962648510932922,0.5347115993499756,0.1790003329515457,0.0,0.0,0.2343024164438247,26.05485916137696,25.0,0.3931032121181488,-6780.83544921875,87.05628204345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656005859375,307.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.044921875,18000.0,0.0,0.0,0.1520423889160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665327250957489,0.1665370464324951,-4.327439910412068e-06,0.0,0.0001543036923976,0.0,0.0,6.700390338897705,0.0,0.0,0.0,0.2807015180587768,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.0575223192572593,-1517.7744140625,304.153076171875,0.728394091129303,0.1062769666314125,0.0964725911617279,293.2089538574219,297.1499938964844,293.1499938964844,0.1155891045928001,-2707.410888671875,304.1554870605469,0.8645339012145996,0.1806592643260955,0.172056496143341,293.18902587890625,297.1499938964844,293.1499938964844,0.0958471521735191,-1720.101806640625,304.1534729003906,0.8240441679954529,0.1553415656089782,0.1093296110630035,293.19342041015625,297.1499938964844,293.1499938964844,0.1133557111024856,-2665.522216796875,304.1540222167969,0.8601148724555969,0.1779511868953704,0.1694133281707763,293.3604736328125,297.1499938964844,293.1499938964844,0.0039002792909741,-1468.5374755859375,296.4834289550781,0.5605790615081787,0.050000000745058,0.2284844517707824,291.1663513183594,291.1499938964844,271.2314147949219,270.5512084960937,283.9506225585937,293.36053466796875,291.1663513183594,1.0,0.1976943612098693,0.9906719923019408,0.9906719923019408,1.0,1.0,-0.9309764504432678,0.3962648510932922,0.5347115993499756,0.1790003329515457,0.0,0.0,0.2343024164438247,26.05485916137696,25.0,0.3931032121181488,-6780.83544921875,87.05628204345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656005859375,307.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.044921875,18000.0,0.0,0.0,0.1520423889160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665327250957489,0.1665370464324951,-4.327439910412068e-06,0.0,0.0001543036923976,0.0,0.0,6.700390338897705,0.0,0.0,0.0,0.2807015180587768,4.0,0.0,1.0
293580,293.1830139160156,297.1499938964844,293.1499938964844,0.0569461174309253,-1507.979736328125,304.15301513671875,0.7269073724746704,0.1055900752544403,0.0958524122834205,293.2080383300781,297.1499938964844,293.1499938964844,0.1145501136779785,-2687.8525390625,304.1553955078125,0.8624149560928345,0.1793521344661712,0.1708181351423263,293.1883544921875,297.1499938964844,293.1499938964844,0.0951935276389122,-1710.6673583984375,304.1534118652344,0.8225957155227661,0.1544897854328155,0.1087326779961586,293.1927185058594,297.1499938964844,293.1499938964844,0.1125959008932113,-2651.161865234375,304.1539611816406,0.8585460186004639,0.1769929975271225,0.168504923582077,293.35968017578125,297.1499938964844,293.1499938964844,0.0038461494259536,-1448.977783203125,296.41290283203125,0.5605403184890747,0.050000000745058,0.2284857332706451,291.16656494140625,291.1499938964844,271.24810791015625,270.5595092773437,283.9657592773437,293.3597412109375,291.16656494140625,1.0,0.197191834449768,0.9906259775161744,0.9906259775161744,1.0,1.0,-0.9269407391548156,0.3941895365715027,0.532751202583313,0.1787901669740677,0.0,0.0,0.2320785820484161,26.03055000305176,25.0,0.3014686703681946,-6737.31396484375,86.24623107910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,307.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.046875,18000.0,0.0,0.0,0.1511831730604171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651112288236618,0.165115550160408,-4.324665042076958e-06,0.0,0.0001534316979814,0.0,0.0,6.636251926422119,0.0,0.0,0.0,0.2804494798183441,4.0,0.0,1.0
293640,293.1830139160156,297.1499938964844,293.1499938964844,0.0569461174309253,-1507.979736328125,304.15301513671875,0.7269073724746704,0.1055900752544403,0.0958524122834205,293.2080383300781,297.1499938964844,293.1499938964844,0.1145501136779785,-2687.8525390625,304.1553955078125,0.8624149560928345,0.1793521344661712,0.1708181351423263,293.1883544921875,297.1499938964844,293.1499938964844,0.0951935276389122,-1710.6673583984375,304.1534118652344,0.8225957155227661,0.1544897854328155,0.1087326779961586,293.1927185058594,297.1499938964844,293.1499938964844,0.1125959008932113,-2651.161865234375,304.1539611816406,0.8585460186004639,0.1769929975271225,0.168504923582077,293.35968017578125,297.1499938964844,293.1499938964844,0.0038461494259536,-1448.977783203125,296.41290283203125,0.5605403184890747,0.050000000745058,0.2284857332706451,291.16656494140625,291.1499938964844,271.24810791015625,270.5595092773437,283.9657592773437,293.3597412109375,291.16656494140625,1.0,0.197191834449768,0.9906259775161744,0.9906259775161744,1.0,1.0,-0.9269407391548156,0.3941895365715027,0.532751202583313,0.1787901669740677,0.0,0.0,0.2320785820484161,26.03055000305176,25.0,0.3014686703681946,-6737.31396484375,86.24623107910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,307.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.046875,18000.0,0.0,0.0,0.1511831730604171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651112288236618,0.165115550160408,-4.324665042076958e-06,0.0,0.0001534316979814,0.0,0.0,6.636251926422119,0.0,0.0,0.0,0.2804494798183441,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.0566622465848922,-1503.1629638671875,304.1529846191406,0.726168692111969,0.1052519232034683,0.0955472066998481,293.20758056640625,297.1499938964844,293.1499938964844,0.1140363439917564,-2678.1669921875,304.15533447265625,0.8613600730895996,0.1787042021751403,0.1702044606208801,293.1880187988281,297.1499938964844,293.1499938964844,0.0948711633682251,-1706.01220703125,304.15338134765625,0.8218731880187988,0.1540690660476684,0.1084378808736801,293.1923828125,297.1499938964844,293.1499938964844,0.1122209578752517,-2644.06787109375,304.1539001464844,0.8577658534049988,0.1765191704034805,0.1680557876825332,293.3592834472656,297.1499938964844,293.1499938964844,0.0038192393258213,-1439.231689453125,296.37774658203125,0.5605174899101257,0.050000000745058,0.2284864783287048,291.1666564941406,291.1499938964844,271.25640869140625,270.56365966796875,283.9732666015625,293.3593444824219,291.1666564941406,1.0,0.1969447135925293,0.990602970123291,0.990602970123291,1.0,1.0,-0.9249459505081176,0.3931646347045898,0.5317813158035278,0.1786844581365585,0.0,0.0,0.230960801243782,26.01912307739257,25.0,0.2470733076333999,-6715.794921875,85.84879302978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,307.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.037109375,18000.0,0.0,0.0,0.1507445275783538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644003987312317,0.1644047200679779,-4.323280336393509e-06,0.0,0.0001529865403426,0.0,0.0,6.604238986968994,0.0,0.0,0.0,0.2803237438201904,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0563810616731643,-1498.3974609375,304.1529541015625,0.7254325747489929,0.1049170568585395,0.0952450782060623,293.2071533203125,297.1499938964844,293.1499938964844,0.1135264635086059,-2668.545654296875,304.1553039550781,0.8603086471557617,0.1780610084533691,0.1695945560932159,293.1877136230469,297.1499938964844,293.1499938964844,0.094551682472229,-1701.3974609375,304.1533508300781,0.8211515545845032,0.153651624917984,0.108145460486412,293.1920471191406,297.1499938964844,293.1499938964844,0.11184923350811,-2637.0302734375,304.15386962890625,0.8569884300231934,0.1760486662387848,0.1676099002361297,293.3588562011719,297.1499938964844,293.1499938964844,0.0037924419157207,-1429.51220703125,296.3426513671875,0.5604925751686096,0.050000000745058,0.2284872978925705,291.16668701171875,291.1499938964844,271.2646484375,270.5677795410156,283.9806823730469,293.3589172363281,291.16668701171875,1.0,0.196700245141983,0.990586757659912,0.990586757659912,1.0,1.0,-0.922966241836548,0.3921486735343933,0.5308175683021545,0.1785770207643509,0.0,0.0,0.229841262102127,26.00813865661621,25.0,0.1869839280843734,-6694.44384765625,85.45622253417969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,307.5948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1502996236085891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636908799409866,0.1636952012777328,-4.321900178183569e-06,0.0,0.000152535008965,0.0,0.0,6.572323322296143,0.0,0.0,0.0,0.2801984250545501,4.0,0.0,1.0
293820,293.1814270019531,297.1499938964844,293.1499938964844,0.0558263100683689,-1489.0137939453125,304.15289306640625,0.7240715026855469,0.1042566373944282,0.0946486145257949,293.2041015625,297.1499938964844,293.1499938964844,0.1127074733376503,-2653.138427734375,304.1548767089844,0.8587433099746704,0.1772200614213943,0.1686206310987472,293.18707275390625,297.1499938964844,293.1499938964844,0.0939213782548904,-1692.291748046875,304.1532897949219,0.8198308348655701,0.152826189994812,0.1075667068362236,293.1913757324219,297.1499938964844,293.1499938964844,0.1111155748367309,-2623.12841796875,304.15380859375,0.8555727005004883,0.1751170456409454,0.1667264252901077,293.3580017089844,297.1499938964844,293.1499938964844,0.0037391884252429,-1410.1634521484375,296.2726745605469,0.5605432987213135,0.050000000745058,0.2284857779741287,291.1666259765625,291.1499938964844,271.2810363769531,270.5760192871094,283.9951171875,293.3580627441406,291.16656494140625,1.0,0.1962244510650634,0.9905543327331544,0.9905543327331544,1.0,1.0,-0.919324517250061,0.3902709782123565,0.5290535092353821,0.1784020662307739,0.0,0.0,0.2276219576597213,25.97231674194336,25.0,-0.3318060934543609,-6653.04736328125,84.71309661865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,307.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.921875,18000.0,0.0,0.0,0.1493924260139465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622844636440277,0.1622887849807739,-4.319162144383881e-06,0.0,0.0001516143238404,0.0,0.0,6.509164333343506,0.0,0.0,0.0,0.2799505591392517,4.0,0.0,1.0
293880,293.1814270019531,297.1499938964844,293.1499938964844,0.0558263100683689,-1489.0137939453125,304.15289306640625,0.7240715026855469,0.1042566373944282,0.0946486145257949,293.2041015625,297.1499938964844,293.1499938964844,0.1127074733376503,-2653.138427734375,304.1548767089844,0.8587433099746704,0.1772200614213943,0.1686206310987472,293.18707275390625,297.1499938964844,293.1499938964844,0.0939213782548904,-1692.291748046875,304.1532897949219,0.8198308348655701,0.152826189994812,0.1075667068362236,293.1913757324219,297.1499938964844,293.1499938964844,0.1111155748367309,-2623.12841796875,304.15380859375,0.8555727005004883,0.1751170456409454,0.1667264252901077,293.3580017089844,297.1499938964844,293.1499938964844,0.0037391884252429,-1410.1634521484375,296.2726745605469,0.5605432987213135,0.050000000745058,0.2284857779741287,291.1666259765625,291.1499938964844,271.2810363769531,270.5760192871094,283.9951171875,293.3580627441406,291.16656494140625,1.0,0.1962244510650634,0.9905543327331544,0.9905543327331544,1.0,1.0,-0.919324517250061,0.3902709782123565,0.5290535092353821,0.1784020662307739,0.0,0.0,0.2276219576597213,25.97231674194336,25.0,-0.3318060934543609,-6653.04736328125,84.71309661865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,307.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.921875,18000.0,0.0,0.0,0.1493924260139465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622844636440277,0.1622887849807739,-4.319162144383881e-06,0.0,0.0001516143238404,0.0,0.0,6.509164333343506,0.0,0.0,0.0,0.2799505591392517,4.0,0.0,1.0
293940,293.1806945800781,297.1499938964844,293.1499938964844,0.0552890822291374,-1479.9649658203125,304.15283203125,0.722984790802002,0.1036116853356361,0.0940633788704872,293.19830322265625,297.1499938964844,293.1499938964844,0.1124544069170951,-2648.567626953125,304.1536560058594,0.8586395978927612,0.1770271062850952,0.1683270782232284,293.1864318847656,297.1499938964844,293.1499938964844,0.0933122858405113,-1683.5062255859375,304.1531982421875,0.8188177347183228,0.152016669511795,0.1069969162344932,293.19073486328125,297.1499938964844,293.1499938964844,0.1104054227471351,-2609.678466796875,304.1537170410156,0.854494035243988,0.1741997599601745,0.1658540517091751,293.35699462890625,297.1499938964844,293.1499938964844,0.00368672166951,-1391.1158447265625,296.2025756835937,0.5608522891998291,0.050000000745058,0.2284761816263198,291.1652526855469,291.1499938964844,271.2972717285156,270.5842590332031,284.0084228515625,293.3570861816406,291.1649475097656,1.0,0.1957842856645584,0.9905219078063964,0.9905219078063964,1.0,1.0,-0.916527271270752,0.3887937664985657,0.5277335047721863,0.17835533618927,0.0,0.0,0.225666269659996,25.90164566040039,25.0,-2.081477642059326,-6616.49560546875,84.07811737060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735656738281,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.294921875,18000.0,0.0,0.0,0.1484726965427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610007584095001,0.1610050648450851,-4.3165537135791965e-06,0.0,0.00015068090579,0.0,0.0,6.451480865478516,0.0,0.0,0.0,0.2797232866287231,4.0,0.0,1.0
294000,293.1806945800781,297.1499938964844,293.1499938964844,0.0552890822291374,-1479.9649658203125,304.15283203125,0.722984790802002,0.1036116853356361,0.0940633788704872,293.19830322265625,297.1499938964844,293.1499938964844,0.1124544069170951,-2648.567626953125,304.1536560058594,0.8586395978927612,0.1770271062850952,0.1683270782232284,293.1864318847656,297.1499938964844,293.1499938964844,0.0933122858405113,-1683.5062255859375,304.1531982421875,0.8188177347183228,0.152016669511795,0.1069969162344932,293.19073486328125,297.1499938964844,293.1499938964844,0.1104054227471351,-2609.678466796875,304.1537170410156,0.854494035243988,0.1741997599601745,0.1658540517091751,293.35699462890625,297.1499938964844,293.1499938964844,0.00368672166951,-1391.1158447265625,296.2025756835937,0.5608522891998291,0.050000000745058,0.2284761816263198,291.1652526855469,291.1499938964844,271.2972717285156,270.5842590332031,284.0084228515625,293.3570861816406,291.1649475097656,1.0,0.1957842856645584,0.9905219078063964,0.9905219078063964,1.0,1.0,-0.916527271270752,0.3887937664985657,0.5277335047721863,0.17835533618927,0.0,0.0,0.225666269659996,25.90164566040039,25.0,-2.081477642059326,-6616.49560546875,84.07811737060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735656738281,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.294921875,18000.0,0.0,0.0,0.1484726965427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610007584095001,0.1610050648450851,-4.3165537135791965e-06,0.0,0.00015068090579,0.0,0.0,6.451480865478516,0.0,0.0,0.0,0.2797232866287231,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547691881656646,-1471.23486328125,304.1527404785156,0.721960723400116,0.102985180914402,0.0934942066669464,293.1922912597656,297.1499938964844,293.1499938964844,0.112424686551094,-2648.22314453125,304.1524963378906,0.8590147495269775,0.1770249456167221,0.1682933717966079,293.1857604980469,297.1499938964844,293.1499938964844,0.092722401022911,-1675.00244140625,304.1531066894531,0.8178671598434448,0.151226669549942,0.1064402312040329,293.1900939941406,297.1499938964844,293.1499938964844,0.1097146719694137,-2596.588623046875,304.15362548828125,0.8534804582595825,0.1732994318008422,0.1649970859289169,293.3558654785156,297.1499938964844,293.1499938964844,0.0036350500304251,-1372.334228515625,296.1327819824219,0.5611960887908936,0.050000000745058,0.2284655272960662,291.16314697265625,291.1499938964844,271.3133544921875,270.592529296875,284.0209655761719,293.35595703125,291.1628723144531,1.0,0.1953806281089782,0.9904945492744446,0.9904945492744446,1.0,1.0,-0.9140942692756652,0.3874980807304382,0.526596188545227,0.1783420592546463,0.0,0.0,0.2240606397390365,25.82842063903809,25.0,-2.6229043006896973,-6585.58251953125,83.51006317138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,307.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.147567868232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599525064229965,0.1599568277597427,-4.314337274990976e-06,0.0,0.0001497626217314,0.0,0.0,6.404343128204346,0.0,0.0,0.0,0.2795358896255493,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547691881656646,-1471.23486328125,304.1527404785156,0.721960723400116,0.102985180914402,0.0934942066669464,293.1922912597656,297.1499938964844,293.1499938964844,0.112424686551094,-2648.22314453125,304.1524963378906,0.8590147495269775,0.1770249456167221,0.1682933717966079,293.1857604980469,297.1499938964844,293.1499938964844,0.092722401022911,-1675.00244140625,304.1531066894531,0.8178671598434448,0.151226669549942,0.1064402312040329,293.1900939941406,297.1499938964844,293.1499938964844,0.1097146719694137,-2596.588623046875,304.15362548828125,0.8534804582595825,0.1732994318008422,0.1649970859289169,293.3558654785156,297.1499938964844,293.1499938964844,0.0036350500304251,-1372.334228515625,296.1327819824219,0.5611960887908936,0.050000000745058,0.2284655272960662,291.16314697265625,291.1499938964844,271.3133544921875,270.592529296875,284.0209655761719,293.35595703125,291.1628723144531,1.0,0.1953806281089782,0.9904945492744446,0.9904945492744446,1.0,1.0,-0.9140942692756652,0.3874980807304382,0.526596188545227,0.1783420592546463,0.0,0.0,0.2240606397390365,25.82842063903809,25.0,-2.6229043006896973,-6585.58251953125,83.51006317138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,307.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.147567868232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599525064229965,0.1599568277597427,-4.314337274990976e-06,0.0,0.0001497626217314,0.0,0.0,6.404343128204346,0.0,0.0,0.0,0.2795358896255493,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542598627507686,-1462.69287109375,304.1526794433594,0.7209128141403198,0.1023751869797706,0.0929408818483352,293.1867980957031,297.1499938964844,293.1499938964844,0.112452708184719,-2648.916259765625,304.1516418457031,0.8594421744346619,0.1770703196525573,0.1683286279439926,293.18511962890625,297.1499938964844,293.1499938964844,0.0921429023146629,-1666.639892578125,304.1530456542969,0.8168813586235046,0.1504547744989395,0.1058968976140022,293.189453125,297.1499938964844,293.1499938964844,0.109032966196537,-2583.642333984375,304.153564453125,0.852427065372467,0.1724150478839874,0.164155974984169,293.3546142578125,297.1499938964844,293.1499938964844,0.0035839774645864,-1353.6932373046875,296.0639343261719,0.5614890456199646,0.050000000745058,0.2284564822912216,291.1615295410156,291.1499938964844,271.32928466796875,270.600830078125,284.0328674316406,293.3547058105469,291.1613464355469,1.0,0.1950086057186126,0.9904671907424928,0.9904671907424928,1.0,1.0,-0.9118000268936156,0.3862826526165008,0.5255174040794373,0.1783135086297989,0.0,0.0,0.2226389050483703,25.7644157409668,25.0,-2.1995999813079834,-6557.50634765625,82.98446655273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,307.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1467061638832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590488702058792,0.1590531915426254,-4.312483724788763e-06,0.0,0.0001488881098339,0.0,0.0,6.363854885101318,0.0,0.0,0.0,0.2793755233287811,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542598627507686,-1462.69287109375,304.1526794433594,0.7209128141403198,0.1023751869797706,0.0929408818483352,293.1867980957031,297.1499938964844,293.1499938964844,0.112452708184719,-2648.916259765625,304.1516418457031,0.8594421744346619,0.1770703196525573,0.1683286279439926,293.18511962890625,297.1499938964844,293.1499938964844,0.0921429023146629,-1666.639892578125,304.1530456542969,0.8168813586235046,0.1504547744989395,0.1058968976140022,293.189453125,297.1499938964844,293.1499938964844,0.109032966196537,-2583.642333984375,304.153564453125,0.852427065372467,0.1724150478839874,0.164155974984169,293.3546142578125,297.1499938964844,293.1499938964844,0.0035839774645864,-1353.6932373046875,296.0639343261719,0.5614890456199646,0.050000000745058,0.2284564822912216,291.1615295410156,291.1499938964844,271.32928466796875,270.600830078125,284.0328674316406,293.3547058105469,291.1613464355469,1.0,0.1950086057186126,0.9904671907424928,0.9904671907424928,1.0,1.0,-0.9118000268936156,0.3862826526165008,0.5255174040794373,0.1783135086297989,0.0,0.0,0.2226389050483703,25.7644157409668,25.0,-2.1995999813079834,-6557.50634765625,82.98446655273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,307.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1467061638832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590488702058792,0.1590531915426254,-4.312483724788763e-06,0.0,0.0001488881098339,0.0,0.0,6.363854885101318,0.0,0.0,0.0,0.2793755233287811,4.0,0.0,1.0
294300,293.1788635253906,297.1499938964844,293.1499938964844,0.0540086477994918,-1458.483642578125,304.15264892578125,0.7203700542449951,0.1020754426717758,0.0926694124937057,293.184326171875,297.1499938964844,293.1499938964844,0.1124703139066696,-2649.310546875,304.1513061523437,0.8596285581588745,0.1770928353071212,0.1683501005172729,293.1847839355469,297.1499938964844,293.1499938964844,0.0918566808104515,-1662.506591796875,304.15301513671875,0.8163648843765259,0.1500747501850128,0.1056297272443771,293.1891174316406,297.1499938964844,293.1499938964844,0.1086953207850456,-2577.220458984375,304.1535339355469,0.8518751859664917,0.1719782203435897,0.1637408882379531,293.3539733886719,297.1499938964844,293.1499938964844,0.0035586538724601,-1344.4237060546875,296.02984619140625,0.5616085529327393,0.050000000745058,0.2284528166055679,291.1609191894531,291.1499938964844,271.3371887207031,270.60498046875,284.03857421875,293.35406494140625,291.1607360839844,1.0,0.1948329657316208,0.9904535412788392,0.9904535412788392,1.0,1.0,-0.9106767773628236,0.3856929242610931,0.5249838829040527,0.1782862395048141,0.0,0.0,0.2219786792993545,25.7368221282959,25.0,-1.919587016105652,-6544.046875,82.73371124267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36822509765625,307.5096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1462980806827545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158632680773735,0.15863698720932,-4.311646534915781e-06,0.0,0.0001484739477746,0.0,0.0,6.345251083374023,0.0,0.0,0.0,0.2793020904064178,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537592247128486,-1454.3070068359375,304.1526184082031,0.7198128700256348,0.1017784476280212,0.0924007296562194,293.1820373535156,297.1499938964844,293.1499938964844,0.1124852895736694,-2649.643798828125,304.15106201171875,0.8597865700721741,0.1771098971366882,0.1683681756258011,293.1844482421875,297.1499938964844,293.1499938964844,0.091572381556034,-1658.3995361328125,304.1529846191406,0.8158311247825623,0.1496978849172592,0.1053650304675102,293.1888122558594,297.1499938964844,293.1499938964844,0.1083595156669616,-2570.8271484375,304.15350341796875,0.8513056635856628,0.1715443134307861,0.1633288860321045,293.35333251953125,297.1499938964844,293.1499938964844,0.003533425508067,-1335.172607421875,295.99591064453125,0.5617099404335022,0.050000000745058,0.2284496873617172,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.0441589355469,293.3534240722656,291.1602478027344,1.0,0.1946630179882049,0.9904380440711976,0.9904380440711976,1.0,1.0,-0.9095601439476012,0.3851112723350525,0.5244488716125488,0.1782474815845489,0.0,0.0,0.2213428318500518,25.712055206298828,25.0,-1.634958267211914,-6530.8544921875,82.48905181884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641967773437,307.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.1459066271781921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582345813512802,0.1582389026880264,-4.310852546041133e-06,0.0,0.0001480766804888,0.0,0.0,6.327477931976318,0.0,0.0,0.0,0.2792320549488067,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532645806670188,-1446.0321044921875,304.152587890625,0.71865314245224,0.1011911630630493,0.0918701291084289,293.1780090332031,297.1499938964844,293.1499938964844,0.112498328089714,-2649.961181640625,304.15069580078125,0.8600024580955505,0.1771165579557418,0.1683834195137024,293.183837890625,297.1499938964844,293.1499938964844,0.0910084471106529,-1650.248779296875,304.1529235839844,0.8147109746932983,0.1489520221948623,0.1048416718840599,293.1882019042969,297.1499938964844,293.1499938964844,0.1076925918459892,-2558.1123046875,304.1534423828125,0.8501147627830505,0.1706839352846145,0.1625125557184219,293.3520812988281,297.1499938964844,293.1499938964844,0.0034832214005291,-1316.7176513671875,295.9284973144531,0.5618610978126526,0.050000000745058,0.2284450680017471,291.1596069335937,291.1499938964844,271.360595703125,270.6176147460937,284.054931640625,293.3521728515625,291.15948486328125,1.0,0.1943369060754776,0.990407168865204,0.990407168865204,1.0,1.0,-0.9073282480239868,0.3839647173881531,0.5233635306358337,0.1781300753355026,0.0,0.0,0.2201221883296966,25.67030906677246,25.0,-1.1236406564712524,-6504.9970703125,82.0134506225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539123535156,307.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1451733708381652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574771553277969,0.1574814617633819,-4.309360519982874e-06,0.0,0.000147332510096,0.0,0.0,6.29371976852417,0.0,0.0,0.0,0.2790992558002472,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532645806670188,-1446.0321044921875,304.152587890625,0.71865314245224,0.1011911630630493,0.0918701291084289,293.1780090332031,297.1499938964844,293.1499938964844,0.112498328089714,-2649.961181640625,304.15069580078125,0.8600024580955505,0.1771165579557418,0.1683834195137024,293.183837890625,297.1499938964844,293.1499938964844,0.0910084471106529,-1650.248779296875,304.1529235839844,0.8147109746932983,0.1489520221948623,0.1048416718840599,293.1882019042969,297.1499938964844,293.1499938964844,0.1076925918459892,-2558.1123046875,304.1534423828125,0.8501147627830505,0.1706839352846145,0.1625125557184219,293.3520812988281,297.1499938964844,293.1499938964844,0.0034832214005291,-1316.7176513671875,295.9284973144531,0.5618610978126526,0.050000000745058,0.2284450680017471,291.1596069335937,291.1499938964844,271.360595703125,270.6176147460937,284.054931640625,293.3521728515625,291.15948486328125,1.0,0.1943369060754776,0.990407168865204,0.990407168865204,1.0,1.0,-0.9073282480239868,0.3839647173881531,0.5233635306358337,0.1781300753355026,0.0,0.0,0.2201221883296966,25.67030906677246,25.0,-1.1236406564712524,-6504.9970703125,82.0134506225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539123535156,307.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1451733708381652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574771553277969,0.1574814617633819,-4.309360519982874e-06,0.0,0.000147332510096,0.0,0.0,6.29371976852417,0.0,0.0,0.0,0.2790992558002472,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527746267616748,-1437.8468017578125,304.15252685546875,0.7174261212348938,0.1006112024188041,0.0913470685482025,293.1747741699219,297.1499938964844,293.1499938964844,0.1124722510576248,-2649.5048828125,304.1505126953125,0.860048234462738,0.1770657747983932,0.1683505475521087,293.1832580566406,297.1499938964844,293.1499938964844,0.0904500111937522,-1642.1734619140625,304.15289306640625,0.8135144114494324,0.1482149064540863,0.1043252125382423,293.1876525878906,297.1499938964844,293.1499938964844,0.1070315465331077,-2545.487548828125,304.1534118652344,0.8488511443138123,0.1698320508003235,0.1617052257061004,293.350830078125,297.1499938964844,293.1499938964844,0.0034333867952227,-1298.3441162109375,295.861572265625,0.561941385269165,0.050000000745058,0.2284426391124725,291.1590576171875,291.1499938964844,271.3759765625,270.6261901855469,284.0650634765625,293.3509216308594,291.15899658203125,1.0,0.1940258145332336,0.9903762340545654,0.9903762340545654,1.0,1.0,-0.9050692915916444,0.3828296065330505,0.5222397446632385,0.1779484301805496,0.0,0.0,0.2189506441354751,25.63882637023925,25.0,-0.7267253398895264,-6479.6171875,81.55057525634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34130859375,307.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1445089280605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567574292421341,0.1567617356777191,-4.307963990868302e-06,0.0,0.0001466581888962,0.0,0.0,6.261709213256836,0.0,0.0,0.0,0.278973639011383,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527746267616748,-1437.8468017578125,304.15252685546875,0.7174261212348938,0.1006112024188041,0.0913470685482025,293.1747741699219,297.1499938964844,293.1499938964844,0.1124722510576248,-2649.5048828125,304.1505126953125,0.860048234462738,0.1770657747983932,0.1683505475521087,293.1832580566406,297.1499938964844,293.1499938964844,0.0904500111937522,-1642.1734619140625,304.15289306640625,0.8135144114494324,0.1482149064540863,0.1043252125382423,293.1876525878906,297.1499938964844,293.1499938964844,0.1070315465331077,-2545.487548828125,304.1534118652344,0.8488511443138123,0.1698320508003235,0.1617052257061004,293.350830078125,297.1499938964844,293.1499938964844,0.0034333867952227,-1298.3441162109375,295.861572265625,0.561941385269165,0.050000000745058,0.2284426391124725,291.1590576171875,291.1499938964844,271.3759765625,270.6261901855469,284.0650634765625,293.3509216308594,291.15899658203125,1.0,0.1940258145332336,0.9903762340545654,0.9903762340545654,1.0,1.0,-0.9050692915916444,0.3828296065330505,0.5222397446632385,0.1779484301805496,0.0,0.0,0.2189506441354751,25.63882637023925,25.0,-0.7267253398895264,-6479.6171875,81.55057525634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34130859375,307.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1445089280605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567574292421341,0.1567617356777191,-4.307963990868302e-06,0.0,0.0001466581888962,0.0,0.0,6.261709213256836,0.0,0.0,0.0,0.278973639011383,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522880367934703,-1429.72900390625,304.1524963378906,0.7161262631416321,0.1000366955995559,0.0908297449350357,293.1723327636719,297.1499938964844,293.1499938964844,0.11238993704319,-2647.956298828125,304.1504821777344,0.8598906993865967,0.1769367009401321,0.1682490557432174,293.18267822265625,297.1499938964844,293.1499938964844,0.0898958221077919,-1634.1568603515625,304.15283203125,0.8122373223304749,0.1474845260381698,0.1038141399621963,293.1871032714844,297.1499938964844,293.1499938964844,0.106375440955162,-2532.93603515625,304.1533508300781,0.8475145697593689,0.1689869165420532,0.160905122756958,293.3496398925781,297.1499938964844,293.1499938964844,0.0033838669769465,-1280.0372314453125,295.7950744628906,0.5619519948959351,0.050000000745058,0.2284423559904098,291.15875244140625,291.1499938964844,271.39117431640625,270.6348571777344,284.0746154785156,293.3497314453125,291.1587219238281,1.0,0.1937252134084701,0.9903472065925598,0.9903472065925598,1.0,1.0,-0.902752697467804,0.3816940486431122,0.5210586190223694,0.1776915043592453,0.0,0.0,0.2178048640489578,25.616968154907227,25.0,-0.4119007587432861,-6454.525390625,81.0937728881836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,307.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.1439103633165359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560604721307754,0.1560647785663604,-4.306628852646099e-06,0.0,0.000146050719195,0.0,0.0,6.230770587921143,0.0,0.0,0.0,0.2788524627685547,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522880367934703,-1429.72900390625,304.1524963378906,0.7161262631416321,0.1000366955995559,0.0908297449350357,293.1723327636719,297.1499938964844,293.1499938964844,0.11238993704319,-2647.956298828125,304.1504821777344,0.8598906993865967,0.1769367009401321,0.1682490557432174,293.18267822265625,297.1499938964844,293.1499938964844,0.0898958221077919,-1634.1568603515625,304.15283203125,0.8122373223304749,0.1474845260381698,0.1038141399621963,293.1871032714844,297.1499938964844,293.1499938964844,0.106375440955162,-2532.93603515625,304.1533508300781,0.8475145697593689,0.1689869165420532,0.160905122756958,293.3496398925781,297.1499938964844,293.1499938964844,0.0033838669769465,-1280.0372314453125,295.7950744628906,0.5619519948959351,0.050000000745058,0.2284423559904098,291.15875244140625,291.1499938964844,271.39117431640625,270.6348571777344,284.0746154785156,293.3497314453125,291.1587219238281,1.0,0.1937252134084701,0.9903472065925598,0.9903472065925598,1.0,1.0,-0.902752697467804,0.3816940486431122,0.5210586190223694,0.1776915043592453,0.0,0.0,0.2178048640489578,25.616968154907227,25.0,-0.4119007587432861,-6454.525390625,81.0937728881836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,307.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.1439103633165359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560604721307754,0.1560647785663604,-4.306628852646099e-06,0.0,0.000146050719195,0.0,0.0,6.230770587921143,0.0,0.0,0.0,0.2788524627685547,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0518036261200904,-1421.65869140625,304.1524658203125,0.7147485613822937,0.0994660854339599,0.0903166905045509,293.170654296875,297.1499938964844,293.1499938964844,0.1122353374958038,-2645.0146484375,304.15057373046875,0.8595001101493835,0.1767091006040573,0.1680597960948944,293.18218994140625,297.1499938964844,293.1499938964844,0.0893446877598762,-1626.1822509765625,304.1528015136719,0.810876190662384,0.1467591226100921,0.1033071652054786,293.1866149902344,297.1499938964844,293.1499938964844,0.1057232990860939,-2520.440185546875,304.1533203125,0.846105694770813,0.1681470423936844,0.1601107865571975,293.3485412597656,297.1499938964844,293.1499938964844,0.0033346090931445,-1261.78173828125,295.7289428710937,0.5618948340415955,0.050000000745058,0.2284441590309143,291.1586303710937,291.1499938964844,271.4061889648437,270.6437072753906,284.08349609375,293.3486328125,291.1586303710937,1.0,0.1934308260679245,0.9903181791305542,0.9903181791305542,1.0,1.0,-0.9003501534461975,0.3805474042892456,0.5198027491569519,0.1773485541343689,0.0,0.0,0.2166623771190643,25.60404586791992,25.0,-0.1474784612655639,-6429.56005859375,80.63690185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,307.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.857421875,18000.0,0.0,0.0,0.1433703601360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553721874952316,0.1553764790296554,-4.3053264562331606e-06,0.0,0.0001455026940675,0.0,0.0,6.200273990631104,0.0,0.0,0.0,0.2787332534790039,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0518036261200904,-1421.65869140625,304.1524658203125,0.7147485613822937,0.0994660854339599,0.0903166905045509,293.170654296875,297.1499938964844,293.1499938964844,0.1122353374958038,-2645.0146484375,304.15057373046875,0.8595001101493835,0.1767091006040573,0.1680597960948944,293.18218994140625,297.1499938964844,293.1499938964844,0.0893446877598762,-1626.1822509765625,304.1528015136719,0.810876190662384,0.1467591226100921,0.1033071652054786,293.1866149902344,297.1499938964844,293.1499938964844,0.1057232990860939,-2520.440185546875,304.1533203125,0.846105694770813,0.1681470423936844,0.1601107865571975,293.3485412597656,297.1499938964844,293.1499938964844,0.0033346090931445,-1261.78173828125,295.7289428710937,0.5618948340415955,0.050000000745058,0.2284441590309143,291.1586303710937,291.1499938964844,271.4061889648437,270.6437072753906,284.08349609375,293.3486328125,291.1586303710937,1.0,0.1934308260679245,0.9903181791305542,0.9903181791305542,1.0,1.0,-0.9003501534461975,0.3805474042892456,0.5198027491569519,0.1773485541343689,0.0,0.0,0.2166623771190643,25.60404586791992,25.0,-0.1474784612655639,-6429.56005859375,80.63690185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,307.4234313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.857421875,18000.0,0.0,0.0,0.1433703601360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553721874952316,0.1553764790296554,-4.3053264562331606e-06,0.0,0.0001455026940675,0.0,0.0,6.200273990631104,0.0,0.0,0.0,0.2787332534790039,4.0,0.0,1.0
294900,293.1759033203125,297.1499938964844,293.1499938964844,0.0515619441866874,-1417.63623046875,304.1524658203125,0.7140284776687622,0.0991818830370903,0.0900614112615585,293.1701354980469,297.1499938964844,293.1499938964844,0.1121252924203872,-2642.9150390625,304.1506652832031,0.8592060804367065,0.176551416516304,0.1679255068302154,293.18194580078125,297.1499938964844,293.1499938964844,0.0890699550509452,-1622.2064208984375,304.1528015136719,0.8101624250411987,0.1463978886604309,0.1030549108982086,293.1863708496094,297.1499938964844,293.1499938964844,0.1053984612226486,-2514.2080078125,304.1533203125,0.8453738689422607,0.1677287220954895,0.15971539914608,293.3479919433594,297.1499938964844,293.1499938964844,0.0033100845757871,-1252.6766357421875,295.69598388671875,0.5618407130241394,0.050000000745058,0.2284458577632904,291.1586303710937,291.1499938964844,271.41363525390625,270.6481628417969,284.08770751953125,293.3480834960937,291.1586303710937,1.0,0.1932847648859024,0.990303635597229,0.990303635597229,1.0,1.0,-0.8991073966026306,0.3799663186073303,0.5191410779953003,0.1771414577960968,0.0,0.0,0.2160856425762176,25.600828170776367,25.0,-0.0253844074904918,-6417.0751953125,80.40660858154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3064880371094,307.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1431197375059127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550272405147552,0.1550315469503402,-4.304680260247551e-06,0.0,0.0001452483411412,0.0,0.0,6.185011386871338,0.0,0.0,0.0,0.2786736786365509,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513204224407672,-1413.619140625,304.1524658203125,0.7132869362831116,0.0988981649279594,0.0898067578673362,293.1697998046875,297.1499938964844,293.1499938964844,0.1119911819696426,-2640.35400390625,304.1507873535156,0.858842670917511,0.1763615608215332,0.1677621155977249,293.1817321777344,297.1499938964844,293.1499938964844,0.0887955725193023,-1618.2353515625,304.1528015136719,0.8094261288642883,0.1460373103618621,0.1028032824397087,293.1861572265625,297.1499938964844,293.1499938964844,0.105074256658554,-2507.9833984375,304.1532897949219,0.8446243405342102,0.1673111915588379,0.1593209952116012,293.3475036621094,297.1499938964844,293.1499938964844,0.0032856045290827,-1243.5775146484375,295.6630859375,0.5617702603340149,0.050000000745058,0.2284480631351471,291.15869140625,291.1499938964844,271.4209899902344,270.6527099609375,284.0917358398437,293.3475646972656,291.15869140625,1.0,0.1931387186050415,0.990294873714447,0.990294873714447,1.0,1.0,-0.8978329300880432,0.3793787658214569,0.5184541940689087,0.1769090145826339,0.0,0.0,0.2155012786388397,25.59961128234864,25.0,0.091311477124691,-6404.560546875,80.17414093017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999572753906,307.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1428795754909515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546793729066848,0.1546836793422699,-4.304032245272538e-06,0.0,0.0001450045965611,0.0,0.0,6.169632911682129,0.0,0.0,0.0,0.2786136865615845,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0508374869823455,-1405.5950927734375,304.1524353027344,0.7117376923561096,0.0983317717909812,0.0892987921833992,293.1697082519531,297.1499938964844,293.1499938964844,0.111645869910717,-2633.75537109375,304.1510925292969,0.8579006195068359,0.1758781671524047,0.1673419624567031,293.1813049316406,297.1499938964844,293.1499938964844,0.0882474333047866,-1610.30224609375,304.1527709960937,0.8078852295875549,0.1453176587820053,0.1023014038801193,293.1857604980469,297.1499938964844,293.1499938964844,0.1044274121522903,-2495.549072265625,304.1532897949219,0.8430740237236023,0.1664780378341674,0.1585344076156616,293.3465270996094,297.1499938964844,293.1499938964844,0.0032367787789553,-1225.4005126953125,295.5975036621094,0.5615824460983276,0.050000000745058,0.2284539192914962,291.1589050292969,291.1499938964844,271.43560791015625,270.6618957519531,284.0992431640625,293.3465881347656,291.158935546875,1.0,0.1928449422121048,0.9902772903442384,0.9902772903442384,1.0,1.0,-0.8951796889305115,0.3781806826591491,0.5169990062713623,0.1763635724782943,0.0,0.0,0.2143021076917648,25.60273170471192,25.0,0.3029439151287079,-6379.37353515625,79.70038604736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,307.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.1424225866794586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539698541164398,0.1539741605520248,-4.302720753912581e-06,0.0,0.0001445408270228,0.0,0.0,6.138307094573975,0.0,0.0,0.0,0.2784916758537292,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0508374869823455,-1405.5950927734375,304.1524353027344,0.7117376923561096,0.0983317717909812,0.0892987921833992,293.1697082519531,297.1499938964844,293.1499938964844,0.111645869910717,-2633.75537109375,304.1510925292969,0.8579006195068359,0.1758781671524047,0.1673419624567031,293.1813049316406,297.1499938964844,293.1499938964844,0.0882474333047866,-1610.30224609375,304.1527709960937,0.8078852295875549,0.1453176587820053,0.1023014038801193,293.1857604980469,297.1499938964844,293.1499938964844,0.1044274121522903,-2495.549072265625,304.1532897949219,0.8430740237236023,0.1664780378341674,0.1585344076156616,293.3465270996094,297.1499938964844,293.1499938964844,0.0032367787789553,-1225.4005126953125,295.5975036621094,0.5615824460983276,0.050000000745058,0.2284539192914962,291.1589050292969,291.1499938964844,271.43560791015625,270.6618957519531,284.0992431640625,293.3465881347656,291.158935546875,1.0,0.1928449422121048,0.9902772903442384,0.9902772903442384,1.0,1.0,-0.8951796889305115,0.3781806826591491,0.5169990062713623,0.1763635724782943,0.0,0.0,0.2143021076917648,25.60273170471192,25.0,0.3029439151287079,-6379.37353515625,79.70038604736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,307.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.1424225866794586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539698541164398,0.1539741605520248,-4.302720753912581e-06,0.0,0.0001445408270228,0.0,0.0,6.138307094573975,0.0,0.0,0.0,0.2784916758537292,4.0,0.0,1.0
