time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0503542274236679,-1397.5765380859375,304.1524353027344,0.7100914120674133,0.0977660864591598,0.0887920632958412,293.1704406738281,297.1499938964844,293.1499938964844,0.1111803650856018,-2624.85400390625,304.1515197753906,0.8566341996192932,0.175234705209732,0.1667760759592056,293.1809387207031,297.1499938964844,293.1499938964844,0.0876995921134948,-1602.37353515625,304.1527709960937,0.8062453269958496,0.1445991396903991,0.1018008217215538,293.1853942871094,297.1499938964844,293.1499938964844,0.1037821844220161,-2483.126708984375,304.1532592773437,0.8414526581764221,0.1656466871500015,0.1577501595020294,293.3456420898437,297.1499938964844,293.1499938964844,0.0031881185714155,-1207.2486572265625,295.5321044921875,0.5613299608230591,0.050000000745058,0.2284618020057678,291.15924072265625,291.1499938964844,271.45001220703125,270.6713256835937,284.1059875488281,293.345703125,291.1593017578125,1.0,0.1925459504127502,0.9902597069740297,0.9902597069740297,1.0,1.0,-0.8923597931861877,0.3769417405128479,0.5154180526733398,0.1757000833749771,0.0,0.0,0.213047370314598,25.61327362060547,25.0,0.4980908930301666,-6353.83349609375,79.2101821899414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,307.3690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1419863253831863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532334089279174,0.1532377004623413,-4.301372428017203e-06,0.0,0.0001440980704501,0.0,0.0,6.1058454513549805,0.0,0.0,0.0,0.2783654034137726,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0503542274236679,-1397.5765380859375,304.1524353027344,0.7100914120674133,0.0977660864591598,0.0887920632958412,293.1704406738281,297.1499938964844,293.1499938964844,0.1111803650856018,-2624.85400390625,304.1515197753906,0.8566341996192932,0.175234705209732,0.1667760759592056,293.1809387207031,297.1499938964844,293.1499938964844,0.0876995921134948,-1602.37353515625,304.1527709960937,0.8062453269958496,0.1445991396903991,0.1018008217215538,293.1853942871094,297.1499938964844,293.1499938964844,0.1037821844220161,-2483.126708984375,304.1532592773437,0.8414526581764221,0.1656466871500015,0.1577501595020294,293.3456420898437,297.1499938964844,293.1499938964844,0.0031881185714155,-1207.2486572265625,295.5321044921875,0.5613299608230591,0.050000000745058,0.2284618020057678,291.15924072265625,291.1499938964844,271.45001220703125,270.6713256835937,284.1059875488281,293.345703125,291.1593017578125,1.0,0.1925459504127502,0.9902597069740297,0.9902597069740297,1.0,1.0,-0.8923597931861877,0.3769417405128479,0.5154180526733398,0.1757000833749771,0.0,0.0,0.213047370314598,25.61327362060547,25.0,0.4980908930301666,-6353.83349609375,79.2101821899414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,307.3690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1419863253831863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532334089279174,0.1532377004623413,-4.301372428017203e-06,0.0,0.0001440980704501,0.0,0.0,6.1058454513549805,0.0,0.0,0.0,0.2783654034137726,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498704686760902,-1389.5615234375,304.1524353027344,0.7083319425582886,0.0972003936767578,0.0882859379053115,293.1720275878906,297.1499938964844,293.1499938964844,0.1105740368366241,-2613.25244140625,304.1520080566406,0.8549932241439819,0.1743964254856109,0.1660381555557251,293.1806335449219,297.1499938964844,293.1499938964844,0.0871519148349762,-1594.4488525390625,304.1527404785156,0.8044962286949158,0.1438809335231781,0.1013009324669838,293.18505859375,297.1499938964844,293.1499938964844,0.103138655424118,-2470.718994140625,304.1532592773437,0.8397524356842041,0.1648163646459579,0.1569675207138061,293.3448486328125,297.1499938964844,293.1499938964844,0.0031395889818668,-1189.114501953125,295.4668273925781,0.5610065460205078,0.050000000745058,0.2284719347953796,291.15966796875,291.1499938964844,271.4627990722656,270.6803283691406,284.11114501953125,293.34490966796875,291.1596984863281,1.0,0.1922381669282913,0.9902503490447998,0.9902503490447998,1.0,1.0,-0.8893395662307739,0.3756625056266784,0.5136770606040955,0.174873486161232,0.0,0.0,0.2117291241884231,25.631288528442383,25.0,0.5097575187683105,-6327.96044921875,78.69790649414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716064453125,307.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1415567696094513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524624079465866,0.1524666994810104,-4.299968622945016e-06,0.0,0.0001436621241737,0.0,0.0,6.071911811828613,0.0,0.0,0.0,0.2782335877418518,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498704686760902,-1389.5615234375,304.1524353027344,0.7083319425582886,0.0972003936767578,0.0882859379053115,293.1720275878906,297.1499938964844,293.1499938964844,0.1105740368366241,-2613.25244140625,304.1520080566406,0.8549932241439819,0.1743964254856109,0.1660381555557251,293.1806335449219,297.1499938964844,293.1499938964844,0.0871519148349762,-1594.4488525390625,304.1527404785156,0.8044962286949158,0.1438809335231781,0.1013009324669838,293.18505859375,297.1499938964844,293.1499938964844,0.103138655424118,-2470.718994140625,304.1532592773437,0.8397524356842041,0.1648163646459579,0.1569675207138061,293.3448486328125,297.1499938964844,293.1499938964844,0.0031395889818668,-1189.114501953125,295.4668273925781,0.5610065460205078,0.050000000745058,0.2284719347953796,291.15966796875,291.1499938964844,271.4627990722656,270.6803283691406,284.11114501953125,293.34490966796875,291.1596984863281,1.0,0.1922381669282913,0.9902503490447998,0.9902503490447998,1.0,1.0,-0.8893395662307739,0.3756625056266784,0.5136770606040955,0.174873486161232,0.0,0.0,0.2117291241884231,25.631288528442383,25.0,0.5097575187683105,-6327.96044921875,78.69790649414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716064453125,307.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1415567696094513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524624079465866,0.1524666994810104,-4.299968622945016e-06,0.0,0.0001436621241737,0.0,0.0,6.071911811828613,0.0,0.0,0.0,0.2782335877418518,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493872538208961,-1381.570556640625,304.1524353027344,0.706447184085846,0.0966338664293289,0.0877798274159431,293.1747131347656,297.1499938964844,293.1499938964844,0.109781265258789,-2598.071044921875,304.1526794433594,0.8528560400009155,0.1732958555221557,0.1650681793689727,293.1803283691406,297.1499938964844,293.1499938964844,0.0866060480475425,-1586.555908203125,304.1527404785156,0.8026304841041565,0.1431623101234436,0.1008013412356376,293.1847839355469,297.1499938964844,293.1499938964844,0.1024989038705825,-2458.37109375,304.1532287597656,0.8379510641098022,0.1639864891767501,0.1561860293149948,293.3441467285156,297.1499938964844,293.1499938964844,0.0030912377405911,-1171.0299072265625,295.40142822265625,0.5605930089950562,0.050000000745058,0.2284848988056183,291.1598815917969,291.1499938964844,271.4728088378906,270.6883239746094,284.1138000488281,293.3441772460937,291.1598815917969,1.0,0.1919170171022415,0.99024099111557,0.99024099111557,1.0,1.0,-0.8860461115837097,0.3743235468864441,0.5117225050926208,0.1738359332084655,0.0,0.0,0.2103961855173111,25.65871238708496,25.0,0.3049591183662414,-6302.208984375,78.15396118164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,307.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.1411213427782058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516780406236648,0.1516823470592498,-4.298522981116548e-06,0.0,0.0001432202261639,0.0,0.0,6.037406921386719,0.0,0.0,0.0,0.2780994176864624,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493872538208961,-1381.570556640625,304.1524353027344,0.706447184085846,0.0966338664293289,0.0877798274159431,293.1747131347656,297.1499938964844,293.1499938964844,0.109781265258789,-2598.071044921875,304.1526794433594,0.8528560400009155,0.1732958555221557,0.1650681793689727,293.1803283691406,297.1499938964844,293.1499938964844,0.0866060480475425,-1586.555908203125,304.1527404785156,0.8026304841041565,0.1431623101234436,0.1008013412356376,293.1847839355469,297.1499938964844,293.1499938964844,0.1024989038705825,-2458.37109375,304.1532287597656,0.8379510641098022,0.1639864891767501,0.1561860293149948,293.3441467285156,297.1499938964844,293.1499938964844,0.0030912377405911,-1171.0299072265625,295.40142822265625,0.5605930089950562,0.050000000745058,0.2284848988056183,291.1598815917969,291.1499938964844,271.4728088378906,270.6883239746094,284.1138000488281,293.3441772460937,291.1598815917969,1.0,0.1919170171022415,0.99024099111557,0.99024099111557,1.0,1.0,-0.8860461115837097,0.3743235468864441,0.5117225050926208,0.1738359332084655,0.0,0.0,0.2103961855173111,25.65871238708496,25.0,0.3049591183662414,-6302.208984375,78.15396118164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,307.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.1411213427782058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516780406236648,0.1516823470592498,-4.298522981116548e-06,0.0,0.0001432202261639,0.0,0.0,6.037406921386719,0.0,0.0,0.0,0.2780994176864624,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491452328860759,-1377.5728759765625,304.1524353027344,0.7054616212844849,0.0963499844074249,0.0875265225768089,293.1764831542969,297.1499938964844,293.1499938964844,0.1093012765049934,-2588.87060546875,304.1530456542969,0.8515735864639282,0.1726346760988235,0.1644800454378128,293.1802062988281,297.1499938964844,293.1499938964844,0.0863330736756324,-1582.610107421875,304.1527404785156,0.801652193069458,0.1428025215864181,0.1005514487624168,293.18463134765625,297.1499938964844,293.1499938964844,0.1021797135472297,-2452.204345703125,304.1532287597656,0.8370105624198914,0.1635714769363403,0.15579554438591,293.34381103515625,297.1499938964844,293.1499938964844,0.0030670736450701,-1161.9832763671875,295.36871337890625,0.5603508353233337,0.050000000745058,0.2284925282001495,291.1599426269531,291.1499938964844,271.4768371582031,270.6919860839844,284.1142578125,293.3438720703125,291.15997314453125,1.0,0.1917496770620346,0.9902362823486328,0.9902362823486328,1.0,1.0,-0.8842767477035522,0.3736209571361542,0.5106558203697205,0.1732384115457534,0.0,0.0,0.2097238600254058,25.676183700561523,25.0,0.2879948914051056,-6289.40576171875,77.8670883178711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266357421875,307.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1408984661102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512853950262069,0.1512896865606308,-4.297798113839235e-06,0.0,0.0001429940311936,0.0,0.0,6.020147800445557,0.0,0.0,0.0,0.2780322432518005,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0489025861024856,-1373.5675048828125,304.1524353027344,0.7044503688812256,0.0960655659437179,0.0872729122638702,293.1784973144531,297.1499938964844,293.1499938964844,0.1087668091058731,-2578.618408203125,304.1534729003906,0.8501566052436829,0.171902596950531,0.1638250946998596,293.1801147460937,297.1499938964844,293.1499938964844,0.0860596224665641,-1578.657958984375,304.1527404785156,0.8006473779678345,0.1424422413110733,0.1003013774752616,293.1845397949219,297.1499938964844,293.1499938964844,0.1018605008721351,-2446.0322265625,304.1532287597656,0.8360470533370972,0.1631562858819961,0.1554050594568252,293.3435363769531,297.1499938964844,293.1499938964844,0.0030429332982748,-1152.93798828125,295.33599853515625,0.5600881576538086,0.050000000745058,0.2285008132457733,291.1600646972656,291.1499938964844,271.480224609375,270.6954345703125,284.1141662597656,293.34356689453125,291.1600952148437,1.0,0.1915773451328277,0.9902382493019104,0.9902382493019104,1.0,1.0,-0.8824275135993958,0.3728964328765869,0.5095310807228088,0.1725910007953643,0.0,0.0,0.2090412080287933,25.695741653442383,25.0,0.3182322382926941,-6276.5625,77.57009887695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,307.3251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1406711041927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508891582489013,0.1508934497833252,-4.297070972825168e-06,0.0,0.0001427632960258,0.0,0.0,6.002747535705566,0.0,0.0,0.0,0.2779645621776581,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484153367578983,-1365.5325927734375,304.1524353027344,0.7023578882217407,0.0954950004816055,0.0867645591497421,293.1831970214844,297.1499938964844,293.1499938964844,0.1075351163744926,-2554.960693359375,304.15435791015625,0.8469297885894775,0.1702253967523574,0.1623149365186691,293.1799011230469,297.1499938964844,293.1499938964844,0.0855111479759216,-1570.7330322265625,304.1527404785156,0.7985655665397644,0.1417199820280075,0.0998003855347633,293.184326171875,297.1499938964844,293.1499938964844,0.1012220084667205,-2433.673095703125,304.1531982421875,0.834058403968811,0.1623251587152481,0.1546238362789154,293.343017578125,297.1499938964844,293.1499938964844,0.002994661219418,-1134.8306884765625,295.27056884765625,0.5595079660415649,0.050000000745058,0.2285191863775253,291.1603698730469,291.1499938964844,271.4852294921875,270.7016906738281,284.1124267578125,293.34307861328125,291.160400390625,1.0,0.19121615588665,0.9902421832084656,0.9902421832084656,1.0,1.0,-0.8784880042076111,0.3713783323764801,0.5071097016334534,0.1711525470018386,0.0,0.0,0.2076405882835388,25.74025154113769,25.0,0.4048094451427459,-6250.5791015625,76.94469451904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,307.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1401998549699783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500802487134933,0.1500845402479171,-4.295597591408296e-06,0.0,0.0001422850327799,0.0,0.0,5.967272758483887,0.0,0.0,0.0,0.2778267562389374,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484153367578983,-1365.5325927734375,304.1524353027344,0.7023578882217407,0.0954950004816055,0.0867645591497421,293.1831970214844,297.1499938964844,293.1499938964844,0.1075351163744926,-2554.960693359375,304.15435791015625,0.8469297885894775,0.1702253967523574,0.1623149365186691,293.1799011230469,297.1499938964844,293.1499938964844,0.0855111479759216,-1570.7330322265625,304.1527404785156,0.7985655665397644,0.1417199820280075,0.0998003855347633,293.184326171875,297.1499938964844,293.1499938964844,0.1012220084667205,-2433.673095703125,304.1531982421875,0.834058403968811,0.1623251587152481,0.1546238362789154,293.343017578125,297.1499938964844,293.1499938964844,0.002994661219418,-1134.8306884765625,295.27056884765625,0.5595079660415649,0.050000000745058,0.2285191863775253,291.1603698730469,291.1499938964844,271.4852294921875,270.7016906738281,284.1124267578125,293.34307861328125,291.160400390625,1.0,0.19121615588665,0.9902421832084656,0.9902421832084656,1.0,1.0,-0.8784880042076111,0.3713783323764801,0.5071097016334534,0.1711525470018386,0.0,0.0,0.2076405882835388,25.74025154113769,25.0,0.4048094451427459,-6250.5791015625,76.94469451904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,307.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1401998549699783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500802487134933,0.1500845402479171,-4.295597591408296e-06,0.0,0.0001422850327799,0.0,0.0,5.967272758483887,0.0,0.0,0.0,0.2778267562389374,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479253195226192,-1357.4625244140625,304.1524353027344,0.7001824975013733,0.0949219763278961,0.0862544327974319,293.188720703125,297.1499938964844,293.1499938964844,0.1060852259397506,-2527.0546875,304.15533447265625,0.8431906700134277,0.168264165520668,0.1605351567268371,293.17974853515625,297.1499938964844,293.1499938964844,0.0849602818489074,-1562.77685546875,304.1527404785156,0.7963993549346924,0.1409950703382492,0.0992979258298873,293.18414306640625,297.1499938964844,293.1499938964844,0.1005832254886627,-2421.289794921875,304.1531982421875,0.8319982886314392,0.1614927351474762,0.1538419127464294,293.3426208496094,297.1499938964844,293.1499938964844,0.0029463975224643,-1116.70166015625,295.2051086425781,0.5588645935058594,0.050000000745058,0.228539690375328,291.1607360839844,291.1499938964844,271.488037109375,270.7072448730469,284.1087951660156,293.3426513671875,291.1607666015625,1.0,0.1908304989337921,0.9902461171150208,0.9902461171150208,1.0,1.0,-0.8742228150367737,0.3697621524333954,0.5044606328010559,0.1695328056812286,0.0,0.0,0.2061863839626312,25.79069900512696,25.0,0.5196627378463745,-6224.05029296875,76.27550506591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,307.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.1397016495466232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492461413145065,0.1492504328489303,-4.294087375456002e-06,0.0,0.0001417794264853,0.0,0.0,5.930750846862793,0.0,0.0,0.0,0.2776850163936615,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479253195226192,-1357.4625244140625,304.1524353027344,0.7001824975013733,0.0949219763278961,0.0862544327974319,293.188720703125,297.1499938964844,293.1499938964844,0.1060852259397506,-2527.0546875,304.15533447265625,0.8431906700134277,0.168264165520668,0.1605351567268371,293.17974853515625,297.1499938964844,293.1499938964844,0.0849602818489074,-1562.77685546875,304.1527404785156,0.7963993549346924,0.1409950703382492,0.0992979258298873,293.18414306640625,297.1499938964844,293.1499938964844,0.1005832254886627,-2421.289794921875,304.1531982421875,0.8319982886314392,0.1614927351474762,0.1538419127464294,293.3426208496094,297.1499938964844,293.1499938964844,0.0029463975224643,-1116.70166015625,295.2051086425781,0.5588645935058594,0.050000000745058,0.228539690375328,291.1607360839844,291.1499938964844,271.488037109375,270.7072448730469,284.1087951660156,293.3426513671875,291.1607666015625,1.0,0.1908304989337921,0.9902461171150208,0.9902461171150208,1.0,1.0,-0.8742228150367737,0.3697621524333954,0.5044606328010559,0.1695328056812286,0.0,0.0,0.2061863839626312,25.79069900512696,25.0,0.5196627378463745,-6224.05029296875,76.27550506591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,307.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.1397016495466232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492461413145065,0.1492504328489303,-4.294087375456002e-06,0.0,0.0001417794264853,0.0,0.0,5.930750846862793,0.0,0.0,0.0,0.2776850163936615,4.0,0.0,1.0
295860,293.173583984375,297.1499938964844,293.1499938964844,0.0474324151873588,-1349.3553466796875,304.1524353027344,0.6979409456253052,0.0943465903401374,0.0857424736022949,293.1949157714844,297.1499938964844,293.1499938964844,0.1044236049056053,-2494.99365234375,304.15631103515625,0.8389698266983032,0.1660276651382446,0.1584922969341278,293.1796264648437,297.1499938964844,293.1499938964844,0.0844066143035888,-1554.7840576171875,304.1527404785156,0.7941668033599854,0.1402672827243805,0.0987937450408935,293.1839904785156,297.1499938964844,293.1499938964844,0.0999438241124153,-2408.875732421875,304.1531982421875,0.8298822641372681,0.1606588512659073,0.1530589759349823,293.34228515625,297.1499938964844,293.1499938964844,0.0028981193900108,-1098.54345703125,295.1396179199219,0.5581726431846619,0.050000000745058,0.2285618931055069,291.16119384765625,291.1499938964844,271.4888610839844,270.712158203125,284.1034240722656,293.3423156738281,291.1612243652344,1.0,0.19041807949543,0.9902641177177428,0.9902641177177428,1.0,1.0,-0.8696383237838745,0.3680459260940552,0.5015924572944641,0.1677474826574325,0.0,0.0,0.2046651691198349,25.845212936401367,25.0,0.6323210597038269,-6196.75341796875,75.5618896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,307.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1391712725162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483798623085022,0.148384153842926,-4.292529411031865e-06,0.0,0.000141241151141,0.0,0.0,5.892883777618408,0.0,0.0,0.0,0.2775382101535797,4.0,0.0,1.0
295920,293.173583984375,297.1499938964844,293.1499938964844,0.0474324151873588,-1349.3553466796875,304.1524353027344,0.6979409456253052,0.0943465903401374,0.0857424736022949,293.1949157714844,297.1499938964844,293.1499938964844,0.1044236049056053,-2494.99365234375,304.15631103515625,0.8389698266983032,0.1660276651382446,0.1584922969341278,293.1796264648437,297.1499938964844,293.1499938964844,0.0844066143035888,-1554.7840576171875,304.1527404785156,0.7941668033599854,0.1402672827243805,0.0987937450408935,293.1839904785156,297.1499938964844,293.1499938964844,0.0999438241124153,-2408.875732421875,304.1531982421875,0.8298822641372681,0.1606588512659073,0.1530589759349823,293.34228515625,297.1499938964844,293.1499938964844,0.0028981193900108,-1098.54345703125,295.1396179199219,0.5581726431846619,0.050000000745058,0.2285618931055069,291.16119384765625,291.1499938964844,271.4888610839844,270.712158203125,284.1034240722656,293.3423156738281,291.1612243652344,1.0,0.19041807949543,0.9902641177177428,0.9902641177177428,1.0,1.0,-0.8696383237838745,0.3680459260940552,0.5015924572944641,0.1677474826574325,0.0,0.0,0.2046651691198349,25.845212936401367,25.0,0.6323210597038269,-6196.75341796875,75.5618896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,307.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1391712725162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483798623085022,0.148384153842926,-4.292529411031865e-06,0.0,0.000141241151141,0.0,0.0,5.892883777618408,0.0,0.0,0.0,0.2775382101535797,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469371192157268,-1341.2193603515625,304.1524658203125,0.6956506371498108,0.0937693268060684,0.0852289497852325,293.2016296386719,297.1499938964844,293.1499938964844,0.1025640964508056,-2459.007568359375,304.1573181152344,0.834304928779602,0.1635314971208572,0.1562008261680603,293.17950439453125,297.1499938964844,293.1499938964844,0.0838504135608673,-1546.759521484375,304.1527709960937,0.7918864488601685,0.1395368576049804,0.098287858068943,293.183837890625,297.1499938964844,293.1499938964844,0.0993040800094604,-2396.437255859375,304.1531982421875,0.8277252912521362,0.1598236113786697,0.1522749662399292,293.342041015625,297.1499938964844,293.1499938964844,0.0028498396277427,-1080.3642578125,295.0740661621094,0.5574464201927185,0.050000000745058,0.2285853624343872,291.16168212890625,291.1499938964844,271.4879150390625,270.716552734375,284.0965270996094,293.342041015625,291.1617431640625,1.0,0.1899780184030532,0.9902820587158204,0.9902820587158204,1.0,1.0,-0.8647518754005432,0.3662318587303161,0.4985199868679046,0.1658144891262054,0.0,0.0,0.2030728310346603,25.902029037475582,25.0,0.7034336924552917,-6168.5634765625,74.80526733398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,307.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6796875,18000.0,0.0,0.0,0.1386051476001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147478237748146,0.1474825292825698,-4.290914148441516e-06,0.0,0.0001406666124239,0.0,0.0,5.853532314300537,0.0,0.0,0.0,0.277385801076889,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469371192157268,-1341.2193603515625,304.1524658203125,0.6956506371498108,0.0937693268060684,0.0852289497852325,293.2016296386719,297.1499938964844,293.1499938964844,0.1025640964508056,-2459.007568359375,304.1573181152344,0.834304928779602,0.1635314971208572,0.1562008261680603,293.17950439453125,297.1499938964844,293.1499938964844,0.0838504135608673,-1546.759521484375,304.1527709960937,0.7918864488601685,0.1395368576049804,0.098287858068943,293.183837890625,297.1499938964844,293.1499938964844,0.0993040800094604,-2396.437255859375,304.1531982421875,0.8277252912521362,0.1598236113786697,0.1522749662399292,293.342041015625,297.1499938964844,293.1499938964844,0.0028498396277427,-1080.3642578125,295.0740661621094,0.5574464201927185,0.050000000745058,0.2285853624343872,291.16168212890625,291.1499938964844,271.4879150390625,270.716552734375,284.0965270996094,293.342041015625,291.1617431640625,1.0,0.1899780184030532,0.9902820587158204,0.9902820587158204,1.0,1.0,-0.8647518754005432,0.3662318587303161,0.4985199868679046,0.1658144891262054,0.0,0.0,0.2030728310346603,25.902029037475582,25.0,0.7034336924552917,-6168.5634765625,74.80526733398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,307.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6796875,18000.0,0.0,0.0,0.1386051476001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147478237748146,0.1474825292825698,-4.290914148441516e-06,0.0,0.0001406666124239,0.0,0.0,5.853532314300537,0.0,0.0,0.0,0.277385801076889,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466887392103672,-1337.143310546875,304.1524658203125,0.6944918632507324,0.0934801697731018,0.0849717333912849,293.20513916015625,297.1499938964844,293.1499938964844,0.1015626564621925,-2439.578369140625,304.1578063964844,0.8318101167678833,0.1621889322996139,0.1549641788005828,293.1794738769531,297.1499938964844,293.1499938964844,0.0835714414715766,-1542.73681640625,304.1527709960937,0.7907330989837646,0.1391707509756088,0.0980343148112297,293.1838073730469,297.1499938964844,293.1499938964844,0.0989841446280479,-2390.210693359375,304.1531982421875,0.82663494348526,0.1594055444002151,0.1518825888633728,293.3419189453125,297.1499938964844,293.1499938964844,0.0028256997466087,-1071.267822265625,295.0412902832031,0.5570741295814514,0.050000000745058,0.2285974621772766,291.1619567871094,291.1499938964844,271.48681640625,270.71856689453125,284.0925598144531,293.3419494628906,291.1620178222656,1.0,0.1897472143173217,0.9902910590171814,0.9902910590171814,1.0,1.0,-0.8621981739997864,0.3652877807617187,0.4969103932380676,0.164797693490982,0.0,0.0,0.2022488266229629,25.93085670471192,25.0,0.7281699776649475,-6154.10302734375,74.41101837158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831420898437,307.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.1383075714111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147013708949089,0.1470179855823516,-4.290083779778797e-06,0.0,0.0001403646019753,0.0,0.0,5.83328104019165,0.0,0.0,0.0,0.277307391166687,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0464399755001068,-1333.0635986328125,304.1524658203125,0.6933270692825317,0.0931907966732978,0.0847143083810806,293.2087097167969,297.1499938964844,293.1499938964844,0.1005167812108993,-2419.249267578125,304.15826416015625,0.8292117714881897,0.160787358880043,0.1536705642938614,293.179443359375,297.1499938964844,293.1499938964844,0.0832919478416442,-1538.7081298828125,304.1527709960937,0.789574146270752,0.1388041228055954,0.0977804213762283,293.1837463378906,297.1499938964844,293.1499938964844,0.0986642017960548,-2383.97998046875,304.1531982421875,0.8255389928817749,0.1589872241020202,0.1514900028705597,293.3418273925781,297.1499938964844,293.1499938964844,0.0028015600983053,-1062.1669921875,295.00848388671875,0.5566980242729187,0.050000000745058,0.2286097407341003,291.1622314453125,291.1499938964844,271.4853820800781,270.720458984375,284.0882568359375,293.34185791015625,291.16229248046875,1.0,0.189509317278862,0.990309238433838,0.990309238433838,1.0,1.0,-0.8595754504203796,0.364320158958435,0.4952552616596222,0.1637511998414993,0.0,0.0,0.2014058828353881,25.959688186645508,25.0,0.7469831705093384,-6139.39111328125,74.00669860839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286865234375,307.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1380000710487365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146539956331253,0.1465442478656768,-4.289238404453499e-06,0.0,0.0001400525216013,0.0,0.0,5.812644481658936,0.0,0.0,0.0,0.277227520942688,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459418222308158,-1324.9019775390625,304.1524658203125,0.6910329461097717,0.0926119312644004,0.0841989517211914,293.2148742675781,297.1499938964844,293.1499938964844,0.0983814448118209,-2377.643798828125,304.1590576171875,0.823928952217102,0.1580365896224975,0.1510250717401504,293.17938232421875,297.1499938964844,293.1499938964844,0.0827318578958511,-1530.6405029296875,304.1527709960937,0.7872974872589111,0.138069748878479,0.097271554172039,293.18365478515625,297.1499938964844,293.1499938964844,0.0980247110128402,-2371.5166015625,304.1531982421875,0.8233832716941833,0.1581501066684723,0.1507040411233902,293.3416442871094,297.1499938964844,293.1499938964844,0.0027533175889402,-1043.9697265625,294.9429016113281,0.5559822916984558,0.050000000745058,0.228633239865303,291.1627197265625,291.1499938964844,271.48150634765625,270.7240295410156,284.0787353515625,293.3416748046875,291.1627502441406,1.0,0.1890148520469665,0.9903455972671508,0.9903455972671508,1.0,1.0,-0.8542557954788208,0.3623720407485962,0.4918837547302246,0.1616002172231674,0.0,0.0,0.1996717751026153,26.010486602783203,25.0,0.6032110452651978,-6109.53271484375,73.18087005615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,307.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1373551934957504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455670893192291,0.1455713808536529,-4.2875030885625165e-06,0.0,0.0001393980637658,0.0,0.0,5.770312309265137,0.0,0.0,0.0,0.2770637273788452,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459418222308158,-1324.9019775390625,304.1524658203125,0.6910329461097717,0.0926119312644004,0.0841989517211914,293.2148742675781,297.1499938964844,293.1499938964844,0.0983814448118209,-2377.643798828125,304.1590576171875,0.823928952217102,0.1580365896224975,0.1510250717401504,293.17938232421875,297.1499938964844,293.1499938964844,0.0827318578958511,-1530.6405029296875,304.1527709960937,0.7872974872589111,0.138069748878479,0.097271554172039,293.18365478515625,297.1499938964844,293.1499938964844,0.0980247110128402,-2371.5166015625,304.1531982421875,0.8233832716941833,0.1581501066684723,0.1507040411233902,293.3416442871094,297.1499938964844,293.1499938964844,0.0027533175889402,-1043.9697265625,294.9429016113281,0.5559822916984558,0.050000000745058,0.228633239865303,291.1627197265625,291.1499938964844,271.48150634765625,270.7240295410156,284.0787353515625,293.3416748046875,291.1627502441406,1.0,0.1890148520469665,0.9903455972671508,0.9903455972671508,1.0,1.0,-0.8542557954788208,0.3623720407485962,0.4918837547302246,0.1616002172231674,0.0,0.0,0.1996717751026153,26.010486602783203,25.0,0.6032110452651978,-6109.53271484375,73.18087005615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,307.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1373551934957504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455670893192291,0.1455713808536529,-4.2875030885625165e-06,0.0,0.0001393980637658,0.0,0.0,5.770312309265137,0.0,0.0,0.0,0.2770637273788452,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454478003084659,-1316.8299560546875,304.1524658203125,0.6890305280685425,0.0920358225703239,0.0836832597851753,293.2170104980469,297.1499938964844,293.1499938964844,0.0966623947024345,-2344.166748046875,304.15887451171875,0.8197723031044006,0.1559567004442215,0.1488964408636093,293.1793212890625,297.1499938964844,293.1499938964844,0.0821767225861549,-1522.6624755859375,304.1527709960937,0.7853426933288574,0.1373366713523864,0.0967614352703094,293.18359375,297.1499938964844,293.1499938964844,0.0973924398422241,-2359.197509765625,304.1531982421875,0.8215261697769165,0.1573139429092407,0.1499164700508117,293.3414001464844,297.1499938964844,293.1499938964844,0.0027052361983805,-1025.8546142578125,294.8769836425781,0.5555359125137329,0.050000000745058,0.2286480367183685,291.1623840332031,291.1499938964844,271.4764404296875,270.72735595703125,284.0675354003906,293.3414306640625,291.16217041015625,1.0,0.1885155737400055,0.990381956100464,0.990381956100464,1.0,1.0,-0.849541962146759,0.3607217967510223,0.4888201653957367,0.1595161855220794,0.0,0.0,0.1980262994766235,26.02028083801269,25.0,-0.9442152976989746,-6081.8056640625,72.40434265136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,307.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.1366764605045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446142196655273,0.1446185111999511,-4.285747763788095e-06,0.0,0.0001387092343065,0.0,0.0,5.728837490081787,0.0,0.0,0.0,0.2769028842449188,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454478003084659,-1316.8299560546875,304.1524658203125,0.6890305280685425,0.0920358225703239,0.0836832597851753,293.2170104980469,297.1499938964844,293.1499938964844,0.0966623947024345,-2344.166748046875,304.15887451171875,0.8197723031044006,0.1559567004442215,0.1488964408636093,293.1793212890625,297.1499938964844,293.1499938964844,0.0821767225861549,-1522.6624755859375,304.1527709960937,0.7853426933288574,0.1373366713523864,0.0967614352703094,293.18359375,297.1499938964844,293.1499938964844,0.0973924398422241,-2359.197509765625,304.1531982421875,0.8215261697769165,0.1573139429092407,0.1499164700508117,293.3414001464844,297.1499938964844,293.1499938964844,0.0027052361983805,-1025.8546142578125,294.8769836425781,0.5555359125137329,0.050000000745058,0.2286480367183685,291.1623840332031,291.1499938964844,271.4764404296875,270.72735595703125,284.0675354003906,293.3414306640625,291.16217041015625,1.0,0.1885155737400055,0.990381956100464,0.990381956100464,1.0,1.0,-0.849541962146759,0.3607217967510223,0.4888201653957367,0.1595161855220794,0.0,0.0,0.1980262994766235,26.02028083801269,25.0,-0.9442152976989746,-6081.8056640625,72.40434265136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,307.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.1366764605045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446142196655273,0.1446185111999511,-4.285747763788095e-06,0.0,0.0001387092343065,0.0,0.0,5.728837490081787,0.0,0.0,0.0,0.2769028842449188,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449673235416412,-1309.009033203125,304.1524353027344,0.6872448325157166,0.0914690941572189,0.0831733271479606,293.2171630859375,297.1499938964844,293.1499938964844,0.0953049585223198,-2317.77294921875,304.1581726074219,0.8165228962898254,0.1542268693447113,0.1472047865390777,293.1792297363281,297.1499938964844,293.1499938964844,0.0816363990306854,-1514.9239501953125,304.1527404785156,0.7836197018623352,0.1366114914417266,0.0962547287344932,293.1834716796875,297.1499938964844,293.1499938964844,0.0967764928936958,-2347.212890625,304.15313720703125,0.8198779821395874,0.1564835608005523,0.1491318643093109,293.3409729003906,297.1499938964844,293.1499938964844,0.0026578800752758,-1008.0596313476562,294.8104248046875,0.5552752017974854,0.050000000745058,0.2286567538976669,291.160400390625,291.1499938964844,271.470458984375,270.73046875,284.054931640625,293.3410339355469,291.1600341796875,1.0,0.1880261152982711,0.9904319643974304,0.9904319643974304,1.0,1.0,-0.8453601002693176,0.3593272864818573,0.4860328137874603,0.1575050204992294,0.0,0.0,0.1967670023441314,26.00272560119629,25.0,-2.6213786602020264,-6059.19140625,71.68295288085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1359830498695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143846794962883,0.1438510864973068,-4.28419070885866e-06,0.0,0.0001380055036861,0.0,0.0,5.695291042327881,0.0,0.0,0.0,0.2767709195613861,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449673235416412,-1309.009033203125,304.1524353027344,0.6872448325157166,0.0914690941572189,0.0831733271479606,293.2171630859375,297.1499938964844,293.1499938964844,0.0953049585223198,-2317.77294921875,304.1581726074219,0.8165228962898254,0.1542268693447113,0.1472047865390777,293.1792297363281,297.1499938964844,293.1499938964844,0.0816363990306854,-1514.9239501953125,304.1527404785156,0.7836197018623352,0.1366114914417266,0.0962547287344932,293.1834716796875,297.1499938964844,293.1499938964844,0.0967764928936958,-2347.212890625,304.15313720703125,0.8198779821395874,0.1564835608005523,0.1491318643093109,293.3409729003906,297.1499938964844,293.1499938964844,0.0026578800752758,-1008.0596313476562,294.8104248046875,0.5552752017974854,0.050000000745058,0.2286567538976669,291.160400390625,291.1499938964844,271.470458984375,270.73046875,284.054931640625,293.3410339355469,291.1600341796875,1.0,0.1880261152982711,0.9904319643974304,0.9904319643974304,1.0,1.0,-0.8453601002693176,0.3593272864818573,0.4860328137874603,0.1575050204992294,0.0,0.0,0.1967670023441314,26.00272560119629,25.0,-2.6213786602020264,-6059.19140625,71.68295288085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1359830498695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143846794962883,0.1438510864973068,-4.28419070885866e-06,0.0,0.0001380055036861,0.0,0.0,5.695291042327881,0.0,0.0,0.0,0.2767709195613861,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444963313639164,-1301.351806640625,304.15240478515625,0.6855392456054688,0.090914286673069,0.0826735198497772,293.2166748046875,297.1499938964844,293.1499938964844,0.0940746888518333,-2293.825439453125,304.1575012207031,0.8135440349578857,0.1526230424642563,0.1456675678491592,293.1791076660156,297.1499938964844,293.1499938964844,0.0811035633087158,-1507.301025390625,304.1527099609375,0.7819741368293762,0.135897010564804,0.0957549959421157,293.183349609375,297.1499938964844,293.1499938964844,0.0961671993136406,-2335.348876953125,304.1531066894531,0.818288266658783,0.1556613147258758,0.1483542770147323,293.34039306640625,297.1499938964844,293.1499938964844,0.0026108517777174,-990.3761596679688,294.7442932128906,0.5550642013549805,0.050000000745058,0.2286638617515564,291.1582336425781,291.1499938964844,271.4637145996094,270.7334899902344,284.0414733886719,293.3404541015625,291.1579284667969,1.0,0.1875488013029098,0.9904819130897522,0.9904819130897522,1.0,1.0,-0.8413906097412109,0.3580360412597656,0.4833545982837677,0.1555231213569641,0.0,0.0,0.19582200050354,25.97867012023925,25.0,-2.8099284172058105,-6040.79931640625,70.99250793457031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31268310546875,307.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.1353076696395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432799696922302,0.143284261226654,-4.283002908778144e-06,0.0,0.000137320079375,0.0,0.0,5.670490264892578,0.0,0.0,0.0,0.27667236328125,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444963313639164,-1301.351806640625,304.15240478515625,0.6855392456054688,0.090914286673069,0.0826735198497772,293.2166748046875,297.1499938964844,293.1499938964844,0.0940746888518333,-2293.825439453125,304.1575012207031,0.8135440349578857,0.1526230424642563,0.1456675678491592,293.1791076660156,297.1499938964844,293.1499938964844,0.0811035633087158,-1507.301025390625,304.1527099609375,0.7819741368293762,0.135897010564804,0.0957549959421157,293.183349609375,297.1499938964844,293.1499938964844,0.0961671993136406,-2335.348876953125,304.1531066894531,0.818288266658783,0.1556613147258758,0.1483542770147323,293.34039306640625,297.1499938964844,293.1499938964844,0.0026108517777174,-990.3761596679688,294.7442932128906,0.5550642013549805,0.050000000745058,0.2286638617515564,291.1582336425781,291.1499938964844,271.4637145996094,270.7334899902344,284.0414733886719,293.3404541015625,291.1579284667969,1.0,0.1875488013029098,0.9904819130897522,0.9904819130897522,1.0,1.0,-0.8413906097412109,0.3580360412597656,0.4833545982837677,0.1555231213569641,0.0,0.0,0.19582200050354,25.97867012023925,25.0,-2.8099284172058105,-6040.79931640625,70.99250793457031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31268310546875,307.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.1353076696395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432799696922302,0.143284261226654,-4.283002908778144e-06,0.0,0.000137320079375,0.0,0.0,5.670490264892578,0.0,0.0,0.0,0.27667236328125,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.044263444840908,-1297.5660400390625,304.15240478515625,0.6847018599510193,0.0906412526965141,0.0824275985360145,293.2163391113281,297.1499938964844,293.1499938964844,0.0934811756014823,-2282.25537109375,304.1572265625,0.8120852112770081,0.1518444418907165,0.1449262499809265,293.1790466308594,297.1499938964844,293.1499938964844,0.080838568508625,-1503.5106201171875,304.1527099609375,0.7811642289161682,0.1355437040328979,0.0955079048871994,293.18328857421875,297.1499938964844,293.1499938964844,0.0958634540438652,-2329.427978515625,304.1531066894531,0.8174993991851807,0.1552532762289047,0.1479684114456176,293.3400573730469,297.1499938964844,293.1499938964844,0.0025875177234411,-981.5905151367188,294.7115478515625,0.5549634099006653,0.050000000745058,0.2286672592163086,291.1573486328125,291.1499938964844,271.4601135253906,270.7350158691406,284.0345153808594,293.3401184082031,291.1570739746094,1.0,0.187314748764038,0.9905068874359132,0.9905068874359132,1.0,1.0,-0.8394501209259033,0.3574109673500061,0.4820391237735748,0.1545414626598358,0.0,0.0,0.1954265683889389,25.96639060974121,25.0,-2.591932535171509,-6032.4755859375,70.656005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123474121094,307.233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.00390625,18000.0,0.0,0.0,0.134985938668251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430464088916778,0.1430507004261016,-4.28252360507031e-06,0.0,0.0001369935635011,0.0,0.0,5.660290718078613,0.0,0.0,0.0,0.2766319513320923,4.0,0.0,1.0
296760,293.1727905273437,297.1499938964844,293.1499938964844,0.0440321043133735,-1293.805419921875,304.1523742675781,0.6838709115982056,0.0903708264231681,0.0821841210126876,293.2159729003906,297.1499938964844,293.1499938964844,0.0928958356380462,-2270.833984375,304.156982421875,0.8106282353401184,0.1510753184556961,0.1441954523324966,293.178955078125,297.1499938964844,293.1499938964844,0.0805743336677551,-1499.7314453125,304.1527099609375,0.7803587913513184,0.1351926624774933,0.0952624976634979,293.1831970214844,297.1499938964844,293.1499938964844,0.0955602005124092,-2323.511962890625,304.153076171875,0.8167105317115784,0.1548470705747604,0.1475843489170074,293.3397216796875,297.1499938964844,293.1499938964844,0.0025642332620918,-972.8158569335938,294.67901611328125,0.5548627376556396,0.050000000745058,0.2286706566810608,291.15655517578125,291.1499938964844,271.4564208984375,270.7365417480469,284.0274963378906,293.3397827148437,291.1563415527344,1.0,0.1870835870504379,0.990531325340271,0.990531325340271,1.0,1.0,-0.8375293016433716,0.3567940890789032,0.4807352125644684,0.1535667181015014,0.0,0.0,0.1950689405202865,25.954423904418945,25.0,-2.293709754943848,-6024.50341796875,70.3243179321289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.1346781700849533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428366899490356,0.1428409665822982,-4.282098416297231e-06,0.0,0.0001366812357446,0.0,0.0,5.651142120361328,0.0,0.0,0.0,0.276595801115036,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435734875500202,-1286.349853515625,304.15234375,0.6822237372398376,0.0898369997739791,0.0817036852240562,293.2152099609375,297.1499938964844,293.1499938964844,0.0917418673634529,-2248.29150390625,304.1565856933594,0.8076940774917603,0.1495580673217773,0.1427560597658157,293.17877197265625,297.1499938964844,293.1499938964844,0.0800475552678108,-1492.198974609375,304.1526794433594,0.7787567377090454,0.1344965100288391,0.0947760194540023,293.1830444335937,297.1499938964844,293.1499938964844,0.0949547886848449,-2311.689697265625,304.153076171875,0.8151281476020813,0.154039517045021,0.146820992231369,293.3389587402344,297.1499938964844,293.1499938964844,0.0025178780779242,-955.3259887695312,294.6145324707031,0.5546594262123108,0.050000000745058,0.2286775261163711,291.1553955078125,291.1499938964844,271.4488220214844,270.7396850585937,284.0133056640625,293.3390197753906,291.1552429199219,1.0,0.1866291761398315,0.9905802011489868,0.9905802011489868,1.0,1.0,-0.8337332010269165,0.3555757999420166,0.4781574010848999,0.1516426056623459,0.0,0.0,0.1944332122802734,25.93185234069824,25.0,-1.6177181005477903,-6009.20361328125,69.67366027832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,307.2233581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.1341098099946975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424691826105117,0.1424734592437744,-4.281369911041111e-06,0.0,0.0001361044123768,0.0,0.0,5.635138988494873,0.0,0.0,0.0,0.276532769203186,4.0,0.0,1.0
