time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435734875500202,-1286.349853515625,304.15234375,0.6822237372398376,0.0898369997739791,0.0817036852240562,293.2152099609375,297.1499938964844,293.1499938964844,0.0917418673634529,-2248.29150390625,304.1565856933594,0.8076940774917603,0.1495580673217773,0.1427560597658157,293.17877197265625,297.1499938964844,293.1499938964844,0.0800475552678108,-1492.198974609375,304.1526794433594,0.7787567377090454,0.1344965100288391,0.0947760194540023,293.1830444335937,297.1499938964844,293.1499938964844,0.0949547886848449,-2311.689697265625,304.153076171875,0.8151281476020813,0.154039517045021,0.146820992231369,293.3389587402344,297.1499938964844,293.1499938964844,0.0025178780779242,-955.3259887695312,294.6145324707031,0.5546594262123108,0.050000000745058,0.2286775261163711,291.1553955078125,291.1499938964844,271.4488220214844,270.7396850585937,284.0133056640625,293.3390197753906,291.1552429199219,1.0,0.1866291761398315,0.9905802011489868,0.9905802011489868,1.0,1.0,-0.8337332010269165,0.3555757999420166,0.4781574010848999,0.1516426056623459,0.0,0.0,0.1944332122802734,25.93185234069824,25.0,-1.6177181005477903,-6009.20361328125,69.67366027832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,307.2233581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.1341098099946975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424691826105117,0.1424734592437744,-4.281369911041111e-06,0.0,0.0001361044123768,0.0,0.0,5.635138988494873,0.0,0.0,0.0,0.276532769203186,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431200452148914,-1278.97802734375,304.1523132324219,0.6805937886238098,0.0893119052052497,0.0812313482165336,293.2144470214844,297.1499938964844,293.1499938964844,0.0906049534678459,-2226.05615234375,304.1562805175781,0.8047121167182922,0.1480638682842254,0.1413399279117584,293.1785583496094,297.1499938964844,293.1499938964844,0.0795226693153381,-1484.6966552734375,304.15264892578125,0.7771638035774231,0.1338073164224624,0.0942946672439575,293.182861328125,297.1499938964844,293.1499938964844,0.0943507477641105,-2299.88037109375,304.1530456542969,0.8135356903076172,0.1532378047704696,0.146063432097435,293.3381652832031,297.1499938964844,293.1499938964844,0.0024717771448194,-937.9071044921876,294.5507507324219,0.5544523596763611,0.050000000745058,0.2286845445632934,291.1546630859375,291.1499938964844,271.4410705566406,270.7430114746094,283.99920654296875,293.3382263183594,291.1545715332031,1.0,0.1861847341060638,0.9906291365623474,0.9906291365623474,1.0,1.0,-0.8299880623817444,0.3543691337108612,0.4756188988685608,0.1497613787651062,0.0,0.0,0.1938632428646087,25.91136932373047,25.0,-0.9967922568321228,-5994.298828125,69.0385513305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,307.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.1336119025945663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421465128660202,0.1421507894992828,-4.280752364138607e-06,0.0,0.0001355990971205,0.0,0.0,5.621124744415283,0.0,0.0,0.0,0.2764779031276703,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431200452148914,-1278.97802734375,304.1523132324219,0.6805937886238098,0.0893119052052497,0.0812313482165336,293.2144470214844,297.1499938964844,293.1499938964844,0.0906049534678459,-2226.05615234375,304.1562805175781,0.8047121167182922,0.1480638682842254,0.1413399279117584,293.1785583496094,297.1499938964844,293.1499938964844,0.0795226693153381,-1484.6966552734375,304.15264892578125,0.7771638035774231,0.1338073164224624,0.0942946672439575,293.182861328125,297.1499938964844,293.1499938964844,0.0943507477641105,-2299.88037109375,304.1530456542969,0.8135356903076172,0.1532378047704696,0.146063432097435,293.3381652832031,297.1499938964844,293.1499938964844,0.0024717771448194,-937.9071044921876,294.5507507324219,0.5544523596763611,0.050000000745058,0.2286845445632934,291.1546630859375,291.1499938964844,271.4410705566406,270.7430114746094,283.99920654296875,293.3382263183594,291.1545715332031,1.0,0.1861847341060638,0.9906291365623474,0.9906291365623474,1.0,1.0,-0.8299880623817444,0.3543691337108612,0.4756188988685608,0.1497613787651062,0.0,0.0,0.1938632428646087,25.91136932373047,25.0,-0.9967922568321228,-5994.298828125,69.0385513305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,307.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.1336119025945663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421465128660202,0.1421507894992828,-4.280752364138607e-06,0.0,0.0001355990971205,0.0,0.0,5.621124744415283,0.0,0.0,0.0,0.2764779031276703,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426717065274715,-1271.6888427734375,304.1522827148437,0.6789807677268982,0.0887948647141456,0.0807664170861244,293.2136535644531,297.1499938964844,293.1499938964844,0.0894822105765342,-2204.08349609375,304.15606689453125,0.801723301410675,0.1465899050235748,0.1399434208869934,293.1783752441406,297.1499938964844,293.1499938964844,0.0789995118975639,-1477.223388671875,304.15264892578125,0.7755794525146484,0.1331240534782409,0.0938176289200782,293.18267822265625,297.1499938964844,293.1499938964844,0.0937482342123985,-2288.08935546875,304.1530456542969,0.8119310736656189,0.1524412184953689,0.1453108638525009,293.3373107910156,297.1499938964844,293.1499938964844,0.002425925573334,-920.5625610351562,294.4875793457031,0.5542427897453308,0.050000000745058,0.2286916375160217,291.154296875,291.1499938964844,271.43341064453125,270.7466125488281,283.9853820800781,293.33740234375,291.1542358398437,1.0,0.1857493817806244,0.9906805157661438,0.9906805157661438,1.0,1.0,-0.8262866139411926,0.3531660437583923,0.4731205701828003,0.1479333490133285,0.0,0.0,0.1933204531669616,25.892911911010746,25.0,-0.5038031935691833,-5979.43212890625,68.41751098632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,307.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.1331860125064849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418449133634567,0.1418491899967193,-4.280195298633771e-06,0.0,0.0001351668615825,0.0,0.0,5.608057975769043,0.0,0.0,0.0,0.2764270305633545,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426717065274715,-1271.6888427734375,304.1522827148437,0.6789807677268982,0.0887948647141456,0.0807664170861244,293.2136535644531,297.1499938964844,293.1499938964844,0.0894822105765342,-2204.08349609375,304.15606689453125,0.801723301410675,0.1465899050235748,0.1399434208869934,293.1783752441406,297.1499938964844,293.1499938964844,0.0789995118975639,-1477.223388671875,304.15264892578125,0.7755794525146484,0.1331240534782409,0.0938176289200782,293.18267822265625,297.1499938964844,293.1499938964844,0.0937482342123985,-2288.08935546875,304.1530456542969,0.8119310736656189,0.1524412184953689,0.1453108638525009,293.3373107910156,297.1499938964844,293.1499938964844,0.002425925573334,-920.5625610351562,294.4875793457031,0.5542427897453308,0.050000000745058,0.2286916375160217,291.154296875,291.1499938964844,271.43341064453125,270.7466125488281,283.9853820800781,293.33740234375,291.1542358398437,1.0,0.1857493817806244,0.9906805157661438,0.9906805157661438,1.0,1.0,-0.8262866139411926,0.3531660437583923,0.4731205701828003,0.1479333490133285,0.0,0.0,0.1933204531669616,25.892911911010746,25.0,-0.5038031935691833,-5979.43212890625,68.41751098632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,307.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.1331860125064849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418449133634567,0.1418491899967193,-4.280195298633771e-06,0.0,0.0001351668615825,0.0,0.0,5.608057975769043,0.0,0.0,0.0,0.2764270305633545,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422285012900829,-1264.483154296875,304.1522827148437,0.677386462688446,0.0882855504751205,0.0803084298968315,293.212890625,297.1499938964844,293.1499938964844,0.0883724465966224,-2182.3603515625,304.1558837890625,0.7987493872642517,0.1451351642608642,0.1385650634765625,293.1781616210937,297.1499938964844,293.1499938964844,0.0784779638051986,-1469.7786865234375,304.1526184082031,0.7740051746368408,0.1324460208415985,0.0933443158864975,293.1824951171875,297.1499938964844,293.1499938964844,0.093147374689579,-2276.321533203125,304.15301513671875,0.8103140592575073,0.1516492515802383,0.1445627361536026,293.3364562988281,297.1499938964844,293.1499938964844,0.0023802984505891,-903.2869873046876,294.4249572753906,0.554033100605011,0.050000000745058,0.2286987602710724,291.1541748046875,291.1499938964844,271.426025390625,270.7506103515625,283.9721069335937,293.3365478515625,291.1541748046875,1.0,0.185322105884552,0.9907318949699402,0.9907318949699402,1.0,1.0,-0.8226251006126404,0.351960688829422,0.4706644415855407,0.1461673527956009,0.0,0.0,0.1927730590105056,25.87615203857422,25.0,-0.1113721877336502,-5964.404296875,67.80928039550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,307.1963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.1328256279230117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415458619594574,0.14155013859272,-4.279659606254427e-06,0.0,0.0001348011282971,0.0,0.0,5.595128536224365,0.0,0.0,0.0,0.2763769328594208,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422285012900829,-1264.483154296875,304.1522827148437,0.677386462688446,0.0882855504751205,0.0803084298968315,293.212890625,297.1499938964844,293.1499938964844,0.0883724465966224,-2182.3603515625,304.1558837890625,0.7987493872642517,0.1451351642608642,0.1385650634765625,293.1781616210937,297.1499938964844,293.1499938964844,0.0784779638051986,-1469.7786865234375,304.1526184082031,0.7740051746368408,0.1324460208415985,0.0933443158864975,293.1824951171875,297.1499938964844,293.1499938964844,0.093147374689579,-2276.321533203125,304.15301513671875,0.8103140592575073,0.1516492515802383,0.1445627361536026,293.3364562988281,297.1499938964844,293.1499938964844,0.0023802984505891,-903.2869873046876,294.4249572753906,0.554033100605011,0.050000000745058,0.2286987602710724,291.1541748046875,291.1499938964844,271.426025390625,270.7506103515625,283.9721069335937,293.3365478515625,291.1541748046875,1.0,0.185322105884552,0.9907318949699402,0.9907318949699402,1.0,1.0,-0.8226251006126404,0.351960688829422,0.4706644415855407,0.1461673527956009,0.0,0.0,0.1927730590105056,25.87615203857422,25.0,-0.1113721877336502,-5964.404296875,67.80928039550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,307.1963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.1328256279230117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415458619594574,0.14155013859272,-4.279659606254427e-06,0.0,0.0001348011282971,0.0,0.0,5.595128536224365,0.0,0.0,0.0,0.2763769328594208,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420090109109878,-1260.9144287109375,304.1522521972656,0.6765976548194885,0.0880339369177818,0.0800821483135223,293.2124938964844,297.1499938964844,293.1499938964844,0.0878226086497306,-2171.598388671875,304.15582275390625,0.7972701191902161,0.1444153636693954,0.1378829777240753,293.1780700683594,297.1499938964844,293.1499938964844,0.0782178491353988,-1466.068115234375,304.1526184082031,0.7732226848602295,0.1321089714765548,0.0931090340018272,293.1824035644531,297.1499938964844,293.1499938964844,0.0928476527333259,-2270.44873046875,304.15301513671875,0.809501051902771,0.1512550562620163,0.1441903412342071,293.3360290527344,297.1499938964844,293.1499938964844,0.0023575844243168,-894.681640625,294.3938293457031,0.5539289116859436,0.050000000745058,0.2287023067474365,291.1542053222656,291.1499938964844,271.4225158691406,270.7527770996094,283.9656982421875,293.33612060546875,291.1542053222656,1.0,0.1851113885641098,0.9907575249671936,0.9907575249671936,1.0,1.0,-0.8208097815513611,0.3513563275337219,0.4694534838199615,0.1453101336956024,0.0,0.0,0.1924890279769897,25.86832618713379,25.0,0.054057028144598,-5956.7841796875,67.5098648071289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,307.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.1326680183410644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413924396038055,0.1413967162370681,-4.279390850570053e-06,0.0,0.0001346411736449,0.0,0.0,5.588504791259766,0.0,0.0,0.0,0.2763513326644897,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.04179098457098,-1257.369384765625,304.1522521972656,0.6758149266242981,0.0877843648195266,0.0798576772212982,293.21209716796875,297.1499938964844,293.1499938964844,0.0872761309146881,-2160.90380859375,304.15576171875,0.7957970499992371,0.1437006443738937,0.1372056454420089,293.177978515625,297.1499938964844,293.1499938964844,0.077958196401596,-1462.36572265625,304.1526184082031,0.7724438309669495,0.1317731589078903,0.0928746312856674,293.1823425292969,297.1499938964844,293.1499938964844,0.0925484523177146,-2264.58447265625,304.15301513671875,0.8086852431297302,0.1508620381355285,0.14381904900074,293.3356018066406,297.1499938964844,293.1499938964844,0.0023349183611571,-886.0914306640625,294.3628234863281,0.5538256764411926,0.050000000745058,0.2287058234214782,291.154296875,291.1499938964844,271.41912841796875,270.75506591796875,283.9595031738281,293.335693359375,291.1543273925781,1.0,0.1849024891853332,0.9907891154289246,0.9907891154289246,1.0,1.0,-0.8190047144889832,0.3507504165172577,0.4682542979717254,0.1444712877273559,0.0,0.0,0.1921938508749008,25.860801696777344,25.0,0.203650414943695,-5949.0732421875,67.21345520019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,307.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.1325230449438095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412339359521865,0.1412382125854492,-4.279115728422767e-06,0.0,0.0001344940537819,0.0,0.0,5.581667423248291,0.0,0.0,0.0,0.2763249576091766,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413593314588069,-1250.35009765625,304.1522216796875,0.674268901348114,0.0872912257909774,0.0794140622019767,293.2113037109375,297.1499938964844,293.1499938964844,0.0861929953098297,-2139.7158203125,304.1556396484375,0.7928712368011475,0.1422861963510513,0.1358649432659149,293.1777648925781,297.1499938964844,293.1499938964844,0.0774402320384979,-1454.985595703125,304.1526184082031,0.7708979845046997,0.1311052143573761,0.0924083366990089,293.1821594238281,297.1499938964844,293.1499938964844,0.0919516310095787,-2252.8828125,304.15301513671875,0.807045042514801,0.1500794440507888,0.1430796682834625,293.334716796875,297.1499938964844,293.1499938964844,0.0022897443268448,-868.962890625,294.3011474609375,0.5536231398582458,0.050000000745058,0.228712722659111,291.15460205078125,291.1499938964844,271.4129638671875,270.76007080078125,283.9477844238281,293.3348083496094,291.1546630859375,1.0,0.1844896823167801,0.9908522963523864,0.9908522963523864,1.0,1.0,-0.8154243230819702,0.3495323956012726,0.46589195728302,0.1428505033254623,0.0,0.0,0.1915603131055832,25.846466064453125,25.0,0.4794330894947052,-5933.3349609375,66.62918090820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,307.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.1322626173496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408963948488235,0.1409006714820861,-4.278538654034492e-06,0.0,0.0001342297327937,0.0,0.0,5.567122459411621,0.0,0.0,0.0,0.2762689888477325,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413593314588069,-1250.35009765625,304.1522216796875,0.674268901348114,0.0872912257909774,0.0794140622019767,293.2113037109375,297.1499938964844,293.1499938964844,0.0861929953098297,-2139.7158203125,304.1556396484375,0.7928712368011475,0.1422861963510513,0.1358649432659149,293.1777648925781,297.1499938964844,293.1499938964844,0.0774402320384979,-1454.985595703125,304.1526184082031,0.7708979845046997,0.1311052143573761,0.0924083366990089,293.1821594238281,297.1499938964844,293.1499938964844,0.0919516310095787,-2252.8828125,304.15301513671875,0.807045042514801,0.1500794440507888,0.1430796682834625,293.334716796875,297.1499938964844,293.1499938964844,0.0022897443268448,-868.962890625,294.3011474609375,0.5536231398582458,0.050000000745058,0.228712722659111,291.15460205078125,291.1499938964844,271.4129638671875,270.76007080078125,283.9477844238281,293.3348083496094,291.1546630859375,1.0,0.1844896823167801,0.9908522963523864,0.9908522963523864,1.0,1.0,-0.8154243230819702,0.3495323956012726,0.46589195728302,0.1428505033254623,0.0,0.0,0.1915603131055832,25.846466064453125,25.0,0.4794330894947052,-5933.3349609375,66.62918090820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,307.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.1322626173496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408963948488235,0.1409006714820861,-4.278538654034492e-06,0.0,0.0001342297327937,0.0,0.0,5.567122459411621,0.0,0.0,0.0,0.2762689888477325,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409340672194957,-1243.43310546875,304.1521911621094,0.672751784324646,0.0868066176772117,0.0789779871702194,293.2105407714844,297.1499938964844,293.1499938964844,0.0851237252354621,-2118.81494140625,304.1555480957031,0.7899783253669739,0.1408929675817489,0.1345440447330474,293.1775817871094,297.1499938964844,293.1499938964844,0.0769242793321609,-1447.6414794921875,304.152587890625,0.7693700790405273,0.1304423511028289,0.0919455513358116,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571864366531,-2241.223388671875,304.1529846191406,0.8053938150405884,0.1493017673492431,0.1423448175191879,293.3338623046875,297.1499938964844,293.1499938964844,0.0022447870578616,-851.9069213867188,294.23992919921875,0.5534271001815796,0.050000000745058,0.228719413280487,291.15509033203125,291.1499938964844,271.4076843261719,270.7657775878906,283.9371032714844,293.3339233398437,291.1551818847656,1.0,0.1840834766626358,0.9909154772758484,0.9909154772758484,1.0,1.0,-0.8118862509727478,0.348305881023407,0.4635803699493408,0.1413088142871856,0.0,0.0,0.1908490657806396,25.832902908325195,25.0,0.7191076874732971,-5917.0576171875,66.05628204345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23016357421875,307.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.1320304572582245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405205130577087,0.1405247896909713,-4.277905190974707e-06,0.0,0.0001339941227342,0.0,0.0,5.550945281982422,0.0,0.0,0.0,0.2762068808078766,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409340672194957,-1243.43310546875,304.1521911621094,0.672751784324646,0.0868066176772117,0.0789779871702194,293.2105407714844,297.1499938964844,293.1499938964844,0.0851237252354621,-2118.81494140625,304.1555480957031,0.7899783253669739,0.1408929675817489,0.1345440447330474,293.1775817871094,297.1499938964844,293.1499938964844,0.0769242793321609,-1447.6414794921875,304.152587890625,0.7693700790405273,0.1304423511028289,0.0919455513358116,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571864366531,-2241.223388671875,304.1529846191406,0.8053938150405884,0.1493017673492431,0.1423448175191879,293.3338623046875,297.1499938964844,293.1499938964844,0.0022447870578616,-851.9069213867188,294.23992919921875,0.5534271001815796,0.050000000745058,0.228719413280487,291.15509033203125,291.1499938964844,271.4076843261719,270.7657775878906,283.9371032714844,293.3339233398437,291.1551818847656,1.0,0.1840834766626358,0.9909154772758484,0.9909154772758484,1.0,1.0,-0.8118862509727478,0.348305881023407,0.4635803699493408,0.1413088142871856,0.0,0.0,0.1908490657806396,25.832902908325195,25.0,0.7191076874732971,-5917.0576171875,66.05628204345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23016357421875,307.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.1320304572582245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405205130577087,0.1405247896909713,-4.277905190974707e-06,0.0,0.0001339941227342,0.0,0.0,5.550945281982422,0.0,0.0,0.0,0.2762068808078766,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405157096683979,-1236.6265869140625,304.15216064453125,0.6712660193443298,0.0863308608531951,0.07854975014925,293.209716796875,297.1499938964844,293.1499938964844,0.0840689316391944,-2098.218505859375,304.15545654296875,0.7871233224868774,0.1395217329263687,0.1332437098026275,293.1773681640625,297.1499938964844,293.1499938964844,0.0764106661081314,-1440.3387451171875,304.152587890625,0.7678619027137756,0.1297847181558609,0.0914863348007202,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655358314514,-2229.615478515625,304.1529846191406,0.8037458658218384,0.1485292613506317,0.1416147351264953,293.3329772949219,297.1499938964844,293.1499938964844,0.0022000661119818,-834.932861328125,294.1791687011719,0.5532388687133789,0.050000000745058,0.228725865483284,291.1557312011719,291.1499938964844,271.40350341796875,270.772216796875,283.9275207519531,293.33306884765625,291.15582275390625,1.0,0.1836836338043213,0.99098539352417,0.99098539352417,1.0,1.0,-0.8083919286727905,0.3470708727836609,0.4613210558891296,0.1398482620716095,0.0,0.0,0.1900431215763092,25.819908142089844,25.0,0.9123906493186952,-5900.134765625,65.49457550048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218322753906,307.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.1318110227584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400963813066482,0.1401006579399109,-4.277195785107324e-06,0.0,0.0001337714347755,0.0,0.0,5.532709121704102,0.0,0.0,0.0,0.276136964559555,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405157096683979,-1236.6265869140625,304.15216064453125,0.6712660193443298,0.0863308608531951,0.07854975014925,293.209716796875,297.1499938964844,293.1499938964844,0.0840689316391944,-2098.218505859375,304.15545654296875,0.7871233224868774,0.1395217329263687,0.1332437098026275,293.1773681640625,297.1499938964844,293.1499938964844,0.0764106661081314,-1440.3387451171875,304.152587890625,0.7678619027137756,0.1297847181558609,0.0914863348007202,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655358314514,-2229.615478515625,304.1529846191406,0.8037458658218384,0.1485292613506317,0.1416147351264953,293.3329772949219,297.1499938964844,293.1499938964844,0.0022000661119818,-834.932861328125,294.1791687011719,0.5532388687133789,0.050000000745058,0.228725865483284,291.1557312011719,291.1499938964844,271.40350341796875,270.772216796875,283.9275207519531,293.33306884765625,291.15582275390625,1.0,0.1836836338043213,0.99098539352417,0.99098539352417,1.0,1.0,-0.8083919286727905,0.3470708727836609,0.4613210558891296,0.1398482620716095,0.0,0.0,0.1900431215763092,25.819908142089844,25.0,0.9123906493186952,-5900.134765625,65.49457550048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218322753906,307.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.1318110227584839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400963813066482,0.1401006579399109,-4.277195785107324e-06,0.0,0.0001337714347755,0.0,0.0,5.532709121704102,0.0,0.0,0.0,0.276136964559555,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401046089828014,-1229.935791015625,304.1521301269531,0.669813334941864,0.0858641266822815,0.0781294852495193,293.2089233398437,297.1499938964844,293.1499938964844,0.0830288827419281,-2077.935546875,304.1553649902344,0.7843098044395447,0.1381727904081344,0.1319641917943954,293.1771545410156,297.1499938964844,293.1499938964844,0.0758996456861496,-1433.08154296875,304.152587890625,0.7663747072219849,0.1291323751211166,0.0910307466983795,293.1816101074219,297.1499938964844,293.1499938964844,0.0901769995689392,-2218.06689453125,304.1529541015625,0.802112340927124,0.1477620601654052,0.1408895403146743,293.33209228515625,297.1499938964844,293.1499938964844,0.0021555628627538,-818.0354614257812,294.1187744140625,0.5530592203140259,0.050000000745058,0.228732019662857,291.1564636230469,291.1499938964844,271.400634765625,270.7795104980469,283.919189453125,293.3321838378906,291.1565856933594,1.0,0.183289885520935,0.9910553097724916,0.9910553097724916,1.0,1.0,-0.8049420714378357,0.3458274006843567,0.459114670753479,0.1384688764810562,0.0,0.0,0.1891306638717651,25.80729866027832,25.0,1.0679291486740112,-5882.48193359375,64.94375610351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,307.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.1315886825323104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396176815032959,0.1396219581365585,-4.276396794011816e-06,0.0,0.000133545792778,0.0,0.0,5.512142181396484,0.0,0.0,0.0,0.2760581374168396,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401046089828014,-1229.935791015625,304.1521301269531,0.669813334941864,0.0858641266822815,0.0781294852495193,293.2089233398437,297.1499938964844,293.1499938964844,0.0830288827419281,-2077.935546875,304.1553649902344,0.7843098044395447,0.1381727904081344,0.1319641917943954,293.1771545410156,297.1499938964844,293.1499938964844,0.0758996456861496,-1433.08154296875,304.152587890625,0.7663747072219849,0.1291323751211166,0.0910307466983795,293.1816101074219,297.1499938964844,293.1499938964844,0.0901769995689392,-2218.06689453125,304.1529541015625,0.802112340927124,0.1477620601654052,0.1408895403146743,293.33209228515625,297.1499938964844,293.1499938964844,0.0021555628627538,-818.0354614257812,294.1187744140625,0.5530592203140259,0.050000000745058,0.228732019662857,291.1564636230469,291.1499938964844,271.400634765625,270.7795104980469,283.919189453125,293.3321838378906,291.1565856933594,1.0,0.183289885520935,0.9910553097724916,0.9910553097724916,1.0,1.0,-0.8049420714378357,0.3458274006843567,0.459114670753479,0.1384688764810562,0.0,0.0,0.1891306638717651,25.80729866027832,25.0,1.0679291486740112,-5882.48193359375,64.94375610351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,307.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.1315886825323104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396176815032959,0.1396219581365585,-4.276396794011816e-06,0.0,0.000133545792778,0.0,0.0,5.512142181396484,0.0,0.0,0.0,0.2760581374168396,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.039902027696371,-1226.6376953125,304.152099609375,0.6691001653671265,0.0856343507766723,0.0779225453734397,293.20849609375,297.1499938964844,293.1499938964844,0.0825147852301597,-2067.92041015625,304.15533447265625,0.7829203009605408,0.1375071555376052,0.1313327103853225,293.17706298828125,297.1499938964844,293.1499938964844,0.07564527541399,-1429.4725341796875,304.1525573730469,0.7656394243240356,0.1288083344697952,0.0908044055104255,293.1814880371094,297.1499938964844,293.1499938964844,0.0898840799927711,-2212.318603515625,304.1529541015625,0.8013016581535339,0.1473806351423263,0.1405289322137832,293.3316345214844,297.1499938964844,293.1499938964844,0.0021333999466151,-809.6185913085938,294.0887451171875,0.5529728531837463,0.050000000745058,0.2287349849939346,291.1568908691406,291.1499938964844,271.3997802734375,270.78350830078125,283.91552734375,293.33172607421875,291.156982421875,1.0,0.1830953359603881,0.9910902976989746,0.9910902976989746,1.0,1.0,-0.8032349348068237,0.3452030718326568,0.4580318331718445,0.137809470295906,0.0,0.0,0.1886298805475235,25.801101684570312,25.0,1.1241384744644165,-5873.3447265625,64.67250061035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,307.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1314717084169387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393552720546722,0.1393595486879348,-4.275958872312913e-06,0.0,0.0001334270637016,0.0,0.0,5.500874042510986,0.0,0.0,0.0,0.2760149836540222,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0397015810012817,-1223.3736572265625,304.152099609375,0.6683962345123291,0.0854070931673049,0.0777178183197975,293.2080993652344,297.1499938964844,293.1499938964844,0.0820048600435257,-2057.99462890625,304.1552734375,0.7815432548522949,0.1368476450443267,0.1307069659233093,293.1769714355469,297.1499938964844,293.1499938964844,0.0753917917609214,-1425.8785400390625,304.1525573730469,0.7649099230766296,0.1284857839345932,0.0905790850520134,293.181396484375,297.1499938964844,293.1499938964844,0.089592196047306,-2206.59130859375,304.1529541015625,0.8004952669143677,0.1470007300376892,0.1401697397232055,293.3312072753906,297.1499938964844,293.1499938964844,0.0021112917456775,-801.2218017578125,294.0588073730469,0.552888810634613,0.050000000745058,0.2287378758192062,291.15728759765625,291.1499938964844,271.3993225097656,270.78778076171875,283.9122009277344,293.331298828125,291.15740966796875,1.0,0.1829023510217666,0.991129994392395,0.991129994392395,1.0,1.0,-0.8015401363372803,0.344577431678772,0.4569627046585083,0.1371701508760452,0.0,0.0,0.1880982667207718,25.794960021972656,25.0,1.1620569229125977,-5863.98779296875,64.404052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,307.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1313482224941253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390767246484756,0.1390810012817382,-4.275493211025605e-06,0.0,0.0001333017426077,0.0,0.0,5.488916397094727,0.0,0.0,0.0,0.2759691476821899,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393070466816425,-1216.947021484375,304.15203857421875,0.6670156121253967,0.0849598944187164,0.0773148611187934,293.207275390625,297.1499938964844,293.1499938964844,0.0809971839189529,-2038.4051513671875,304.1552124023437,0.7788259387016296,0.1355464160442352,0.1294721364974975,293.1767578125,297.1499938964844,293.1499938964844,0.0748875588178634,-1418.7366943359375,304.1525573730469,0.7634682655334473,0.1278450787067413,0.0901314318180084,293.18121337890625,297.1499938964844,293.1499938964844,0.0890116542577743,-2195.20068359375,304.1529235839844,0.7988956570625305,0.146245464682579,0.1394555270671844,293.330322265625,297.1499938964844,293.1499938964844,0.0020672623068094,-784.4977416992188,293.9991760253906,0.5527278184890747,0.050000000745058,0.2287434190511703,291.1581420898437,291.1499938964844,271.39971923828125,270.7970886230469,283.9066162109375,293.3304138183594,291.15826416015625,1.0,0.1825208663940429,0.9912094473838806,0.9912094473838806,1.0,1.0,-0.7981866598129272,0.343322217464447,0.4548644423484802,0.1359494924545288,0.0,0.0,0.186947301030159,25.782773971557617,25.0,1.2046140432357788,-5844.6298828125,63.87522506713867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156677246094,307.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.1310765594244003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384740322828292,0.1384783089160919,-4.274483217159286e-06,0.0,0.0001330260420218,0.0,0.0,5.463057518005371,0.0,0.0,0.0,0.2758700251579284,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393070466816425,-1216.947021484375,304.15203857421875,0.6670156121253967,0.0849598944187164,0.0773148611187934,293.207275390625,297.1499938964844,293.1499938964844,0.0809971839189529,-2038.4051513671875,304.1552124023437,0.7788259387016296,0.1355464160442352,0.1294721364974975,293.1767578125,297.1499938964844,293.1499938964844,0.0748875588178634,-1418.7366943359375,304.1525573730469,0.7634682655334473,0.1278450787067413,0.0901314318180084,293.18121337890625,297.1499938964844,293.1499938964844,0.0890116542577743,-2195.20068359375,304.1529235839844,0.7988956570625305,0.146245464682579,0.1394555270671844,293.330322265625,297.1499938964844,293.1499938964844,0.0020672623068094,-784.4977416992188,293.9991760253906,0.5527278184890747,0.050000000745058,0.2287434190511703,291.1581420898437,291.1499938964844,271.39971923828125,270.7970886230469,283.9066162109375,293.3304138183594,291.15826416015625,1.0,0.1825208663940429,0.9912094473838806,0.9912094473838806,1.0,1.0,-0.7981866598129272,0.343322217464447,0.4548644423484802,0.1359494924545288,0.0,0.0,0.186947301030159,25.782773971557617,25.0,1.2046140432357788,-5844.6298828125,63.87522506713867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156677246094,307.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.1310765594244003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384740322828292,0.1384783089160919,-4.274483217159286e-06,0.0,0.0001330260420218,0.0,0.0,5.463057518005371,0.0,0.0,0.0,0.2758700251579284,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389208495616912,-1210.6529541015625,304.1520080566406,0.6656708717346191,0.0845222547650337,0.0769203752279281,293.2064208984375,297.1499938964844,293.1499938964844,0.0800052136182785,-2019.15673828125,304.1551208496094,0.7761579751968384,0.1342682838439941,0.1282589584589004,293.1765441894531,297.1499938964844,293.1499938964844,0.0743869543075561,-1411.6563720703125,304.15252685546875,0.7620494961738586,0.1272101998329162,0.089687742292881,293.1809997558594,297.1499938964844,293.1499938964844,0.0884354040026664,-2183.89599609375,304.1529235839844,0.7973138093948364,0.1454962790012359,0.1387468874454498,293.32940673828125,297.1499938964844,293.1499938964844,0.0020234594121575,-767.8580322265625,293.9398803710937,0.5525762438774109,0.050000000745058,0.2287486493587494,291.1590270996094,291.1499938964844,271.40203857421875,270.8075256347656,283.9024963378906,293.3294982910156,291.1591491699219,1.0,0.1821450889110565,0.9912888407707214,0.9912888407707214,1.0,1.0,-0.7948804497718811,0.3420621454715729,0.4528182744979858,0.1348036825656891,0.0,0.0,0.1856822967529297,25.77065086364746,25.0,1.2338529825210571,-5824.396484375,63.35681915283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,307.1202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1307663470506668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378132104873657,0.1378174871206283,-4.273372269381071e-06,0.0,0.0001327112258877,0.0,0.0,5.434725284576416,0.0,0.0,0.0,0.2757613956928253,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389208495616912,-1210.6529541015625,304.1520080566406,0.6656708717346191,0.0845222547650337,0.0769203752279281,293.2064208984375,297.1499938964844,293.1499938964844,0.0800052136182785,-2019.15673828125,304.1551208496094,0.7761579751968384,0.1342682838439941,0.1282589584589004,293.1765441894531,297.1499938964844,293.1499938964844,0.0743869543075561,-1411.6563720703125,304.15252685546875,0.7620494961738586,0.1272101998329162,0.089687742292881,293.1809997558594,297.1499938964844,293.1499938964844,0.0884354040026664,-2183.89599609375,304.1529235839844,0.7973138093948364,0.1454962790012359,0.1387468874454498,293.32940673828125,297.1499938964844,293.1499938964844,0.0020234594121575,-767.8580322265625,293.9398803710937,0.5525762438774109,0.050000000745058,0.2287486493587494,291.1590270996094,291.1499938964844,271.40203857421875,270.8075256347656,283.9024963378906,293.3294982910156,291.1591491699219,1.0,0.1821450889110565,0.9912888407707214,0.9912888407707214,1.0,1.0,-0.7948804497718811,0.3420621454715729,0.4528182744979858,0.1348036825656891,0.0,0.0,0.1856822967529297,25.77065086364746,25.0,1.2338529825210571,-5824.396484375,63.35681915283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,307.1202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1307663470506668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378132104873657,0.1378174871206283,-4.273372269381071e-06,0.0,0.0001327112258877,0.0,0.0,5.434725284576416,0.0,0.0,0.0,0.2757613956928253,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385434739291667,-1204.4986572265625,304.1519775390625,0.6643632054328918,0.0840946435928344,0.0765347704291343,293.20556640625,297.1499938964844,293.1499938964844,0.0790296494960784,-2000.2645263671875,304.155029296875,0.7735424041748047,0.1330141723155975,0.1270682960748672,293.17633056640625,297.1499938964844,293.1499938964844,0.073890320956707,-1404.6424560546875,304.15252685546875,0.7606543898582458,0.1265814900398254,0.089248277246952,293.1807861328125,297.1499938964844,293.1499938964844,0.0878638178110122,-2172.686279296875,304.15289306640625,0.7957507967948914,0.1447535902261734,0.1380442529916763,293.3285217285156,297.1499938964844,293.1499938964844,0.001979888183996,-751.305419921875,293.8808898925781,0.5524341464042664,0.050000000745058,0.2287535518407821,291.159912109375,291.1499938964844,271.4065246582031,270.8192443847656,283.89990234375,293.32861328125,291.1600341796875,1.0,0.1817751675844192,0.9913772344589232,0.9913772344589232,1.0,1.0,-0.7916237711906433,0.3407998383045196,0.450823962688446,0.1337296962738037,0.0,0.0,0.1842995882034301,25.75853729248047,25.0,1.2337582111358645,-5803.20166015625,62.84897613525391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,307.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1304100304841995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370927691459655,0.1370970457792282,-4.272159458196256e-06,0.0,0.0001323496107943,0.0,0.0,5.40386438369751,0.0,0.0,0.0,0.2756430506706238,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385434739291667,-1204.4986572265625,304.1519775390625,0.6643632054328918,0.0840946435928344,0.0765347704291343,293.20556640625,297.1499938964844,293.1499938964844,0.0790296494960784,-2000.2645263671875,304.155029296875,0.7735424041748047,0.1330141723155975,0.1270682960748672,293.17633056640625,297.1499938964844,293.1499938964844,0.073890320956707,-1404.6424560546875,304.15252685546875,0.7606543898582458,0.1265814900398254,0.089248277246952,293.1807861328125,297.1499938964844,293.1499938964844,0.0878638178110122,-2172.686279296875,304.15289306640625,0.7957507967948914,0.1447535902261734,0.1380442529916763,293.3285217285156,297.1499938964844,293.1499938964844,0.001979888183996,-751.305419921875,293.8808898925781,0.5524341464042664,0.050000000745058,0.2287535518407821,291.159912109375,291.1499938964844,271.4065246582031,270.8192443847656,283.89990234375,293.32861328125,291.1600341796875,1.0,0.1817751675844192,0.9913772344589232,0.9913772344589232,1.0,1.0,-0.7916237711906433,0.3407998383045196,0.450823962688446,0.1337296962738037,0.0,0.0,0.1842995882034301,25.75853729248047,25.0,1.2337582111358645,-5803.20166015625,62.84897613525391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,307.1109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1304100304841995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370927691459655,0.1370970457792282,-4.272159458196256e-06,0.0,0.0001323496107943,0.0,0.0,5.40386438369751,0.0,0.0,0.0,0.2756430506706238,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381753630936145,-1198.4915771484375,304.15191650390625,0.6630934476852417,0.0836773440241813,0.0761583149433136,293.2046813964844,297.1499938964844,293.1499938964844,0.078071005642414,-1981.739990234375,304.15496826171875,0.7709812521934509,0.1317844837903976,0.1259005665779113,293.1761169433594,297.1499938964844,293.1499938964844,0.0733981430530548,-1397.701904296875,304.1524963378906,0.7592832446098328,0.1259592920541763,0.0888132378458976,293.1805725097656,297.1499938964844,293.1499938964844,0.0872974097728729,-2161.58203125,304.1528625488281,0.7942074537277222,0.1440178006887436,0.1373479664325714,293.3276062011719,297.1499938964844,293.1499938964844,0.0019365571206435,-734.8441772460938,293.822265625,0.552301287651062,0.050000000745058,0.228758156299591,291.1607666015625,291.1499938964844,271.4133605957031,270.832275390625,283.89892578125,293.32769775390625,291.160888671875,1.0,0.1814111173152923,0.9914656281471252,0.9914656281471252,1.0,1.0,-0.7884182333946228,0.339537113904953,0.4488810896873474,0.1327240169048309,0.0,0.0,0.1828045547008514,25.746383666992188,25.0,1.1976637840270996,-5781.0205078125,62.35170364379883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,307.1010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1300030201673507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363156139850616,0.1363198906183242,-4.270847512088949e-06,0.0,0.0001319365401286,0.0,0.0,5.370605945587158,0.0,0.0,0.0,0.275515466928482,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381753630936145,-1198.4915771484375,304.15191650390625,0.6630934476852417,0.0836773440241813,0.0761583149433136,293.2046813964844,297.1499938964844,293.1499938964844,0.078071005642414,-1981.739990234375,304.15496826171875,0.7709812521934509,0.1317844837903976,0.1259005665779113,293.1761169433594,297.1499938964844,293.1499938964844,0.0733981430530548,-1397.701904296875,304.1524963378906,0.7592832446098328,0.1259592920541763,0.0888132378458976,293.1805725097656,297.1499938964844,293.1499938964844,0.0872974097728729,-2161.58203125,304.1528625488281,0.7942074537277222,0.1440178006887436,0.1373479664325714,293.3276062011719,297.1499938964844,293.1499938964844,0.0019365571206435,-734.8441772460938,293.822265625,0.552301287651062,0.050000000745058,0.228758156299591,291.1607666015625,291.1499938964844,271.4133605957031,270.832275390625,283.89892578125,293.32769775390625,291.160888671875,1.0,0.1814111173152923,0.9914656281471252,0.9914656281471252,1.0,1.0,-0.7884182333946228,0.339537113904953,0.4488810896873474,0.1327240169048309,0.0,0.0,0.1828045547008514,25.746383666992188,25.0,1.1976637840270996,-5781.0205078125,62.35170364379883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,307.1010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1300030201673507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363156139850616,0.1363198906183242,-4.270847512088949e-06,0.0,0.0001319365401286,0.0,0.0,5.370605945587158,0.0,0.0,0.0,0.275515466928482,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379949249327182,-1195.54541015625,304.15191650390625,0.6624730825424194,0.083472691476345,0.075973629951477,293.2042236328125,297.1499938964844,293.1499938964844,0.0775982216000557,-1972.61962890625,304.1549072265625,0.7697217464447021,0.1311790198087692,0.1253255158662796,293.1759948730469,297.1499938964844,293.1499938964844,0.0731538534164428,-1394.26123046875,304.1524963378906,0.7586068511009216,0.1256507635116577,0.0885974690318107,293.1804504394531,297.1499938964844,293.1499938964844,0.0870162844657898,-2156.07275390625,304.1528625488281,0.793443500995636,0.1436526477336883,0.1370023488998413,293.3271789550781,297.1499938964844,293.1499938964844,0.0019149836152791,-726.6488647460938,293.79302978515625,0.5522382855415344,0.050000000745058,0.2287603467702865,291.16119384765625,291.1499938964844,271.417724609375,270.83935546875,283.8990478515625,293.3272399902344,291.16131591796875,1.0,0.1812313348054886,0.9915098547935486,0.9915098547935486,1.0,1.0,-0.786835253238678,0.338906317949295,0.4479289352893829,0.1322458684444427,0.0,0.0,0.1820163428783416,25.740278244018555,25.0,1.1697067022323608,-5769.5546875,62.10707092285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,307.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1297795474529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359068304300308,0.1359111070632934,-4.2701558413682505e-06,0.0,0.0001317097485298,0.0,0.0,5.353124618530273,0.0,0.0,0.0,0.2754484117031097,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378169454634189,-1192.6383056640625,304.1518859863281,0.6618624329566956,0.0832707360386848,0.0757913440465927,293.20379638671875,297.1499938964844,293.1499938964844,0.07712984085083,-1963.5948486328125,304.1548767089844,0.7684766054153442,0.1305798590183258,0.1247563585639,293.1758728027344,297.1499938964844,293.1499938964844,0.0729108229279518,-1390.8409423828125,304.1524658203125,0.7579365968704224,0.1253439933061599,0.0883829072117805,293.18035888671875,297.1499938964844,293.1499938964844,0.0867366194725036,-2150.59326171875,304.1528625488281,0.7926847338676453,0.1432893723249435,0.1366584748029709,293.32672119140625,297.1499938964844,293.1499938964844,0.0018934714607894,-718.4771118164062,293.763916015625,0.5521775484085083,0.050000000745058,0.2287624478340149,291.1615905761719,291.1499938964844,271.4227294921875,270.8467712402344,283.89959716796875,293.3268127441406,291.1617126464844,1.0,0.1810530573129654,0.991558074951172,0.991558074951172,1.0,1.0,-0.7852656841278076,0.3382762372493744,0.4469894468784332,0.1317837387323379,0.0,0.0,0.1812023073434829,25.73415184020996,25.0,1.1369391679763794,-5757.8388671875,61.8651008605957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,307.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.1295426934957504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135485365986824,0.1354896426200866,-4.26944234277471e-06,0.0,0.0001314693654421,0.0,0.0,5.335111141204834,0.0,0.0,0.0,0.2753793001174927,4.0,0.0,1.0
