time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374686159193515,-1186.9454345703125,304.1518249511719,0.660671055316925,0.0828751996159553,0.0754342004656791,293.202880859375,297.1499938964844,293.1499938964844,0.0762066468596458,-1945.8387451171875,304.15478515625,0.7660304307937622,0.1294008195400238,0.1236361935734748,293.1756591796875,297.1499938964844,293.1499938964844,0.0724287778139114,-1384.0650634765625,304.1524658203125,0.756615161895752,0.124735988676548,0.0879575684666633,293.1801147460937,297.1499938964844,293.1499938964844,0.0861818790435791,-2139.728515625,304.15283203125,0.7911837697029114,0.1425687968730926,0.1359762251377105,293.3258056640625,297.1499938964844,293.1499938964844,0.0018506373744457,-702.2069702148438,293.70587158203125,0.5520628094673157,0.050000000745058,0.2287664413452148,291.162353515625,291.1499938964844,271.43487548828125,270.8628234863281,283.9019775390625,293.3258972167969,291.1624755859375,1.0,0.1807011216878891,0.9916545152664183,0.9916545152664183,1.0,1.0,-0.7821681499481201,0.3370191752910614,0.4451490044593811,0.1309063285589218,0.0,0.0,0.1795000880956649,25.721811294555664,25.0,1.0640642642974854,-5733.65234375,61.38926696777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,307.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1290290057659149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346066743135452,0.1346109509468078,-4.267952135705855e-06,0.0,0.0001309480430791,0.0,0.0,5.297587394714356,0.0,0.0,0.0,0.2752352952957153,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374686159193515,-1186.9454345703125,304.1518249511719,0.660671055316925,0.0828751996159553,0.0754342004656791,293.202880859375,297.1499938964844,293.1499938964844,0.0762066468596458,-1945.8387451171875,304.15478515625,0.7660304307937622,0.1294008195400238,0.1236361935734748,293.1756591796875,297.1499938964844,293.1499938964844,0.0724287778139114,-1384.0650634765625,304.1524658203125,0.756615161895752,0.124735988676548,0.0879575684666633,293.1801147460937,297.1499938964844,293.1499938964844,0.0861818790435791,-2139.728515625,304.15283203125,0.7911837697029114,0.1425687968730926,0.1359762251377105,293.3258056640625,297.1499938964844,293.1499938964844,0.0018506373744457,-702.2069702148438,293.70587158203125,0.5520628094673157,0.050000000745058,0.2287664413452148,291.162353515625,291.1499938964844,271.43487548828125,270.8628234863281,283.9019775390625,293.3258972167969,291.1624755859375,1.0,0.1807011216878891,0.9916545152664183,0.9916545152664183,1.0,1.0,-0.7821681499481201,0.3370191752910614,0.4451490044593811,0.1309063285589218,0.0,0.0,0.1795000880956649,25.721811294555664,25.0,1.0640642642974854,-5733.65234375,61.38926696777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,307.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1290290057659149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346066743135452,0.1346109509468078,-4.267952135705855e-06,0.0,0.0001309480430791,0.0,0.0,5.297587394714356,0.0,0.0,0.0,0.2752352952957153,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371301956474781,-1181.409423828125,304.1517944335937,0.659518837928772,0.0824906006455421,0.0750867649912834,293.20196533203125,297.1499938964844,293.1499938964844,0.075300857424736,-1928.460205078125,304.1546936035156,0.7636421322822571,0.1282467544078827,0.1225395277142524,293.1754150390625,297.1499938964844,293.1499938964844,0.0719519779086113,-1377.3736572265625,304.1524353027344,0.7553187608718872,0.1241353899240493,0.0875372886657714,293.17987060546875,297.1499938964844,293.1499938964844,0.0856331437826156,-2128.98779296875,304.1528015136719,0.7897048592567444,0.1418562233448028,0.1353013664484024,293.32489013671875,297.1499938964844,293.1499938964844,0.0018080456648021,-686.0299072265625,293.6481018066406,0.5519568920135498,0.050000000745058,0.2287701219320297,291.1630859375,291.1499938964844,271.45001220703125,270.8804931640625,283.9061584472656,293.324951171875,291.1631774902344,1.0,0.1803551763296127,0.991750955581665,0.991750955581665,1.0,1.0,-0.7791250944137573,0.3357664048671722,0.4433586895465851,0.1300893127918243,0.0,0.0,0.1777058243751526,25.709339141845703,25.0,1.0114586353302002,-5708.47705078125,60.92394256591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,307.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.64453125,18000.0,0.0,0.0,0.1284661442041397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336853355169296,0.133689597249031,-4.266389623808209e-06,0.0,0.0001303767930949,0.0,0.0,5.258291721343994,0.0,0.0,0.0,0.2750844657421112,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371301956474781,-1181.409423828125,304.1517944335937,0.659518837928772,0.0824906006455421,0.0750867649912834,293.20196533203125,297.1499938964844,293.1499938964844,0.075300857424736,-1928.460205078125,304.1546936035156,0.7636421322822571,0.1282467544078827,0.1225395277142524,293.1754150390625,297.1499938964844,293.1499938964844,0.0719519779086113,-1377.3736572265625,304.1524353027344,0.7553187608718872,0.1241353899240493,0.0875372886657714,293.17987060546875,297.1499938964844,293.1499938964844,0.0856331437826156,-2128.98779296875,304.1528015136719,0.7897048592567444,0.1418562233448028,0.1353013664484024,293.32489013671875,297.1499938964844,293.1499938964844,0.0018080456648021,-686.0299072265625,293.6481018066406,0.5519568920135498,0.050000000745058,0.2287701219320297,291.1630859375,291.1499938964844,271.45001220703125,270.8804931640625,283.9061584472656,293.324951171875,291.1631774902344,1.0,0.1803551763296127,0.991750955581665,0.991750955581665,1.0,1.0,-0.7791250944137573,0.3357664048671722,0.4433586895465851,0.1300893127918243,0.0,0.0,0.1777058243751526,25.709339141845703,25.0,1.0114586353302002,-5708.47705078125,60.92394256591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,307.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.64453125,18000.0,0.0,0.0,0.1284661442041397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336853355169296,0.133689597249031,-4.266389623808209e-06,0.0,0.0001303767930949,0.0,0.0,5.258291721343994,0.0,0.0,0.0,0.2750844657421112,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0368021465837955,-1176.0382080078125,304.1517333984375,0.6584057807922363,0.0821172967553138,0.0747493728995323,293.2010498046875,297.1499938964844,293.1499938964844,0.0744130760431289,-1911.4710693359373,304.15460205078125,0.7613124251365662,0.1271181851625442,0.1214668303728103,293.1751403808594,297.1499938964844,293.1499938964844,0.0714809671044349,-1370.7744140625,304.15240478515625,0.7540472745895386,0.1235426664352417,0.0871223732829094,293.1795959472656,297.1499938964844,293.1499938964844,0.0850910097360611,-2118.383056640625,304.1527709960937,0.7882481813430786,0.1411522030830383,0.1346344053745269,293.3239440917969,297.1499938964844,293.1499938964844,0.0017656708369031,-669.93701171875,293.5906677246094,0.5518590211868286,0.050000000745058,0.2287735491991043,291.16375732421875,291.1499938964844,271.4669494628906,270.89923095703125,283.91162109375,293.32403564453125,291.163818359375,1.0,0.1800153702497482,0.9918565154075624,0.9918565154075624,1.0,1.0,-0.776138424873352,0.334522932767868,0.4416154623031616,0.1293234378099441,0.0,0.0,0.1758263260126114,25.69671440124512,25.0,0.8631026148796082,-5682.408203125,60.4692497253418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790222167969,307.0496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1278573721647262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327243149280548,0.1327285766601562,-4.26475889980793e-06,0.0,0.0001297589769819,0.0,0.0,5.217357635498047,0.0,0.0,0.0,0.274927407503128,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0368021465837955,-1176.0382080078125,304.1517333984375,0.6584057807922363,0.0821172967553138,0.0747493728995323,293.2010498046875,297.1499938964844,293.1499938964844,0.0744130760431289,-1911.4710693359373,304.15460205078125,0.7613124251365662,0.1271181851625442,0.1214668303728103,293.1751403808594,297.1499938964844,293.1499938964844,0.0714809671044349,-1370.7744140625,304.15240478515625,0.7540472745895386,0.1235426664352417,0.0871223732829094,293.1795959472656,297.1499938964844,293.1499938964844,0.0850910097360611,-2118.383056640625,304.1527709960937,0.7882481813430786,0.1411522030830383,0.1346344053745269,293.3239440917969,297.1499938964844,293.1499938964844,0.0017656708369031,-669.93701171875,293.5906677246094,0.5518590211868286,0.050000000745058,0.2287735491991043,291.16375732421875,291.1499938964844,271.4669494628906,270.89923095703125,283.91162109375,293.32403564453125,291.163818359375,1.0,0.1800153702497482,0.9918565154075624,0.9918565154075624,1.0,1.0,-0.776138424873352,0.334522932767868,0.4416154623031616,0.1293234378099441,0.0,0.0,0.1758263260126114,25.69671440124512,25.0,0.8631026148796082,-5682.408203125,60.4692497253418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790222167969,307.0496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1278573721647262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327243149280548,0.1327285766601562,-4.26475889980793e-06,0.0,0.0001297589769819,0.0,0.0,5.217357635498047,0.0,0.0,0.0,0.274927407503128,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364857949316501,-1170.8564453125,304.15167236328125,0.6573318243026733,0.081755630671978,0.0744223222136497,293.2001037597656,297.1499938964844,293.1499938964844,0.0735450908541679,-1894.90771484375,304.1545104980469,0.7590410709381104,0.1260153651237487,0.1204183846712112,293.1748962402344,297.1499938964844,293.1499938964844,0.0710177272558212,-1364.297607421875,304.1523742675781,0.7528006434440613,0.1229584589600563,0.0867132619023323,293.1793212890625,297.1499938964844,293.1499938964844,0.0845576003193855,-2107.960205078125,304.1527404785156,0.7868140339851379,0.1404573768377304,0.1339759230613708,293.3230285644531,297.1499938964844,293.1499938964844,0.0017236231360584,-653.9757080078125,293.5333251953125,0.5517680644989014,0.050000000745058,0.2287767231464386,291.16412353515625,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.1641540527344,1.0,0.1796818226575851,0.9919621348381042,0.9919621348381042,1.0,1.0,-0.7732101082801819,0.3332947194576263,0.4399153888225555,0.1285963207483291,0.0,0.0,0.1739114075899124,25.68390846252441,25.0,0.4630853533744812,-5655.8994140625,60.02528762817383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900390625,307.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1272083073854446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317432224750518,0.1317474842071533,-4.263079517841106e-06,0.0,0.0001291002699872,0.0,0.0,5.1756086349487305,0.0,0.0,0.0,0.2747670710086822,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364857949316501,-1170.8564453125,304.15167236328125,0.6573318243026733,0.081755630671978,0.0744223222136497,293.2001037597656,297.1499938964844,293.1499938964844,0.0735450908541679,-1894.90771484375,304.1545104980469,0.7590410709381104,0.1260153651237487,0.1204183846712112,293.1748962402344,297.1499938964844,293.1499938964844,0.0710177272558212,-1364.297607421875,304.1523742675781,0.7528006434440613,0.1229584589600563,0.0867132619023323,293.1793212890625,297.1499938964844,293.1499938964844,0.0845576003193855,-2107.960205078125,304.1527404785156,0.7868140339851379,0.1404573768377304,0.1339759230613708,293.3230285644531,297.1499938964844,293.1499938964844,0.0017236231360584,-653.9757080078125,293.5333251953125,0.5517680644989014,0.050000000745058,0.2287767231464386,291.16412353515625,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.1641540527344,1.0,0.1796818226575851,0.9919621348381042,0.9919621348381042,1.0,1.0,-0.7732101082801819,0.3332947194576263,0.4399153888225555,0.1285963207483291,0.0,0.0,0.1739114075899124,25.68390846252441,25.0,0.4630853533744812,-5655.8994140625,60.02528762817383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900390625,307.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1272083073854446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317432224750518,0.1317474842071533,-4.263079517841106e-06,0.0,0.0001291002699872,0.0,0.0,5.1756086349487305,0.0,0.0,0.0,0.2747670710086822,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363322533667087,-1168.3408203125,304.15167236328125,0.6568100452423096,0.0815793648362159,0.0742628574371337,293.1996459960937,297.1499938964844,293.1499938964844,0.0731188431382179,-1886.791748046875,304.15447998046875,0.7579279541969299,0.1254738718271255,0.1199035122990608,293.1747436523437,297.1499938964844,293.1499938964844,0.0707893595099449,-1361.109619140625,304.1523742675781,0.752187192440033,0.122669830918312,0.0865110754966735,293.17919921875,297.1499938964844,293.1499938964844,0.0842944905161857,-2102.823486328125,304.1527099609375,0.7861060500144958,0.1401137113571167,0.1336501538753509,293.3225402832031,297.1499938964844,293.1499938964844,0.0017026728019118,-646.02587890625,293.50469970703125,0.5517252683639526,0.050000000745058,0.2287782281637191,291.1642150878906,291.1499938964844,271.49334716796875,270.9281616210937,283.9207458496094,293.3226318359375,291.1642150878906,1.0,0.1795174777507782,0.9920148849487304,0.9920148849487304,1.0,1.0,-0.7717689871788025,0.332687109708786,0.4390818476676941,0.1282466799020767,0.0,0.0,0.1729573309421539,25.67742919921875,25.0,0.2612009346485138,-5642.65673828125,59.80743408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,307.02374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1268710047006607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312549263238906,0.1312591880559921,-4.262236416252563e-06,0.0,0.0001287579507334,0.0,0.0,5.154842376708984,0.0,0.0,0.0,0.2746872007846832,4.0,0.0,1.0
299160,293.1666259765625,297.1499938964844,293.1499938964844,0.0361817479133605,-1165.8743896484375,304.1516418457031,0.6562985777854919,0.0814062431454658,0.0741061866283416,293.1991577148437,297.1499938964844,293.1499938964844,0.0726976692676544,-1878.7838134765625,304.1544189453125,0.7568301558494568,0.1249390915036201,0.1193949729204177,293.17462158203125,297.1499938964844,293.1499938964844,0.0705630853772163,-1357.9541015625,304.15234375,0.7515805959701538,0.1223836541175842,0.0863105654716491,293.1790466308594,297.1499938964844,293.1499938964844,0.0840336978435516,-2097.734619140625,304.1527099609375,0.7854044437408447,0.1397726833820343,0.1333268284797668,293.32208251953125,297.1499938964844,293.1499938964844,0.0016818123403936,-638.111572265625,293.4761047363281,0.5516842007637024,0.050000000745058,0.2287796586751938,291.1642150878906,291.1499938964844,271.5023803710937,270.93798828125,283.92401123046875,293.3221740722656,291.1641845703125,1.0,0.1793548017740249,0.9920719861984252,0.9920719861984252,1.0,1.0,-0.7703436613082886,0.3320842981338501,0.4382593333721161,0.1279060840606689,0.0,0.0,0.1720091700553894,25.67089462280273,25.0,0.089961476624012,-5629.462890625,59.59238052368164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999572753906,307.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.806640625,18000.0,0.0,0.0,0.1265270859003067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307708770036697,0.1307751387357711,-4.26139877163223e-06,0.0,0.0001284089084947,0.0,0.0,5.134268760681152,0.0,0.0,0.0,0.2746080160140991,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358889177441597,-1161.072509765625,304.1515808105469,0.6553043127059937,0.081068605184555,0.073800541460514,293.1982116699219,297.1499938964844,293.1499938964844,0.0718687325716018,-1863.0557861328125,304.1543273925781,0.754676342010498,0.1238878071308136,0.1183951422572135,293.17431640625,297.1499938964844,293.1499938964844,0.0701160877943039,-1351.7288818359375,304.1523132324219,0.7503864169120789,0.1218181774020195,0.0859142690896987,293.1787414550781,297.1499938964844,293.1499938964844,0.0835182443261146,-2087.68359375,304.15264892578125,0.7840190529823303,0.1390980780124664,0.1326870769262313,293.32110595703125,297.1499938964844,293.1499938964844,0.0016402852488681,-622.3587646484375,293.4190673828125,0.5516068339347839,0.050000000745058,0.228782370686531,291.1640930175781,291.1499938964844,271.52081298828125,270.9579162597656,283.93084716796875,293.3212280273437,291.1640625,1.0,0.1790340691804886,0.9921861290931702,0.9921861290931702,1.0,1.0,-0.7675366997718811,0.3308917284011841,0.436644971370697,0.1272496879100799,0.0,0.0,0.1701343208551406,25.65767478942871,25.0,-0.1620813310146331,-5603.24267578125,59.170047760009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,306.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1258265674114227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12981778383255,0.1298220455646515,-4.25974712925381e-06,0.0,0.0001276979601243,0.0,0.0,5.09379768371582,0.0,0.0,0.0,0.274452269077301,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358889177441597,-1161.072509765625,304.1515808105469,0.6553043127059937,0.081068605184555,0.073800541460514,293.1982116699219,297.1499938964844,293.1499938964844,0.0718687325716018,-1863.0557861328125,304.1543273925781,0.754676342010498,0.1238878071308136,0.1183951422572135,293.17431640625,297.1499938964844,293.1499938964844,0.0701160877943039,-1351.7288818359375,304.1523132324219,0.7503864169120789,0.1218181774020195,0.0859142690896987,293.1787414550781,297.1499938964844,293.1499938964844,0.0835182443261146,-2087.68359375,304.15264892578125,0.7840190529823303,0.1390980780124664,0.1326870769262313,293.32110595703125,297.1499938964844,293.1499938964844,0.0016402852488681,-622.3587646484375,293.4190673828125,0.5516068339347839,0.050000000745058,0.228782370686531,291.1640930175781,291.1499938964844,271.52081298828125,270.9579162597656,283.93084716796875,293.3212280273437,291.1640625,1.0,0.1790340691804886,0.9921861290931702,0.9921861290931702,1.0,1.0,-0.7675366997718811,0.3308917284011841,0.436644971370697,0.1272496879100799,0.0,0.0,0.1701343208551406,25.65767478942871,25.0,-0.1620813310146331,-5603.24267578125,59.170047760009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,306.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1258265674114227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12981778383255,0.1298220455646515,-4.25974712925381e-06,0.0,0.0001276979601243,0.0,0.0,5.09379768371582,0.0,0.0,0.0,0.274452269077301,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356072448194026,-1156.4490966796875,304.1515197753906,0.6543495655059814,0.0807430297136306,0.0735056921839714,293.1972351074219,297.1499938964844,293.1499938964844,0.0710581839084625,-1847.719482421875,304.1542358398437,0.7525802850723267,0.1228618919849395,0.117419309914112,293.1740417480469,297.1499938964844,293.1499938964844,0.0696767270565033,-1345.62060546875,304.1522827148437,0.7492188215255737,0.1212625354528427,0.0855247601866722,293.1784362792969,297.1499938964844,293.1499938964844,0.083011157810688,-2077.804443359375,304.1526184082031,0.782659113407135,0.1384341269731521,0.1320572793483734,293.3201599121094,297.1499938964844,293.1499938964844,0.0015990150859579,-606.7052612304688,293.3623046875,0.5515358448028564,0.050000000745058,0.2287848740816116,291.1639099121094,291.1499938964844,271.5397033691406,270.9781494140625,283.9380798339844,293.3202514648437,291.1638488769531,1.0,0.1787198483943939,0.9923002123832704,0.9923002123832704,1.0,1.0,-0.7647913098335266,0.3297185003757477,0.4350728392601013,0.1266256272792816,0.0,0.0,0.1682944446802139,25.64427375793457,25.0,-0.3087288737297058,-5577.275390625,58.75848007202149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,306.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1251172870397567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288882195949554,0.1288924813270568,-4.258137323631672e-06,0.0,0.0001269781496375,0.0,0.0,5.054379463195801,0.0,0.0,0.0,0.2743005156517029,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356072448194026,-1156.4490966796875,304.1515197753906,0.6543495655059814,0.0807430297136306,0.0735056921839714,293.1972351074219,297.1499938964844,293.1499938964844,0.0710581839084625,-1847.719482421875,304.1542358398437,0.7525802850723267,0.1228618919849395,0.117419309914112,293.1740417480469,297.1499938964844,293.1499938964844,0.0696767270565033,-1345.62060546875,304.1522827148437,0.7492188215255737,0.1212625354528427,0.0855247601866722,293.1784362792969,297.1499938964844,293.1499938964844,0.083011157810688,-2077.804443359375,304.1526184082031,0.782659113407135,0.1384341269731521,0.1320572793483734,293.3201599121094,297.1499938964844,293.1499938964844,0.0015990150859579,-606.7052612304688,293.3623046875,0.5515358448028564,0.050000000745058,0.2287848740816116,291.1639099121094,291.1499938964844,271.5397033691406,270.9781494140625,283.9380798339844,293.3202514648437,291.1638488769531,1.0,0.1787198483943939,0.9923002123832704,0.9923002123832704,1.0,1.0,-0.7647913098335266,0.3297185003757477,0.4350728392601013,0.1266256272792816,0.0,0.0,0.1682944446802139,25.64427375793457,25.0,-0.3087288737297058,-5577.275390625,58.75848007202149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,306.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1251172870397567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288882195949554,0.1288924813270568,-4.258137323631672e-06,0.0,0.0001269781496375,0.0,0.0,5.054379463195801,0.0,0.0,0.0,0.2743005156517029,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353370942175388,-1152.010009765625,304.1514587402344,0.6534356474876404,0.080430120229721,0.0732222124934196,293.1962890625,297.1499938964844,293.1499938964844,0.0702667236328125,-1832.78564453125,304.1541442871094,0.7505437135696411,0.1218623965978622,0.116468533873558,293.1737060546875,297.1499938964844,293.1499938964844,0.0692453905940055,-1339.6336669921875,304.1522216796875,0.7480788230895996,0.1207174807786941,0.0851425975561142,293.1781005859375,297.1499938964844,293.1499938964844,0.0825128406286239,-2068.1044921875,304.152587890625,0.7813260555267334,0.1377816945314407,0.1314382702112198,293.3191833496094,297.1499938964844,293.1499938964844,0.0015580196632072,-591.1569213867188,293.30584716796875,0.5514708161354065,0.050000000745058,0.2287871539592743,291.16363525390625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456481933594,293.3192749023437,291.16357421875,1.0,0.1784126013517379,0.9924207925796508,0.9924207925796508,1.0,1.0,-0.762111246585846,0.3285670280456543,0.4335442185401916,0.1260329782962799,0.0,0.0,0.166496604681015,25.630748748779297,25.0,-0.3873302638530731,-5551.59375,58.358131408691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,306.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.124410405755043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279855519533157,0.1279898136854171,-4.25657663072343e-06,0.0,0.0001262607402168,0.0,0.0,5.016153812408447,0.0,0.0,0.0,0.2741534113883972,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353370942175388,-1152.010009765625,304.1514587402344,0.6534356474876404,0.080430120229721,0.0732222124934196,293.1962890625,297.1499938964844,293.1499938964844,0.0702667236328125,-1832.78564453125,304.1541442871094,0.7505437135696411,0.1218623965978622,0.116468533873558,293.1737060546875,297.1499938964844,293.1499938964844,0.0692453905940055,-1339.6336669921875,304.1522216796875,0.7480788230895996,0.1207174807786941,0.0851425975561142,293.1781005859375,297.1499938964844,293.1499938964844,0.0825128406286239,-2068.1044921875,304.152587890625,0.7813260555267334,0.1377816945314407,0.1314382702112198,293.3191833496094,297.1499938964844,293.1499938964844,0.0015580196632072,-591.1569213867188,293.30584716796875,0.5514708161354065,0.050000000745058,0.2287871539592743,291.16363525390625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456481933594,293.3192749023437,291.16357421875,1.0,0.1784126013517379,0.9924207925796508,0.9924207925796508,1.0,1.0,-0.762111246585846,0.3285670280456543,0.4335442185401916,0.1260329782962799,0.0,0.0,0.166496604681015,25.630748748779297,25.0,-0.3873302638530731,-5551.59375,58.358131408691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,306.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.124410405755043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279855519533157,0.1279898136854171,-4.25657663072343e-06,0.0,0.0001262607402168,0.0,0.0,5.016153812408447,0.0,0.0,0.0,0.2741534113883972,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350769124925136,-1147.7294921875,304.1513977050781,0.652557373046875,0.0801282748579979,0.0729487016797065,293.1953125,297.1499938964844,293.1499938964844,0.0694914907217025,-1818.197998046875,304.154052734375,0.7485586404800415,0.120885856449604,0.1155395582318306,293.17340087890625,297.1499938964844,293.1499938964844,0.068820983171463,-1333.752197265625,304.1521911621094,0.7469632029533386,0.120181880891323,0.0847670063376426,293.1777648925781,297.1499938964844,293.1499938964844,0.0820221155881881,-2058.56005859375,304.15252685546875,0.7800167798995972,0.1371395587921142,0.1308289617300033,293.3182067871094,297.1499938964844,293.1499938964844,0.001517268596217,-575.7012939453125,293.2497253417969,0.5514108538627625,0.050000000745058,0.228789284825325,291.163330078125,291.1499938964844,271.5785522460937,271.0194091796875,283.9535522460937,293.3183288574219,291.1632995605469,1.0,0.1781115978956222,0.9925413131713868,0.9925413131713868,1.0,1.0,-0.7594885230064392,0.3274343907833099,0.4320541620254516,0.1254683881998062,0.0,0.0,0.1647374033927917,25.61716079711914,25.0,-0.4136008024215698,-5526.19873046875,57.96783065795898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,306.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1237147822976112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271082013845443,0.1271124631166458,-4.255062776792329e-06,0.0,0.0001255547831533,0.0,0.0,4.979050636291504,0.0,0.0,0.0,0.2740106582641601,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350769124925136,-1147.7294921875,304.1513977050781,0.652557373046875,0.0801282748579979,0.0729487016797065,293.1953125,297.1499938964844,293.1499938964844,0.0694914907217025,-1818.197998046875,304.154052734375,0.7485586404800415,0.120885856449604,0.1155395582318306,293.17340087890625,297.1499938964844,293.1499938964844,0.068820983171463,-1333.752197265625,304.1521911621094,0.7469632029533386,0.120181880891323,0.0847670063376426,293.1777648925781,297.1499938964844,293.1499938964844,0.0820221155881881,-2058.56005859375,304.15252685546875,0.7800167798995972,0.1371395587921142,0.1308289617300033,293.3182067871094,297.1499938964844,293.1499938964844,0.001517268596217,-575.7012939453125,293.2497253417969,0.5514108538627625,0.050000000745058,0.228789284825325,291.163330078125,291.1499938964844,271.5785522460937,271.0194091796875,283.9535522460937,293.3183288574219,291.1632995605469,1.0,0.1781115978956222,0.9925413131713868,0.9925413131713868,1.0,1.0,-0.7594885230064392,0.3274343907833099,0.4320541620254516,0.1254683881998062,0.0,0.0,0.1647374033927917,25.61716079711914,25.0,-0.4136008024215698,-5526.19873046875,57.96783065795898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,306.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1237147822976112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271082013845443,0.1271124631166458,-4.255062776792329e-06,0.0,0.0001255547831533,0.0,0.0,4.979050636291504,0.0,0.0,0.0,0.2740106582641601,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349506884813308,-1145.6507568359375,304.1513977050781,0.6521320343017578,0.079981692135334,0.072815865278244,293.19482421875,297.1499938964844,293.1499938964844,0.0691102370619773,-1811.0384521484373,304.1540222167969,0.7475860714912415,0.1204065829515457,0.1150836423039436,293.1732482910156,297.1499938964844,293.1499938964844,0.0686115026473999,-1330.8526611328125,304.1521911621094,0.746414840221405,0.1199178546667099,0.0845818445086479,293.1775817871094,297.1499938964844,293.1499938964844,0.081779733300209,-2053.848876953125,304.15252685546875,0.7793715596199036,0.1368226259946823,0.1305281966924667,293.3177185058594,297.1499938964844,293.1499938964844,0.0014969903277233,-568.0101318359375,293.2217712402344,0.5513826608657837,0.050000000745058,0.2287902683019638,291.1632080078125,291.1499938964844,271.5885009765625,271.02984619140625,283.9576110839844,293.3178405761719,291.16314697265625,1.0,0.1779635995626449,0.9926015734672546,0.9926015734672546,1.0,1.0,-0.7581999897956848,0.3268758058547973,0.431324154138565,0.125196486711502,0.0,0.0,0.1638722419738769,25.610366821289062,25.0,-0.410225361585617,-5513.61181640625,57.77660369873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,306.920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.1233736053109169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266790926456451,0.1266833543777465,-4.254324267094489e-06,0.0,0.0001252085203304,0.0,0.0,4.9609222412109375,0.0,0.0,0.0,0.2739409506320953,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348272174596786,-1143.6158447265625,304.1513671875,0.6517162919044495,0.0798382237553596,0.0726858377456665,293.1943359375,297.1499938964844,293.1499938964844,0.0687335729598999,-1803.974853515625,304.1539611816406,0.7466273903846741,0.1199337169528007,0.1146338284015655,293.1730651855469,297.1499938964844,293.1499938964844,0.0684040114283561,-1327.9827880859375,304.15216064453125,0.7458730936050415,0.1196565479040145,0.0843985825777053,293.1773986816406,297.1499938964844,293.1499938964844,0.0815395191311836,-2049.181640625,304.1524963378906,0.77873295545578,0.1365086734294891,0.1302302628755569,293.3172302246094,297.1499938964844,293.1499938964844,0.0014767835382372,-560.3460083007812,293.1939392089844,0.5513555407524109,0.050000000745058,0.2287912368774414,291.1630554199219,291.1499938964844,271.5985107421875,271.04034423828125,283.96173095703125,293.3173217773437,291.1629943847656,1.0,0.1778174191713333,0.9926652908325196,0.9926652908325196,1.0,1.0,-0.7569277286529541,0.3263230621814728,0.4306046366691589,0.1249315440654754,0.0,0.0,0.1630171835422516,25.603591918945312,25.0,-0.40494504570961,-5501.10205078125,57.58816909790039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,306.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1230386644601821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262564212083816,0.1262606680393219,-4.253598490322474e-06,0.0,0.0001248686021426,0.0,0.0,4.943077564239502,0.0,0.0,0.0,0.2738723158836365,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345877520740032,-1139.6654052734375,304.1513061523437,0.6509109735488892,0.0795596912503242,0.0724333971738815,293.1933898925781,297.1499938964844,293.1499938964844,0.067992515861988,-1790.10595703125,304.15386962890625,0.7447474598884583,0.1190052703022956,0.1137506961822509,293.1727294921875,297.1499938964844,293.1499938964844,0.0679944604635238,-1322.3243408203125,304.1521301269531,0.7448074221611023,0.1191414147615432,0.0840372964739799,293.1770324707031,297.1499938964844,293.1499938964844,0.0810650065541267,-2039.9677734375,304.1524658203125,0.7774737477302551,0.1358889788389206,0.1296421736478805,293.3162536621094,297.1499938964844,293.1499938964844,0.0014365622773766,-545.0901489257812,293.1385498046875,0.5513042211532593,0.050000000745058,0.228793054819107,291.16278076171875,291.1499938964844,271.6187438964844,271.0614013671875,283.9701843261719,293.3163452148437,291.1627197265625,1.0,0.1775301247835159,0.992792785167694,0.992792785167694,1.0,1.0,-0.7544276714324951,0.3252331614494324,0.4291944801807403,0.1244207322597503,0.0,0.0,0.1613344848155975,25.59013557434082,25.0,-0.3837790489196777,-5476.3251953125,57.218994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,306.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.1223888248205185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254287660121917,0.125433012843132,-4.25218058808241e-06,0.0,0.0001242090947926,0.0,0.0,4.908170223236084,0.0,0.0,0.0,0.273738145828247,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345877520740032,-1139.6654052734375,304.1513061523437,0.6509109735488892,0.0795596912503242,0.0724333971738815,293.1933898925781,297.1499938964844,293.1499938964844,0.067992515861988,-1790.10595703125,304.15386962890625,0.7447474598884583,0.1190052703022956,0.1137506961822509,293.1727294921875,297.1499938964844,293.1499938964844,0.0679944604635238,-1322.3243408203125,304.1521301269531,0.7448074221611023,0.1191414147615432,0.0840372964739799,293.1770324707031,297.1499938964844,293.1499938964844,0.0810650065541267,-2039.9677734375,304.1524658203125,0.7774737477302551,0.1358889788389206,0.1296421736478805,293.3162536621094,297.1499938964844,293.1499938964844,0.0014365622773766,-545.0901489257812,293.1385498046875,0.5513042211532593,0.050000000745058,0.228793054819107,291.16278076171875,291.1499938964844,271.6187438964844,271.0614013671875,283.9701843261719,293.3163452148437,291.1627197265625,1.0,0.1775301247835159,0.992792785167694,0.992792785167694,1.0,1.0,-0.7544276714324951,0.3252331614494324,0.4291944801807403,0.1244207322597503,0.0,0.0,0.1613344848155975,25.59013557434082,25.0,-0.3837790489196777,-5476.3251953125,57.218994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,306.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.1223888248205185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254287660121917,0.125433012843132,-4.25218058808241e-06,0.0,0.0001242090947926,0.0,0.0,4.908170223236084,0.0,0.0,0.0,0.273738145828247,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343568697571754,-1135.8509521484375,304.1512451171875,0.6501355767250061,0.079290859401226,0.0721897631883621,293.19244384765625,297.1499938964844,293.1499938964844,0.0672653168439865,-1776.5328369140625,304.15380859375,0.7429101467132568,0.1180967316031456,0.1128866001963615,293.1723937988281,297.1499938964844,293.1499938964844,0.0675910785794258,-1316.7593994140625,304.152099609375,0.7437623739242554,0.1186350211501121,0.0836821421980857,293.1766662597656,297.1499938964844,293.1499938964844,0.0805972665548324,-2030.89306640625,304.15240478515625,0.7762354016304016,0.135278895497322,0.1290631890296936,293.3152770996094,297.1499938964844,293.1499938964844,0.0013965691905468,-529.9200439453125,293.08349609375,0.5512559413909912,0.050000000745058,0.2287947684526443,291.1625366210937,291.1499938964844,271.63922119140625,271.08258056640625,283.9788818359375,293.3153686523437,291.1624755859375,1.0,0.1772487908601761,0.992920219898224,0.992920219898224,1.0,1.0,-0.7519791126251221,0.3241611421108246,0.4278180003166199,0.1239326372742652,0.0,0.0,0.1596802324056625,25.576833724975582,25.0,-0.3360779583454132,-5451.85546875,56.85894393920898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,306.8602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.12176513671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246209889650344,0.1246252432465553,-4.250801339367172e-06,0.0,0.0001235761301359,0.0,0.0,4.8741455078125,0.0,0.0,0.0,0.2736074328422546,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343568697571754,-1135.8509521484375,304.1512451171875,0.6501355767250061,0.079290859401226,0.0721897631883621,293.19244384765625,297.1499938964844,293.1499938964844,0.0672653168439865,-1776.5328369140625,304.15380859375,0.7429101467132568,0.1180967316031456,0.1128866001963615,293.1723937988281,297.1499938964844,293.1499938964844,0.0675910785794258,-1316.7593994140625,304.152099609375,0.7437623739242554,0.1186350211501121,0.0836821421980857,293.1766662597656,297.1499938964844,293.1499938964844,0.0805972665548324,-2030.89306640625,304.15240478515625,0.7762354016304016,0.135278895497322,0.1290631890296936,293.3152770996094,297.1499938964844,293.1499938964844,0.0013965691905468,-529.9200439453125,293.08349609375,0.5512559413909912,0.050000000745058,0.2287947684526443,291.1625366210937,291.1499938964844,271.63922119140625,271.08258056640625,283.9788818359375,293.3153686523437,291.1624755859375,1.0,0.1772487908601761,0.992920219898224,0.992920219898224,1.0,1.0,-0.7519791126251221,0.3241611421108246,0.4278180003166199,0.1239326372742652,0.0,0.0,0.1596802324056625,25.576833724975582,25.0,-0.3360779583454132,-5451.85546875,56.85894393920898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,306.8602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.12176513671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246209889650344,0.1246252432465553,-4.250801339367172e-06,0.0,0.0001235761301359,0.0,0.0,4.8741455078125,0.0,0.0,0.0,0.2736074328422546,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341347828507423,-1132.1761474609375,304.1512145996094,0.6493905186653137,0.0790320411324501,0.0719552412629127,293.1915283203125,297.1499938964844,293.1499938964844,0.066552497446537,-1763.263427734375,304.1537170410156,0.7411156296730042,0.11720871925354,0.1120421811938285,293.1720275878906,297.1499938964844,293.1499938964844,0.0671941637992858,-1311.2913818359375,304.15203857421875,0.7427381277084351,0.1181377619504928,0.0833334326744079,293.1763000488281,297.1499938964844,293.1499938964844,0.0801365971565246,-2021.9627685546875,304.1523742675781,0.7750184535980225,0.1346789300441742,0.128493845462799,293.31427001953125,297.1499938964844,293.1499938964844,0.0013568241847679,-514.8429565429688,293.02880859375,0.5512102246284485,0.050000000745058,0.2287963777780532,291.1623229980469,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.16229248046875,1.0,0.1769738346338272,0.993052303791046,0.993052303791046,1.0,1.0,-0.7495843768119812,0.3231085240840912,0.42647585272789,0.1234664320945739,0.0,0.0,0.158050075173378,25.56378555297852,25.0,-0.276111900806427,-5427.6962890625,56.50833511352539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,306.8351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1211711838841438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238308846950531,0.1238351315259933,-4.249459379934706e-06,0.0,0.0001229733461514,0.0,0.0,4.840909004211426,0.0,0.0,0.0,0.2734798192977905,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341347828507423,-1132.1761474609375,304.1512145996094,0.6493905186653137,0.0790320411324501,0.0719552412629127,293.1915283203125,297.1499938964844,293.1499938964844,0.066552497446537,-1763.263427734375,304.1537170410156,0.7411156296730042,0.11720871925354,0.1120421811938285,293.1720275878906,297.1499938964844,293.1499938964844,0.0671941637992858,-1311.2913818359375,304.15203857421875,0.7427381277084351,0.1181377619504928,0.0833334326744079,293.1763000488281,297.1499938964844,293.1499938964844,0.0801365971565246,-2021.9627685546875,304.1523742675781,0.7750184535980225,0.1346789300441742,0.128493845462799,293.31427001953125,297.1499938964844,293.1499938964844,0.0013568241847679,-514.8429565429688,293.02880859375,0.5512102246284485,0.050000000745058,0.2287963777780532,291.1623229980469,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.16229248046875,1.0,0.1769738346338272,0.993052303791046,0.993052303791046,1.0,1.0,-0.7495843768119812,0.3231085240840912,0.42647585272789,0.1234664320945739,0.0,0.0,0.158050075173378,25.56378555297852,25.0,-0.276111900806427,-5427.6962890625,56.50833511352539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,306.8351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1211711838841438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238308846950531,0.1238351315259933,-4.249459379934706e-06,0.0,0.0001229733461514,0.0,0.0,4.840909004211426,0.0,0.0,0.0,0.2734798192977905,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339209958910942,-1128.6331787109375,304.1511535644531,0.6486732959747314,0.0787826478481292,0.0717293173074722,293.19061279296875,297.1499938964844,293.1499938964844,0.0658531486988067,-1750.279541015625,304.1536560058594,0.7393600344657898,0.1163399145007133,0.1112162321805954,293.17169189453125,297.1499938964844,293.1499938964844,0.0668034180998802,-1305.916015625,304.1520080566406,0.7417329549789429,0.1176492273807525,0.0829908698797226,293.1759338378906,297.1499938964844,293.1499938964844,0.0796827003359794,-2013.1712646484373,304.15234375,0.773821234703064,0.1340886056423187,0.1279337108135223,293.31329345703125,297.1499938964844,293.1499938964844,0.0013173283077776,-499.8592834472656,292.9745178222656,0.5511662364006042,0.050000000745058,0.2287979423999786,291.16217041015625,291.1499938964844,271.68084716796875,271.1250915527344,283.9968566894531,293.3133850097656,291.1621398925781,1.0,0.1767050772905349,0.9931844472885132,0.9931844472885132,1.0,1.0,-0.7472404837608337,0.3220746219158172,0.4251658916473388,0.1230198889970779,0.0,0.0,0.15643872320652,25.55107307434082,25.0,-0.215994119644165,-5403.84912109375,56.16676712036133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,306.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1206068396568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230553463101387,0.1230595931410789,-4.248147888574749e-06,0.0,0.0001224006118718,0.0,0.0,4.808326721191406,0.0,0.0,0.0,0.2733547985553741,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339209958910942,-1128.6331787109375,304.1511535644531,0.6486732959747314,0.0787826478481292,0.0717293173074722,293.19061279296875,297.1499938964844,293.1499938964844,0.0658531486988067,-1750.279541015625,304.1536560058594,0.7393600344657898,0.1163399145007133,0.1112162321805954,293.17169189453125,297.1499938964844,293.1499938964844,0.0668034180998802,-1305.916015625,304.1520080566406,0.7417329549789429,0.1176492273807525,0.0829908698797226,293.1759338378906,297.1499938964844,293.1499938964844,0.0796827003359794,-2013.1712646484373,304.15234375,0.773821234703064,0.1340886056423187,0.1279337108135223,293.31329345703125,297.1499938964844,293.1499938964844,0.0013173283077776,-499.8592834472656,292.9745178222656,0.5511662364006042,0.050000000745058,0.2287979423999786,291.16217041015625,291.1499938964844,271.68084716796875,271.1250915527344,283.9968566894531,293.3133850097656,291.1621398925781,1.0,0.1767050772905349,0.9931844472885132,0.9931844472885132,1.0,1.0,-0.7472404837608337,0.3220746219158172,0.4251658916473388,0.1230198889970779,0.0,0.0,0.15643872320652,25.55107307434082,25.0,-0.215994119644165,-5403.84912109375,56.16676712036133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,306.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1206068396568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230553463101387,0.1230595931410789,-4.248147888574749e-06,0.0,0.0001224006118718,0.0,0.0,4.808326721191406,0.0,0.0,0.0,0.2733547985553741,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338170602917671,-1126.90869140625,304.1511535644531,0.6483245491981506,0.0786613076925277,0.0716194212436676,293.190185546875,297.1499938964844,293.1499938964844,0.0655082538723945,-1743.8890380859375,304.15362548828125,0.7384956479072571,0.1159123331308364,0.1108098328113555,293.1715393066406,297.1499938964844,293.1499938964844,0.0666102766990661,-1303.26171875,304.1520080566406,0.7412369847297668,0.1174080967903137,0.0828218087553978,293.1757202148437,297.1499938964844,293.1499938964844,0.0794581919908523,-2008.8255615234373,304.1523132324219,0.7732295989990234,0.1337969303131103,0.1276569962501526,293.31280517578125,297.1499938964844,293.1499938964844,0.0012976713478565,-492.4016418457031,292.947509765625,0.5511447191238403,0.050000000745058,0.2287987172603607,291.162109375,291.1499938964844,271.6913452148437,271.1357116699219,284.00146484375,293.3128967285156,291.1620788574219,1.0,0.1765729635953903,0.9932504892349244,0.9932504892349244,1.0,1.0,-0.7460867762565613,0.3215645253658294,0.4245222806930542,0.1228033304214477,0.0,0.0,0.1556383669376373,25.544864654541016,25.0,-0.1847099214792251,-5392.04443359375,55.99925231933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996520996094,306.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.1203353777527809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226722225546836,0.1226764693856239,-4.2475021473364905e-06,0.0,0.0001221251150127,0.0,0.0,4.792245864868164,0.0,0.0,0.0,0.2732931077480316,4.0,0.0,1.0
