time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337151475250721,-1125.21630859375,304.151123046875,0.6479822993278503,0.0785422697663307,0.0715116411447525,293.18975830078125,297.1499938964844,293.1499938964844,0.0651666596531868,-1737.56787109375,304.153564453125,0.7376402020454407,0.1154894232749939,0.1104079410433769,293.1713562011719,297.1499938964844,293.1499938964844,0.0664186775684356,-1300.6304931640625,304.1519775390625,0.740745484828949,0.1171691343188285,0.0826542973518371,293.175537109375,297.1499938964844,293.1499938964844,0.0792353898286819,-2004.5146484375,304.1523132324219,0.7726426720619202,0.1335076838731765,0.1273825913667678,293.31231689453125,297.1499938964844,293.1499938964844,0.0012780813267454,-484.9691162109375,292.92059326171875,0.551123321056366,0.050000000745058,0.2287994772195816,291.1620483398437,291.1499938964844,271.701904296875,271.1463317871094,284.006103515625,293.3124084472656,291.1620178222656,1.0,0.1764424741268158,0.993320882320404,0.993320882320404,1.0,1.0,-0.7449456453323364,0.3210593461990356,0.4238863289356231,0.1225911006331443,0.0,0.0,0.154840663075447,25.53878402709961,25.0,-0.1545229852199554,-5380.3232421875,55.8339958190918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,306.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.1200712099671363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222917363047599,0.1222959831357002,-4.246862772561144e-06,0.0,0.0001218570105265,0.0,0.0,4.7762861251831055,0.0,0.0,0.0,0.2732319235801697,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335166044533252,-1121.9154052734375,304.15106201171875,0.6473146080970764,0.0783101618289947,0.0713015496730804,293.1889038085937,297.1499938964844,293.1499938964844,0.064491830766201,-1725.1048583984375,304.15350341796875,0.7359514236450195,0.1146555915474891,0.109615758061409,293.1710205078125,297.1499938964844,293.1499938964844,0.0660394951701164,-1295.428466796875,304.1519470214844,0.7397735714912415,0.1166968718171119,0.0823232978582382,293.1751708984375,297.1499938964844,293.1499938964844,0.0787941962480545,-1995.984130859375,304.1522827148437,0.7714807391166687,0.132935494184494,0.1268398761749267,293.31134033203125,297.1499938964844,293.1499938964844,0.0012390771880745,-470.1702575683594,292.8670654296875,0.5510806441307068,0.050000000745058,0.2288009971380233,291.1619873046875,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.1619567871094,1.0,0.1761857867240905,0.9934616088867188,0.9934616088867188,1.0,1.0,-0.7426960468292236,0.3200617432594299,0.4226342737674713,0.1221774667501449,0.0,0.0,0.1532498300075531,25.526996612548828,25.0,-0.0961544513702392,-5357.11376953125,55.509498596191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903137207031,306.7580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.119561031460762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215368956327438,0.1215411350131034,-4.245597665430978e-06,0.0,0.0001213392533827,0.0,0.0,4.744651794433594,0.0,0.0,0.0,0.2731106877326965,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335166044533252,-1121.9154052734375,304.15106201171875,0.6473146080970764,0.0783101618289947,0.0713015496730804,293.1889038085937,297.1499938964844,293.1499938964844,0.064491830766201,-1725.1048583984375,304.15350341796875,0.7359514236450195,0.1146555915474891,0.109615758061409,293.1710205078125,297.1499938964844,293.1499938964844,0.0660394951701164,-1295.428466796875,304.1519470214844,0.7397735714912415,0.1166968718171119,0.0823232978582382,293.1751708984375,297.1499938964844,293.1499938964844,0.0787941962480545,-1995.984130859375,304.1522827148437,0.7714807391166687,0.132935494184494,0.1268398761749267,293.31134033203125,297.1499938964844,293.1499938964844,0.0012390771880745,-470.1702575683594,292.8670654296875,0.5510806441307068,0.050000000745058,0.2288009971380233,291.1619873046875,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.1619567871094,1.0,0.1761857867240905,0.9934616088867188,0.9934616088867188,1.0,1.0,-0.7426960468292236,0.3200617432594299,0.4226342737674713,0.1221774667501449,0.0,0.0,0.1532498300075531,25.526996612548828,25.0,-0.0961544513702392,-5357.11376953125,55.509498596191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903137207031,306.7580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.119561031460762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215368956327438,0.1215411350131034,-4.245597665430978e-06,0.0,0.0001213392533827,0.0,0.0,4.744651794433594,0.0,0.0,0.0,0.2731106877326965,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333242267370224,-1118.7119140625,304.1510314941406,0.6466661095619202,0.0780849829316139,0.0710978507995605,293.1880798339844,297.1499938964844,293.1499938964844,0.0638265013694763,-1712.8494873046875,304.1534423828125,0.7342868447303772,0.1138356253504753,0.1088370606303215,293.1706848144531,297.1499938964844,293.1499938964844,0.0656649693846702,-1290.2974853515625,304.15191650390625,0.7388142943382263,0.1162312626838684,0.0819970443844795,293.1748046875,297.1499938964844,293.1499938964844,0.0783581733703613,-1987.5609130859373,304.1522521972656,0.770332396030426,0.1323707699775695,0.1263043582439422,293.3103332519531,297.1499938964844,293.1499938964844,0.0012002976145595,-455.4558410644531,292.8138732910156,0.5510375499725342,0.050000000745058,0.2288025170564651,291.16192626953125,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,291.16192626953125,1.0,0.1759342700242996,0.9936023354530334,0.9936023354530334,1.0,1.0,-0.7404845952987671,0.3190794587135315,0.4214051365852356,0.1217756196856498,0.0,0.0,0.1516605168581009,25.51572227478028,25.0,-0.0369528084993362,-5334.19580078125,55.19223785400391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,306.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.876953125,18000.0,0.0,0.0,0.1190708205103874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207880526781082,0.1207922995090484,-4.244347564963391e-06,0.0,0.0001208417452289,0.0,0.0,4.713306427001953,0.0,0.0,0.0,0.2729906439781189,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333242267370224,-1118.7119140625,304.1510314941406,0.6466661095619202,0.0780849829316139,0.0710978507995605,293.1880798339844,297.1499938964844,293.1499938964844,0.0638265013694763,-1712.8494873046875,304.1534423828125,0.7342868447303772,0.1138356253504753,0.1088370606303215,293.1706848144531,297.1499938964844,293.1499938964844,0.0656649693846702,-1290.2974853515625,304.15191650390625,0.7388142943382263,0.1162312626838684,0.0819970443844795,293.1748046875,297.1499938964844,293.1499938964844,0.0783581733703613,-1987.5609130859373,304.1522521972656,0.770332396030426,0.1323707699775695,0.1263043582439422,293.3103332519531,297.1499938964844,293.1499938964844,0.0012002976145595,-455.4558410644531,292.8138732910156,0.5510375499725342,0.050000000745058,0.2288025170564651,291.16192626953125,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,291.16192626953125,1.0,0.1759342700242996,0.9936023354530334,0.9936023354530334,1.0,1.0,-0.7404845952987671,0.3190794587135315,0.4214051365852356,0.1217756196856498,0.0,0.0,0.1516605168581009,25.51572227478028,25.0,-0.0369528084993362,-5334.19580078125,55.19223785400391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,306.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.876953125,18000.0,0.0,0.0,0.1190708205103874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207880526781082,0.1207922995090484,-4.244347564963391e-06,0.0,0.0001208417452289,0.0,0.0,4.713306427001953,0.0,0.0,0.0,0.2729906439781189,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331377610564231,-1115.601806640625,304.1510009765625,0.6460351347923279,0.0778664052486419,0.0709002763032913,293.18731689453125,297.1499938964844,293.1499938964844,0.0631701946258544,-1700.7913818359375,304.15338134765625,0.7326433062553406,0.1130287796258926,0.1080711707472801,293.1703796386719,297.1499938964844,293.1499938964844,0.0652949661016464,-1285.2353515625,304.15191650390625,0.737866222858429,0.1157720610499382,0.0816753879189491,293.1744689941406,297.1499938964844,293.1499938964844,0.077927179634571,-1979.24267578125,304.1522216796875,0.7691964507102966,0.1318132728338241,0.1257758438587188,293.30938720703125,297.1499938964844,293.1499938964844,0.0011617490090429,-440.828369140625,292.7610168457031,0.5509933829307556,0.050000000745058,0.2288040816783905,291.1619567871094,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,291.16192626953125,1.0,0.1756879538297653,0.9937467575073242,0.9937467575073242,1.0,1.0,-0.7383098602294922,0.3181127607822418,0.420197069644928,0.121383212506771,0.0,0.0,0.1500681340694427,25.50505828857422,25.0,0.012081790715456,-5311.56103515625,54.88206100463867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,306.7064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1185977756977081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200428754091262,0.1200471147894859,-4.243108833179576e-06,0.0,0.0001203616702696,0.0,0.0,4.682151317596436,0.0,0.0,0.0,0.2728713750839233,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331377610564231,-1115.601806640625,304.1510009765625,0.6460351347923279,0.0778664052486419,0.0709002763032913,293.18731689453125,297.1499938964844,293.1499938964844,0.0631701946258544,-1700.7913818359375,304.15338134765625,0.7326433062553406,0.1130287796258926,0.1080711707472801,293.1703796386719,297.1499938964844,293.1499938964844,0.0652949661016464,-1285.2353515625,304.15191650390625,0.737866222858429,0.1157720610499382,0.0816753879189491,293.1744689941406,297.1499938964844,293.1499938964844,0.077927179634571,-1979.24267578125,304.1522216796875,0.7691964507102966,0.1318132728338241,0.1257758438587188,293.30938720703125,297.1499938964844,293.1499938964844,0.0011617490090429,-440.828369140625,292.7610168457031,0.5509933829307556,0.050000000745058,0.2288040816783905,291.1619567871094,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,291.16192626953125,1.0,0.1756879538297653,0.9937467575073242,0.9937467575073242,1.0,1.0,-0.7383098602294922,0.3181127607822418,0.420197069644928,0.121383212506771,0.0,0.0,0.1500681340694427,25.50505828857422,25.0,0.012081790715456,-5311.56103515625,54.88206100463867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,306.7064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1185977756977081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200428754091262,0.1200471147894859,-4.243108833179576e-06,0.0,0.0001203616702696,0.0,0.0,4.682151317596436,0.0,0.0,0.0,0.2728713750839233,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329566597938537,-1112.5762939453125,304.1509704589844,0.6454193592071533,0.0776537805795669,0.0707082003355026,293.1865539550781,297.1499938964844,293.1499938964844,0.0625218003988266,-1688.90966796875,304.1533508300781,0.7310160994529724,0.1122335940599441,0.107316642999649,293.1700744628906,297.1499938964844,293.1499938964844,0.0649290904402732,-1280.2364501953125,304.1518859863281,0.7369273900985718,0.115318663418293,0.081357903778553,293.17413330078125,297.1499938964844,293.1499938964844,0.0775007978081703,-1971.0213623046875,304.1521911621094,0.7680710554122925,0.131262332201004,0.1252537071704864,293.30841064453125,297.1499938964844,293.1499938964844,0.0011234341654926,-426.2892761230469,292.7085266113281,0.550947368144989,0.050000000745058,0.2288057208061218,291.1619567871094,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085021972656,291.1619567871094,1.0,0.1754465252161026,0.9938911199569702,0.9938911199569702,1.0,1.0,-0.7361680865287781,0.3171609044075012,0.4190071821212768,0.1209972351789474,0.0,0.0,0.1484702378511428,25.49504470825196,25.0,0.0457812324166297,-5289.20166015625,54.57843399047852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,306.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1181376874446868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192999333143234,0.119304172694683,-4.2418787415954284e-06,0.0,0.0001198947356897,0.0,0.0,4.651125431060791,0.0,0.0,0.0,0.2727526426315307,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329566597938537,-1112.5762939453125,304.1509704589844,0.6454193592071533,0.0776537805795669,0.0707082003355026,293.1865539550781,297.1499938964844,293.1499938964844,0.0625218003988266,-1688.90966796875,304.1533508300781,0.7310160994529724,0.1122335940599441,0.107316642999649,293.1700744628906,297.1499938964844,293.1499938964844,0.0649290904402732,-1280.2364501953125,304.1518859863281,0.7369273900985718,0.115318663418293,0.081357903778553,293.17413330078125,297.1499938964844,293.1499938964844,0.0775007978081703,-1971.0213623046875,304.1521911621094,0.7680710554122925,0.131262332201004,0.1252537071704864,293.30841064453125,297.1499938964844,293.1499938964844,0.0011234341654926,-426.2892761230469,292.7085266113281,0.550947368144989,0.050000000745058,0.2288057208061218,291.1619567871094,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085021972656,291.1619567871094,1.0,0.1754465252161026,0.9938911199569702,0.9938911199569702,1.0,1.0,-0.7361680865287781,0.3171609044075012,0.4190071821212768,0.1209972351789474,0.0,0.0,0.1484702378511428,25.49504470825196,25.0,0.0457812324166297,-5289.20166015625,54.57843399047852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,306.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1181376874446868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192999333143234,0.119304172694683,-4.2418787415954284e-06,0.0,0.0001198947356897,0.0,0.0,4.651125431060791,0.0,0.0,0.0,0.2727526426315307,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328680388629436,-1111.0941162109375,304.1509704589844,0.6451166868209839,0.0775495916604995,0.0706141293048858,293.18621826171875,297.1499938964844,293.1499938964844,0.062200404703617,-1683.03173828125,304.1533203125,0.730207622051239,0.1118401437997818,0.1069434061646461,293.169921875,297.1499938964844,293.1499938964844,0.0647476390004158,-1277.760009765625,304.15185546875,0.7364611029624939,0.1150940507650375,0.0812006518244743,293.1739501953125,297.1499938964844,293.1499938964844,0.0772892832756042,-1966.9459228515625,304.15216064453125,0.7675119638442993,0.1309892535209655,0.124994933605194,293.30792236328125,297.1499938964844,293.1499938964844,0.0011043661506846,-419.0535583496094,292.6824035644531,0.5509235858917236,0.050000000745058,0.2288065552711486,291.1619873046875,291.1499938964844,271.797607421875,271.2405090332031,284.0484619140625,293.3080139160156,291.1619873046875,1.0,0.1753275990486145,0.9939633011817932,0.9939633011817932,1.0,1.0,-0.7351089715957642,0.316690593957901,0.4184184074401855,0.12080579996109,0.0,0.0,0.1476686894893646,25.490293502807617,25.0,0.0564911887049675,-5278.12646484375,54.428993225097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,306.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.1179113388061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189290210604667,0.1189332604408264,-4.2412657421664335e-06,0.0,0.0001196650264319,0.0,0.0,4.63564920425415,0.0,0.0,0.0,0.2726934552192688,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327806696295738,-1109.6317138671875,304.15093994140625,0.6448172926902771,0.0774467885494232,0.0705213174223899,293.1858825683594,297.1499938964844,293.1499938964844,0.0618808194994926,-1677.1943359375,304.1532897949219,0.7294021248817444,0.1114493608474731,0.1065727472305297,293.1697692871094,297.1499938964844,293.1499938964844,0.0645671710371971,-1275.2987060546875,304.15185546875,0.735996663570404,0.1148707792162895,0.0810443684458732,293.1737976074219,297.1499938964844,293.1499938964844,0.0770788639783859,-1962.893798828125,304.15216064453125,0.7669551372528076,0.1307176798582077,0.1247376427054405,293.3074645996094,297.1499938964844,293.1499938964844,0.0010853575076907,-411.8403625488281,292.6563720703125,0.5508991479873657,0.050000000745058,0.2288074195384979,291.1620178222656,291.1499938964844,271.8082580566406,271.250732421875,284.0531616210937,293.3075561523437,291.1620178222656,1.0,0.1752098500728607,0.994040071964264,0.994040071964264,1.0,1.0,-0.7340574264526367,0.3162241280078888,0.4178333282470703,0.1206149980425834,0.0,0.0,0.1468653380870819,25.4857177734375,25.0,0.0618924722075462,-5267.123046875,54.28108978271485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,306.6554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1176867634057998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185584068298339,0.1185626462101936,-4.240654561726842e-06,0.0,0.0001194370997836,0.0,0.0,4.6201934814453125,0.0,0.0,0.0,0.272634357213974,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326094627380371,-1106.7628173828125,304.1509094238281,0.6442274451255798,0.0772449895739555,0.0703392326831817,293.1852111816406,297.1499938964844,293.1499938964844,0.0612465851008892,-1665.632568359375,304.1532592773437,0.7277978658676147,0.1106751561164856,0.1058385744690895,293.16949462890625,297.1499938964844,293.1499938964844,0.0642089545726776,-1270.4183349609375,304.1518249511719,0.735072672367096,0.1144279688596725,0.0807344689965248,293.1734924316406,297.1499938964844,293.1499938964844,0.0766610950231552,-1954.8548583984373,304.1521301269531,0.7658475637435913,0.1301788091659546,0.1242271810770034,293.3064880371094,297.1499938964844,293.1499938964844,0.001047515659593,-397.4805908203125,292.60455322265625,0.5508483052253723,0.050000000745058,0.2288092225790023,291.1620483398437,291.1499938964844,271.8294982910156,271.2709655761719,284.0624694824219,293.3066101074219,291.1620483398437,1.0,0.1749776303768158,0.9941935539245604,0.9941935539245604,1.0,1.0,-0.7319754958152771,0.3153024911880493,0.4166730046272278,0.1202333271503448,0.0,0.0,0.1452543586492538,25.4770565032959,25.0,0.060076531022787,-5245.333984375,53.9896125793457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,306.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.117240771651268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117818459868431,0.1178226992487907,-4.239435838826466e-06,0.0,0.0001189844842883,0.0,0.0,4.589361667633057,0.0,0.0,0.0,0.2725164294242859,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326094627380371,-1106.7628173828125,304.1509094238281,0.6442274451255798,0.0772449895739555,0.0703392326831817,293.1852111816406,297.1499938964844,293.1499938964844,0.0612465851008892,-1665.632568359375,304.1532592773437,0.7277978658676147,0.1106751561164856,0.1058385744690895,293.16949462890625,297.1499938964844,293.1499938964844,0.0642089545726776,-1270.4183349609375,304.1518249511719,0.735072672367096,0.1144279688596725,0.0807344689965248,293.1734924316406,297.1499938964844,293.1499938964844,0.0766610950231552,-1954.8548583984373,304.1521301269531,0.7658475637435913,0.1301788091659546,0.1242271810770034,293.3064880371094,297.1499938964844,293.1499938964844,0.001047515659593,-397.4805908203125,292.60455322265625,0.5508483052253723,0.050000000745058,0.2288092225790023,291.1620483398437,291.1499938964844,271.8294982910156,271.2709655761719,284.0624694824219,293.3066101074219,291.1620483398437,1.0,0.1749776303768158,0.9941935539245604,0.9941935539245604,1.0,1.0,-0.7319754958152771,0.3153024911880493,0.4166730046272278,0.1202333271503448,0.0,0.0,0.1452543586492538,25.4770565032959,25.0,0.060076531022787,-5245.333984375,53.9896125793457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,306.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.117240771651268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117818459868431,0.1178226992487907,-4.239435838826466e-06,0.0,0.0001189844842883,0.0,0.0,4.589361667633057,0.0,0.0,0.0,0.2725164294242859,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324422605335712,-1103.9571533203125,304.15087890625,0.6436474323272705,0.0770474448800087,0.0701610967516899,293.1846008300781,297.1499938964844,293.1499938964844,0.0606177859008312,-1654.199462890625,304.1532287597656,0.7261982560157776,0.1099091991782188,0.1051124334335327,293.1692199707031,297.1499938964844,293.1499938964844,0.0638538300991058,-1265.5870361328125,304.1518249511719,0.7341535687446594,0.1139893755316734,0.0804276093840599,293.1731872558594,297.1499938964844,293.1499938964844,0.076246827840805,-1946.891845703125,304.1521301269531,0.7647464871406555,0.1296447813510894,0.1237214282155036,293.3055725097656,297.1499938964844,293.1499938964844,0.001009892555885,-383.20404052734375,292.5530090332031,0.5507950186729431,0.050000000745058,0.228811115026474,291.1620788574219,291.1499938964844,271.8506774902344,271.2908935546875,284.0716552734375,293.3056640625,291.1620788574219,1.0,0.1747491806745529,0.9943470358848572,0.9943470358848572,1.0,1.0,-0.7299171686172485,0.3143946528434753,0.4155225455760956,0.1198489218950271,0.0,0.0,0.1436397582292556,25.46898460388184,25.0,0.0452598556876182,-5223.828125,53.70318603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,306.60498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.814453125,18000.0,0.0,0.0,0.1167965456843376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170811653137207,0.1170854046940803,-4.238223482389003e-06,0.0,0.0001185336514026,0.0,0.0,4.558670997619629,0.0,0.0,0.0,0.2723991274833679,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324422605335712,-1103.9571533203125,304.15087890625,0.6436474323272705,0.0770474448800087,0.0701610967516899,293.1846008300781,297.1499938964844,293.1499938964844,0.0606177859008312,-1654.199462890625,304.1532287597656,0.7261982560157776,0.1099091991782188,0.1051124334335327,293.1692199707031,297.1499938964844,293.1499938964844,0.0638538300991058,-1265.5870361328125,304.1518249511719,0.7341535687446594,0.1139893755316734,0.0804276093840599,293.1731872558594,297.1499938964844,293.1499938964844,0.076246827840805,-1946.891845703125,304.1521301269531,0.7647464871406555,0.1296447813510894,0.1237214282155036,293.3055725097656,297.1499938964844,293.1499938964844,0.001009892555885,-383.20404052734375,292.5530090332031,0.5507950186729431,0.050000000745058,0.228811115026474,291.1620788574219,291.1499938964844,271.8506774902344,271.2908935546875,284.0716552734375,293.3056640625,291.1620788574219,1.0,0.1747491806745529,0.9943470358848572,0.9943470358848572,1.0,1.0,-0.7299171686172485,0.3143946528434753,0.4155225455760956,0.1198489218950271,0.0,0.0,0.1436397582292556,25.46898460388184,25.0,0.0452598556876182,-5223.828125,53.70318603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,306.60498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.814453125,18000.0,0.0,0.0,0.1167965456843376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170811653137207,0.1170854046940803,-4.238223482389003e-06,0.0,0.0001185336514026,0.0,0.0,4.558670997619629,0.0,0.0,0.0,0.2723991274833679,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322789438068866,-1101.2127685546875,304.15087890625,0.6430761814117432,0.0768539682030677,0.0699867382645607,293.1840209960937,297.1499938964844,293.1499938964844,0.059994176030159,-1642.89013671875,304.1531982421875,0.7246006727218628,0.1091511398553848,0.1043939813971519,293.1689758300781,297.1499938964844,293.1499938964844,0.063501700758934,-1260.803466796875,304.1517944335937,0.7332385182380676,0.1135548129677772,0.0801236480474472,293.17291259765625,297.1499938964844,293.1499938964844,0.0758359730243682,-1939.0032958984373,304.152099609375,0.7636513710021973,0.129115417599678,0.1232202053070068,293.3046264648437,297.1499938964844,293.1499938964844,0.0009724952979013,-369.0134582519531,292.50177001953125,0.5507386922836304,0.050000000745058,0.2288130968809127,291.162109375,291.1499938964844,271.8717041015625,271.3104553222656,284.0806579589844,293.3047180175781,291.162109375,1.0,0.1745244711637497,0.9945042729377748,0.9945042729377748,1.0,1.0,-0.7278817296028137,0.313501626253128,0.414380133152008,0.1194587051868438,0.0,0.0,0.1420246958732605,25.461515426635746,25.0,0.0168356318026781,-5202.626953125,53.421661376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,306.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.1163521185517311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163477823138237,0.1163520216941833,-4.237019311403856e-06,0.0,0.0001180826075142,0.0,0.0,4.528174877166748,0.0,0.0,0.0,0.2722825407981872,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322789438068866,-1101.2127685546875,304.15087890625,0.6430761814117432,0.0768539682030677,0.0699867382645607,293.1840209960937,297.1499938964844,293.1499938964844,0.059994176030159,-1642.89013671875,304.1531982421875,0.7246006727218628,0.1091511398553848,0.1043939813971519,293.1689758300781,297.1499938964844,293.1499938964844,0.063501700758934,-1260.803466796875,304.1517944335937,0.7332385182380676,0.1135548129677772,0.0801236480474472,293.17291259765625,297.1499938964844,293.1499938964844,0.0758359730243682,-1939.0032958984373,304.152099609375,0.7636513710021973,0.129115417599678,0.1232202053070068,293.3046264648437,297.1499938964844,293.1499938964844,0.0009724952979013,-369.0134582519531,292.50177001953125,0.5507386922836304,0.050000000745058,0.2288130968809127,291.162109375,291.1499938964844,271.8717041015625,271.3104553222656,284.0806579589844,293.3047180175781,291.162109375,1.0,0.1745244711637497,0.9945042729377748,0.9945042729377748,1.0,1.0,-0.7278817296028137,0.313501626253128,0.414380133152008,0.1194587051868438,0.0,0.0,0.1420246958732605,25.461515426635746,25.0,0.0168356318026781,-5202.626953125,53.421661376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,306.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.1163521185517311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163477823138237,0.1163520216941833,-4.237019311403856e-06,0.0,0.0001180826075142,0.0,0.0,4.528174877166748,0.0,0.0,0.0,0.2722825407981872,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321190506219863,-1098.522216796875,304.1508483886719,0.6425122022628784,0.076664000749588,0.0698156580328941,293.1834716796875,297.1499938964844,293.1499938964844,0.0593749657273292,-1631.6898193359375,304.1531677246094,0.7230007648468018,0.1083999052643776,0.1036821976304054,293.1687316894531,297.1499938964844,293.1499938964844,0.0631521940231323,-1256.0625,304.1517944335937,0.732326090335846,0.1131237372756004,0.0798222199082374,293.1726379394531,297.1499938964844,293.1499938964844,0.0754281356930732,-1931.1815185546875,304.1520690917969,0.7625609636306763,0.1285900920629501,0.1227229461073875,293.3037109375,297.1499938964844,293.1499938964844,0.000935316144023,-354.9060363769531,292.4508056640625,0.5506793260574341,0.050000000745058,0.2288151979446411,291.1620788574219,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.1620788574219,1.0,0.1743030995130539,0.9946615695953368,0.9946615695953368,1.0,1.0,-0.7258661389350891,0.3126231133937835,0.4132430553436279,0.1190594658255577,0.0,0.0,0.1404135823249817,25.454614639282227,25.0,-0.0222505591809749,-5181.74169921875,53.144561767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,306.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.771484375,18000.0,0.0,0.0,0.1159063279628753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156201735138893,0.1156244128942489,-4.235825599607779e-06,0.0,0.0001176301884697,0.0,0.0,4.497949600219727,0.0,0.0,0.0,0.2721669971942901,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321190506219863,-1098.522216796875,304.1508483886719,0.6425122022628784,0.076664000749588,0.0698156580328941,293.1834716796875,297.1499938964844,293.1499938964844,0.0593749657273292,-1631.6898193359375,304.1531677246094,0.7230007648468018,0.1083999052643776,0.1036821976304054,293.1687316894531,297.1499938964844,293.1499938964844,0.0631521940231323,-1256.0625,304.1517944335937,0.732326090335846,0.1131237372756004,0.0798222199082374,293.1726379394531,297.1499938964844,293.1499938964844,0.0754281356930732,-1931.1815185546875,304.1520690917969,0.7625609636306763,0.1285900920629501,0.1227229461073875,293.3037109375,297.1499938964844,293.1499938964844,0.000935316144023,-354.9060363769531,292.4508056640625,0.5506793260574341,0.050000000745058,0.2288151979446411,291.1620788574219,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.1620788574219,1.0,0.1743030995130539,0.9946615695953368,0.9946615695953368,1.0,1.0,-0.7258661389350891,0.3126231133937835,0.4132430553436279,0.1190594658255577,0.0,0.0,0.1404135823249817,25.454614639282227,25.0,-0.0222505591809749,-5181.74169921875,53.144561767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,306.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.771484375,18000.0,0.0,0.0,0.1159063279628753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156201735138893,0.1156244128942489,-4.235825599607779e-06,0.0,0.0001176301884697,0.0,0.0,4.497949600219727,0.0,0.0,0.0,0.2721669971942901,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320402570068836,-1097.195068359375,304.1508483886719,0.6422324180603027,0.0765701532363891,0.0697311908006668,293.1832275390625,297.1499938964844,293.1499938964844,0.0590667761862278,-1626.1259765625,304.15313720703125,0.7221986651420593,0.1080265343189239,0.1033285185694694,293.1686096191406,297.1499938964844,293.1499938964844,0.0629783049225807,-1253.706298828125,304.1517639160156,0.7318704128265381,0.1129093542695045,0.0796723440289497,293.1725158691406,297.1499938964844,293.1499938964844,0.075225219130516,-1927.2933349609373,304.1520690917969,0.7620171308517456,0.128328800201416,0.1224756464362144,293.3032531738281,297.1499938964844,293.1499938964844,0.00091680517653,-347.8822937011719,292.4254150390625,0.5506484508514404,0.050000000745058,0.2288162857294082,291.1620788574219,291.1499938964844,271.9029846191406,271.3390197753906,284.0937194824219,293.3033447265625,291.1620483398437,1.0,0.1741935461759567,0.9947401881217957,0.9947401881217957,1.0,1.0,-0.7248649597167969,0.3121892809867859,0.412675678730011,0.1188554763793945,0.0,0.0,0.1396109014749527,25.45136260986328,25.0,-0.0450965464115142,-5171.4208984375,53.00752639770508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,306.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.755859375,18000.0,0.0,0.0,0.1156828179955482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152591332793235,0.1152633652091026,-4.235233973304275e-06,0.0,0.0001174033532151,0.0,0.0,4.482962608337402,0.0,0.0,0.0,0.272109717130661,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319622009992599,-1095.8795166015625,304.1508178710937,0.6419538855552673,0.0764770582318306,0.069647416472435,293.1829833984375,297.1499938964844,293.1499938964844,0.0587594807147979,-1620.5855712890625,304.15313720703125,0.7213945388793945,0.1076546087861061,0.1029762476682663,293.1684875488281,297.1499938964844,293.1499938964844,0.0628049746155738,-1251.3594970703125,304.1517639160156,0.7314149737358093,0.1126957014203071,0.0795229971408844,293.1723937988281,297.1499938964844,293.1499938964844,0.0750229433178901,-1923.4197998046875,304.1520690917969,0.761474072933197,0.1280683428049087,0.1222291886806488,293.30279541015625,297.1499938964844,293.1499938964844,0.0008983497973531,-340.8797607421875,292.40008544921875,0.5506166219711304,0.050000000745058,0.2288174033164978,291.1620483398437,291.1499938964844,271.9132995605469,271.34832763671875,284.0979309082031,293.3028869628906,291.1620178222656,1.0,0.1740847527980804,0.9948201775550842,0.9948201775550842,1.0,1.0,-0.7238679528236389,0.311759203672409,0.4121087789535522,0.1186480447649955,0.0,0.0,0.1388111263513565,25.44824981689453,25.0,-0.0698770731687545,-5161.18701171875,52.87147903442383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,306.5303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73828125,18000.0,0.0,0.0,0.1154589056968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149003356695175,0.1149045675992965,-4.234645984979579e-06,0.0,0.0001171761105069,0.0,0.0,4.468076229095459,0.0,0.0,0.0,0.2720528244972229,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318081453442573,-1093.2802734375,304.1508178710937,0.6414002180099487,0.0762928277254104,0.0694817304611206,293.1825256347656,297.1499938964844,293.1499938964844,0.0581472739577293,-1609.5692138671875,304.1531066894531,0.7197781205177307,0.1069146916270256,0.1022755801677703,293.16827392578125,297.1499938964844,293.1499938964844,0.0624598152935504,-1246.69140625,304.1517639160156,0.730504035949707,0.1122703775763511,0.0792257636785507,293.1721496582031,297.1499938964844,293.1499938964844,0.074620172381401,-1915.713623046875,304.15203857421875,0.7603898644447327,0.1275498121976852,0.1217386052012443,293.3018798828125,297.1499938964844,293.1499938964844,0.0008616108680143,-326.9402160644531,292.3496398925781,0.5505503416061401,0.050000000745058,0.2288197427988052,291.1619567871094,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,291.16192626953125,1.0,0.1738692671060562,0.9949802160263062,0.9949802160263062,1.0,1.0,-0.7218856811523438,0.310910552740097,0.4109751284122467,0.1182211339473724,0.0,0.0,0.1372232139110565,25.442420959472656,25.0,-0.1227625161409378,-5140.99267578125,52.602169036865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626037597656,306.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.1150102913379669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141907349228859,0.1141949743032455,-4.233484105498064e-06,0.0,0.0001167208247352,0.0,0.0,4.438656806945801,0.0,0.0,0.0,0.2719403505325317,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318081453442573,-1093.2802734375,304.1508178710937,0.6414002180099487,0.0762928277254104,0.0694817304611206,293.1825256347656,297.1499938964844,293.1499938964844,0.0581472739577293,-1609.5692138671875,304.1531066894531,0.7197781205177307,0.1069146916270256,0.1022755801677703,293.16827392578125,297.1499938964844,293.1499938964844,0.0624598152935504,-1246.69140625,304.1517639160156,0.730504035949707,0.1122703775763511,0.0792257636785507,293.1721496582031,297.1499938964844,293.1499938964844,0.074620172381401,-1915.713623046875,304.15203857421875,0.7603898644447327,0.1275498121976852,0.1217386052012443,293.3018798828125,297.1499938964844,293.1499938964844,0.0008616108680143,-326.9402160644531,292.3496398925781,0.5505503416061401,0.050000000745058,0.2288197427988052,291.1619567871094,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,291.16192626953125,1.0,0.1738692671060562,0.9949802160263062,0.9949802160263062,1.0,1.0,-0.7218856811523438,0.310910552740097,0.4109751284122467,0.1182211339473724,0.0,0.0,0.1372232139110565,25.442420959472656,25.0,-0.1227625161409378,-5140.99267578125,52.602169036865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626037597656,306.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.1150102913379669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141907349228859,0.1141949743032455,-4.233484105498064e-06,0.0,0.0001167208247352,0.0,0.0,4.438656806945801,0.0,0.0,0.0,0.2719403505325317,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.031656414270401,-1090.717041015625,304.1507873535156,0.6408496499061584,0.0761108100414276,0.0693181529641151,293.1820983886719,297.1499938964844,293.1499938964844,0.0575376749038696,-1598.627197265625,304.153076171875,0.7181466817855835,0.1061792075634002,0.1015792936086654,293.1680908203125,297.1499938964844,293.1499938964844,0.0621163286268711,-1242.0526123046875,304.1517333984375,0.7295920252799988,0.1118472665548324,0.0789301693439483,293.17193603515625,297.1499938964844,293.1499938964844,0.0742193832993507,-1908.0546875,304.15203857421875,0.7593072652816772,0.1270339488983154,0.1212506741285324,293.30096435546875,297.1499938964844,293.1499938964844,0.0008250587270595,-313.07183837890625,292.2994384765625,0.550480306148529,0.050000000745058,0.2288222163915634,291.1618347167969,291.1499938964844,271.9540100097656,271.3843078613281,284.1138610839844,293.30108642578125,291.16180419921875,1.0,0.1736562699079513,0.995140254497528,0.995140254497528,1.0,1.0,-0.7199162244796753,0.3100761175155639,0.4098400771617889,0.1177772730588913,0.0,0.0,0.1356538385152816,25.437101364135746,25.0,-0.175123244524002,-5121.1630859375,52.33619689941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,306.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.646484375,18000.0,0.0,0.0,0.1145615130662918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134930998086929,0.1134973317384719,-4.2323417801526375e-06,0.0,0.0001162653788924,0.0,0.0,4.409759044647217,0.0,0.0,0.0,0.2718298733234405,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.031656414270401,-1090.717041015625,304.1507873535156,0.6408496499061584,0.0761108100414276,0.0693181529641151,293.1820983886719,297.1499938964844,293.1499938964844,0.0575376749038696,-1598.627197265625,304.153076171875,0.7181466817855835,0.1061792075634002,0.1015792936086654,293.1680908203125,297.1499938964844,293.1499938964844,0.0621163286268711,-1242.0526123046875,304.1517333984375,0.7295920252799988,0.1118472665548324,0.0789301693439483,293.17193603515625,297.1499938964844,293.1499938964844,0.0742193832993507,-1908.0546875,304.15203857421875,0.7593072652816772,0.1270339488983154,0.1212506741285324,293.30096435546875,297.1499938964844,293.1499938964844,0.0008250587270595,-313.07183837890625,292.2994384765625,0.550480306148529,0.050000000745058,0.2288222163915634,291.1618347167969,291.1499938964844,271.9540100097656,271.3843078613281,284.1138610839844,293.30108642578125,291.16180419921875,1.0,0.1736562699079513,0.995140254497528,0.995140254497528,1.0,1.0,-0.7199162244796753,0.3100761175155639,0.4098400771617889,0.1177772730588913,0.0,0.0,0.1356538385152816,25.437101364135746,25.0,-0.175123244524002,-5121.1630859375,52.33619689941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,306.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.646484375,18000.0,0.0,0.0,0.1145615130662918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134930998086929,0.1134973317384719,-4.2323417801526375e-06,0.0,0.0001162653788924,0.0,0.0,4.409759044647217,0.0,0.0,0.0,0.2718298733234405,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315068252384662,-1088.1866455078125,304.1507873535156,0.6403012275695801,0.0759307220578193,0.0691564232110977,293.18170166015625,297.1499938964844,293.1499938964844,0.0569302067160606,-1587.7515869140625,304.153076171875,0.7164959907531738,0.1054477170109748,0.1008869782090187,293.1679077148437,297.1499938964844,293.1499938964844,0.0617742724716663,-1237.440185546875,304.1517333984375,0.7286777496337891,0.1114260926842689,0.0786360204219818,293.1717224121094,297.1499938964844,293.1499938964844,0.0738203376531601,-1900.438720703125,304.1520080566406,0.7582253813743591,0.1265204697847366,0.1207651197910308,293.3000793457031,297.1499938964844,293.1499938964844,0.0007887525716796,-299.297119140625,292.24951171875,0.5504062175750732,0.050000000745058,0.2288248389959335,291.16168212890625,291.1499938964844,271.9739074707031,271.4014587402344,284.1212158203125,293.3001708984375,291.1616516113281,1.0,0.1734456866979599,0.9953067898750304,0.9953067898750304,1.0,1.0,-0.7179587483406067,0.3092576265335083,0.4087011516094208,0.1173119470477104,0.0,0.0,0.1341096609830856,25.43228340148925,25.0,-0.2298138886690139,-5101.73876953125,52.07337951660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,306.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1141142323613166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128100827336311,0.1128143146634101,-4.23122492065886e-06,0.0,0.0001158114391728,0.0,0.0,4.381494045257568,0.0,0.0,0.0,0.2717218101024627,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315068252384662,-1088.1866455078125,304.1507873535156,0.6403012275695801,0.0759307220578193,0.0691564232110977,293.18170166015625,297.1499938964844,293.1499938964844,0.0569302067160606,-1587.7515869140625,304.153076171875,0.7164959907531738,0.1054477170109748,0.1008869782090187,293.1679077148437,297.1499938964844,293.1499938964844,0.0617742724716663,-1237.440185546875,304.1517333984375,0.7286777496337891,0.1114260926842689,0.0786360204219818,293.1717224121094,297.1499938964844,293.1499938964844,0.0738203376531601,-1900.438720703125,304.1520080566406,0.7582253813743591,0.1265204697847366,0.1207651197910308,293.3000793457031,297.1499938964844,293.1499938964844,0.0007887525716796,-299.297119140625,292.24951171875,0.5504062175750732,0.050000000745058,0.2288248389959335,291.16168212890625,291.1499938964844,271.9739074707031,271.4014587402344,284.1212158203125,293.3001708984375,291.1616516113281,1.0,0.1734456866979599,0.9953067898750304,0.9953067898750304,1.0,1.0,-0.7179587483406067,0.3092576265335083,0.4087011516094208,0.1173119470477104,0.0,0.0,0.1341096609830856,25.43228340148925,25.0,-0.2298138886690139,-5101.73876953125,52.07337951660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,306.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1141142323613166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128100827336311,0.1128143146634101,-4.23122492065886e-06,0.0,0.0001158114391728,0.0,0.0,4.381494045257568,0.0,0.0,0.0,0.2717218101024627,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313589014112949,-1085.6810302734375,304.1507568359375,0.6397536396980286,0.0757520869374275,0.0689961239695549,293.18133544921875,297.1499938964844,293.1499938964844,0.056324265897274,-1576.9298095703125,304.1530456542969,0.7148207426071167,0.1047193259000778,0.1001977771520614,293.1677551269531,297.1499938964844,293.1499938964844,0.0614332407712936,-1232.84814453125,304.1517333984375,0.7277599573135376,0.1110063567757606,0.0783429592847824,293.1715393066406,297.1499938964844,293.1499938964844,0.0734225884079933,-1892.8565673828125,304.1520080566406,0.7571433186531067,0.1260087937116623,0.1202814057469368,293.2991943359375,297.1499938964844,293.1499938964844,0.0007526088156737,-285.584228515625,292.1998291015625,0.5503281354904175,0.050000000745058,0.2288275957107544,291.1614990234375,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.2992858886719,291.16143798828125,1.0,0.1732371300458908,0.995473325252533,0.995473325252533,1.0,1.0,-0.7160101532936096,0.3084531724452972,0.4075569808483124,0.1168253645300865,0.0,0.0,0.1325931996107101,25.42794418334961,25.0,-0.2762626409530639,-5082.7158203125,51.81329345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618713378906,306.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.1136701256036758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121427938342094,0.1121470257639885,-4.230133072269382e-06,0.0,0.0001153607227024,0.0,0.0,4.353903293609619,0.0,0.0,0.0,0.2716163396835327,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313589014112949,-1085.6810302734375,304.1507568359375,0.6397536396980286,0.0757520869374275,0.0689961239695549,293.18133544921875,297.1499938964844,293.1499938964844,0.056324265897274,-1576.9298095703125,304.1530456542969,0.7148207426071167,0.1047193259000778,0.1001977771520614,293.1677551269531,297.1499938964844,293.1499938964844,0.0614332407712936,-1232.84814453125,304.1517333984375,0.7277599573135376,0.1110063567757606,0.0783429592847824,293.1715393066406,297.1499938964844,293.1499938964844,0.0734225884079933,-1892.8565673828125,304.1520080566406,0.7571433186531067,0.1260087937116623,0.1202814057469368,293.2991943359375,297.1499938964844,293.1499938964844,0.0007526088156737,-285.584228515625,292.1998291015625,0.5503281354904175,0.050000000745058,0.2288275957107544,291.1614990234375,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.2992858886719,291.16143798828125,1.0,0.1732371300458908,0.995473325252533,0.995473325252533,1.0,1.0,-0.7160101532936096,0.3084531724452972,0.4075569808483124,0.1168253645300865,0.0,0.0,0.1325931996107101,25.42794418334961,25.0,-0.2762626409530639,-5082.7158203125,51.81329345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618713378906,306.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.1136701256036758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121427938342094,0.1121470257639885,-4.230133072269382e-06,0.0,0.0001153607227024,0.0,0.0,4.353903293609619,0.0,0.0,0.0,0.2716163396835327,4.0,0.0,1.0
