time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312855131924152,-1084.4366455078125,304.1507568359375,0.6394798159599304,0.0756632387638092,0.0689164400100708,293.18115234375,297.1499938964844,293.1499938964844,0.056021723896265,-1571.5367431640625,304.1530456542969,0.7139723300933838,0.1043561697006225,0.0998542383313179,293.16766357421875,297.1499938964844,293.1499938964844,0.0612630359828472,-1230.5589599609375,304.1517333984375,0.7272994518280029,0.1107969656586647,0.0781967937946319,293.17144775390625,297.1499938964844,293.1499938964844,0.0732241123914718,-1889.076904296875,304.1520080566406,0.7566019296646118,0.1257535517215728,0.1200401708483696,293.2987670898437,297.1499938964844,293.1499938964844,0.0007346310303546,-278.7635192871094,292.1750793457031,0.5502874255180359,0.050000000745058,0.228829026222229,291.161376953125,291.1499938964844,272.003173828125,271.426025390625,284.13140869140625,293.2988586425781,291.16131591796875,1.0,0.1731335818767547,0.9955565929412842,0.9955565929412842,1.0,1.0,-0.715039074420929,0.3080568015575409,0.4069822430610657,0.1165725514292717,0.0,0.0,0.1318473815917968,25.42595291137696,25.0,-0.2986461222171783,-5073.3681640625,51.68423461914063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,306.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1134500056505203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118158400058746,0.111820064485073,-4.22959874413209e-06,0.0,0.0001151373362517,0.0,0.0,4.340393543243408,0.0,0.0,0.0,0.2715646624565124,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312124788761138,-1083.1973876953125,304.1507568359375,0.639206051826477,0.0755747556686401,0.0688370391726493,293.1809997558594,297.1499938964844,293.1499938964844,0.0557193420827388,-1566.1531982421875,304.1530456542969,0.7131156921386719,0.1039935648441314,0.0995112508535385,293.1676025390625,297.1499938964844,293.1499938964844,0.0610930100083351,-1228.2738037109375,304.1517028808594,0.7268377542495728,0.1105879098176956,0.0780508443713188,293.1713562011719,297.1499938964844,293.1499938964844,0.0730258151888847,-1885.302978515625,304.1520080566406,0.7560602426528931,0.1254986077547073,0.1197992339730262,293.29833984375,297.1499938964844,293.1499938964844,0.0007166960276663,-271.9590759277344,292.150390625,0.5502457618713379,0.050000000745058,0.2288305014371872,291.1612548828125,291.1499938964844,272.01275634765625,271.43389892578125,284.1345520019531,293.2984313964844,291.1612243652344,1.0,0.1730304658412933,0.9956428408622742,0.9956428408622742,1.0,1.0,-0.7140695452690125,0.3076640367507934,0.4064055383205414,0.1163136810064315,0.0,0.0,0.131109669804573,25.4240665435791,25.0,-0.319467693567276,-5064.1259765625,51.55575180053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,306.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1132313981652259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114932373166084,0.1114974692463874,-4.229071237205062e-06,0.0,0.0001149154777522,0.0,0.0,4.3270697593688965,0.0,0.0,0.0,0.2715137302875519,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310670211911201,-1080.7265625,304.1507568359375,0.6386567950248718,0.0753977298736572,0.0686786398291587,293.1806945800781,297.1499938964844,293.1499938964844,0.0551149025559425,-1555.411376953125,304.1530456542969,0.7113749384880066,0.1032698005437851,0.0988267660140991,293.1674499511719,297.1499938964844,293.1499938964844,0.0607530362904071,-1223.7093505859375,304.1517028808594,0.7259092330932617,0.1101697161793708,0.0777592286467552,293.17120361328125,297.1499938964844,293.1499938964844,0.0726296380162239,-1877.7701416015625,304.1520080566406,0.7549751996994019,0.1249894499778747,0.1193181648850441,293.2974548339844,297.1499938964844,293.1499938964844,0.0006810024497099,-258.4171447753906,292.1011962890625,0.5501589775085449,0.050000000745058,0.2288335710763931,291.1610107421875,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.29754638671875,291.16094970703125,1.0,0.1728254705667495,0.9958153963088988,0.9958153963088988,1.0,1.0,-0.7121344208717346,0.3068893849849701,0.4052450358867645,0.1157758608460426,0.0,0.0,0.1296619921922683,25.420652389526367,25.0,-0.3545461297035217,-5045.97900390625,51.300418853759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,306.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1128001511096954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108625456690788,0.1108667701482772,-4.228041689202655e-06,0.0,0.0001144778143498,0.0,0.0,4.301037788391113,0.0,0.0,0.0,0.2714141607284546,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310670211911201,-1080.7265625,304.1507568359375,0.6386567950248718,0.0753977298736572,0.0686786398291587,293.1806945800781,297.1499938964844,293.1499938964844,0.0551149025559425,-1555.411376953125,304.1530456542969,0.7113749384880066,0.1032698005437851,0.0988267660140991,293.1674499511719,297.1499938964844,293.1499938964844,0.0607530362904071,-1223.7093505859375,304.1517028808594,0.7259092330932617,0.1101697161793708,0.0777592286467552,293.17120361328125,297.1499938964844,293.1499938964844,0.0726296380162239,-1877.7701416015625,304.1520080566406,0.7549751996994019,0.1249894499778747,0.1193181648850441,293.2974548339844,297.1499938964844,293.1499938964844,0.0006810024497099,-258.4171447753906,292.1011962890625,0.5501589775085449,0.050000000745058,0.2288335710763931,291.1610107421875,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.29754638671875,291.16094970703125,1.0,0.1728254705667495,0.9958153963088988,0.9958153963088988,1.0,1.0,-0.7121344208717346,0.3068893849849701,0.4052450358867645,0.1157758608460426,0.0,0.0,0.1296619921922683,25.420652389526367,25.0,-0.3545461297035217,-5045.97900390625,51.300418853759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,306.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1128001511096954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108625456690788,0.1108667701482772,-4.228041689202655e-06,0.0,0.0001144778143498,0.0,0.0,4.301037788391113,0.0,0.0,0.0,0.2714141607284546,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309199038892984,-1078.223388671875,304.1507568359375,0.6380963325500488,0.0752171948552131,0.068518117070198,293.180419921875,297.1499938964844,293.1499938964844,0.0545103959739208,-1544.6937255859375,304.1530456542969,0.7095903754234314,0.1025473400950431,0.0981437042355537,293.1673583984375,297.1499938964844,293.1499938964844,0.0604106150567531,-1219.118408203125,304.1517028808594,0.7249661684036255,0.1097477525472641,0.0774658247828483,293.17108154296875,297.1499938964844,293.1499938964844,0.0722336024045944,-1870.2493896484373,304.1519775390625,0.7538859248161316,0.1244808435440063,0.1188377737998962,293.2966003417969,297.1499938964844,293.1499938964844,0.0006454600952565,-244.93243408203125,292.05224609375,0.5500664710998535,0.050000000745058,0.2288368493318557,291.1607360839844,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.29669189453125,291.16070556640625,1.0,0.1726217120885849,0.9959879517555236,0.9959879517555236,1.0,1.0,-0.7101971507072449,0.306125283241272,0.4040718674659729,0.1152117326855659,0.0,0.0,0.1282491236925125,25.41790580749512,25.0,-0.3687110841274261,-5028.2470703125,51.04656219482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,306.3612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.1123777776956558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102503165602684,0.1102545410394668,-4.227042154525407e-06,0.0,0.0001140491585829,0.0,0.0,4.2757887840271,0.0,0.0,0.0,0.2713176310062408,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309199038892984,-1078.223388671875,304.1507568359375,0.6380963325500488,0.0752171948552131,0.068518117070198,293.180419921875,297.1499938964844,293.1499938964844,0.0545103959739208,-1544.6937255859375,304.1530456542969,0.7095903754234314,0.1025473400950431,0.0981437042355537,293.1673583984375,297.1499938964844,293.1499938964844,0.0604106150567531,-1219.118408203125,304.1517028808594,0.7249661684036255,0.1097477525472641,0.0774658247828483,293.17108154296875,297.1499938964844,293.1499938964844,0.0722336024045944,-1870.2493896484373,304.1519775390625,0.7538859248161316,0.1244808435440063,0.1188377737998962,293.2966003417969,297.1499938964844,293.1499938964844,0.0006454600952565,-244.93243408203125,292.05224609375,0.5500664710998535,0.050000000745058,0.2288368493318557,291.1607360839844,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.29669189453125,291.16070556640625,1.0,0.1726217120885849,0.9959879517555236,0.9959879517555236,1.0,1.0,-0.7101971507072449,0.306125283241272,0.4040718674659729,0.1152117326855659,0.0,0.0,0.1282491236925125,25.41790580749512,25.0,-0.3687110841274261,-5028.2470703125,51.04656219482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,306.3612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.1123777776956558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102503165602684,0.1102545410394668,-4.227042154525407e-06,0.0,0.0001140491585829,0.0,0.0,4.2757887840271,0.0,0.0,0.0,0.2713176310062408,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314580425620079,-1087.4788818359375,304.1495666503906,0.6406279802322388,0.0760729759931564,0.0690970048308372,293.1747741699219,297.1499938964844,293.1499938964844,0.05463233217597,-1547.0067138671875,304.1517944335937,0.7108932733535767,0.1029291227459907,0.0982779487967491,293.1620483398437,297.1499938964844,293.1499938964844,0.060757964849472,-1223.8927001953125,304.1505432128906,0.7267091870307922,0.1103934273123741,0.0777586475014686,293.16558837890625,297.1499938964844,293.1499938964844,0.0725107416510582,-1875.685791015625,304.1508483886719,0.7555399537086487,0.1250644475221634,0.1191667467355728,293.2894287109375,297.1499938964844,293.1499938964844,0.0006244697142392,-236.9935913085937,292.01910400390625,0.5509488582611084,0.050000000745058,0.22880619764328,291.1583251953125,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901306152344,291.15692138671875,1.0,0.1724879890680313,0.9961618781089784,0.9961618781089784,1.0,1.0,-0.711761474609375,0.3068985342979431,0.4048629701137543,0.1153181791305542,0.0,0.0,0.1272211968898773,25.264673233032227,25.0,-7.179101467132568,-5020.2294921875,51.06338119506836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560729980469,306.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1119728684425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097167134284973,0.1097209453582763,-4.226079909130931e-06,0.0,0.0001136382270487,0.0,0.0,4.253706932067871,0.0,0.0,0.0,0.2712328732013702,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314580425620079,-1087.4788818359375,304.1495666503906,0.6406279802322388,0.0760729759931564,0.0690970048308372,293.1747741699219,297.1499938964844,293.1499938964844,0.05463233217597,-1547.0067138671875,304.1517944335937,0.7108932733535767,0.1029291227459907,0.0982779487967491,293.1620483398437,297.1499938964844,293.1499938964844,0.060757964849472,-1223.8927001953125,304.1505432128906,0.7267091870307922,0.1103934273123741,0.0777586475014686,293.16558837890625,297.1499938964844,293.1499938964844,0.0725107416510582,-1875.685791015625,304.1508483886719,0.7555399537086487,0.1250644475221634,0.1191667467355728,293.2894287109375,297.1499938964844,293.1499938964844,0.0006244697142392,-236.9935913085937,292.01910400390625,0.5509488582611084,0.050000000745058,0.22880619764328,291.1583251953125,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901306152344,291.15692138671875,1.0,0.1724879890680313,0.9961618781089784,0.9961618781089784,1.0,1.0,-0.711761474609375,0.3068985342979431,0.4048629701137543,0.1153181791305542,0.0,0.0,0.1272211968898773,25.264673233032227,25.0,-7.179101467132568,-5020.2294921875,51.06338119506836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560729980469,306.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1119728684425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097167134284973,0.1097209453582763,-4.226079909130931e-06,0.0,0.0001136382270487,0.0,0.0,4.253706932067871,0.0,0.0,0.0,0.2712328732013702,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318416878581047,-1094.112548828125,304.14910888671875,0.6422117352485657,0.0763977095484733,0.0694721415638923,293.1721496582031,297.1499938964844,293.1499938964844,0.0546799004077911,-1548.017822265625,304.1511535644531,0.7114397287368774,0.1028390228748321,0.098278097808361,293.1597900390625,297.1499938964844,293.1499938964844,0.0610110089182853,-1227.416259765625,304.14996337890625,0.7277157306671143,0.1105522736907005,0.0779313072562217,293.16314697265625,297.1499938964844,293.1499938964844,0.0727204903960228,-1879.85986328125,304.1502380371094,0.7564839124679565,0.1251725405454635,0.1193538382649421,293.283935546875,297.1499938964844,293.1499938964844,0.0006003099842928,-227.90103149414065,291.9775695800781,0.551450788974762,0.050000000745058,0.2287888973951339,291.1492614746094,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,291.1480407714844,1.0,0.1724053472280502,0.9963358044624328,0.9963358044624328,1.0,1.0,-0.7126232385635376,0.3073541522026062,0.4052691161632538,0.1153115704655647,0.0,0.0,0.1279406696557998,25.176952362060547,25.0,-9.820180892944336,-5023.07421875,51.068485260009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,306.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.1116337552666664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098418161273002,0.1098460406064987,-4.225720658723731e-06,0.0,0.0001132940669776,0.0,0.0,4.258300304412842,0.0,0.0,0.0,0.2712424993515014,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318416878581047,-1094.112548828125,304.14910888671875,0.6422117352485657,0.0763977095484733,0.0694721415638923,293.1721496582031,297.1499938964844,293.1499938964844,0.0546799004077911,-1548.017822265625,304.1511535644531,0.7114397287368774,0.1028390228748321,0.098278097808361,293.1597900390625,297.1499938964844,293.1499938964844,0.0610110089182853,-1227.416259765625,304.14996337890625,0.7277157306671143,0.1105522736907005,0.0779313072562217,293.16314697265625,297.1499938964844,293.1499938964844,0.0727204903960228,-1879.85986328125,304.1502380371094,0.7564839124679565,0.1251725405454635,0.1193538382649421,293.283935546875,297.1499938964844,293.1499938964844,0.0006003099842928,-227.90103149414065,291.9775695800781,0.551450788974762,0.050000000745058,0.2287888973951339,291.1492614746094,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,291.1480407714844,1.0,0.1724053472280502,0.9963358044624328,0.9963358044624328,1.0,1.0,-0.7126232385635376,0.3073541522026062,0.4052691161632538,0.1153115704655647,0.0,0.0,0.1279406696557998,25.176952362060547,25.0,-9.820180892944336,-5023.07421875,51.068485260009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,306.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.1116337552666664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098418161273002,0.1098460406064987,-4.225720658723731e-06,0.0,0.0001132940669776,0.0,0.0,4.258300304412842,0.0,0.0,0.0,0.2712424993515014,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319365933537483,-1095.74462890625,304.1490783691406,0.6425656676292419,0.0764791369438171,0.0695635452866554,293.1714172363281,297.1499938964844,293.1499938964844,0.0545986928045749,-1546.611328125,304.1510925292969,0.7112743258476257,0.1027020439505577,0.0981719344854354,293.1591796875,297.1499938964844,293.1499938964844,0.061039000749588,-1227.8167724609375,304.14990234375,0.7278384566307068,0.110547199845314,0.0779432654380798,293.1624755859375,297.1499938964844,293.1499938964844,0.0727262645959854,-1880.00537109375,304.1501770019531,0.7565575242042542,0.125136524438858,0.1193425506353378,293.28173828125,297.1499938964844,293.1499938964844,0.0005878131487406,-223.175521850586,291.9578857421875,0.5515378713607788,0.050000000745058,0.228785902261734,291.14666748046875,291.1499938964844,272.0953674316406,271.4967346191406,284.15045166015625,293.2821960449219,291.1461486816406,1.0,0.1723689287900924,0.9964227080345154,0.9964227080345154,1.0,1.0,-0.7126028537750244,0.3073831796646118,0.4052196741104126,0.1152232959866523,0.0,0.0,0.128436341881752,25.159395217895508,25.0,-6.866305351257324,-5026.15869140625,51.0445671081543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424621582031,306.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.1115062460303306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100582852959632,0.1100625097751617,-4.225923930789577e-06,0.0,0.0001131646640715,0.0,0.0,4.267070293426514,0.0,0.0,0.0,0.2712727189064026,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319966375827789,-1096.7625732421875,304.1491394042969,0.6427764892578125,0.0765329599380493,0.0696243867278099,293.1709289550781,297.1499938964844,293.1499938964844,0.0544732995331287,-1544.3941650390625,304.151123046875,0.7109498381614685,0.1025303602218627,0.0980260446667671,293.1587829589844,297.1499938964844,293.1499938964844,0.061026707291603,-1227.6546630859375,304.14996337890625,0.7278286814689636,0.1105107441544532,0.0779288485646247,293.1620178222656,297.1499938964844,293.1499938964844,0.072689950466156,-1879.319091796875,304.15020751953125,0.7564894556999207,0.1250669509172439,0.1192927211523056,293.2798156738281,297.1499938964844,293.1499938964844,0.0005749640404246,-218.30227661132807,291.9393615722656,0.5515692830085754,0.050000000745058,0.228784829378128,291.1457824707031,291.1499938964844,272.1044311523437,271.5028991699219,284.15216064453125,293.2802124023437,291.145751953125,1.0,0.1723333597183227,0.9964935183525084,0.9964935183525084,1.0,1.0,-0.7124224305152893,0.307340919971466,0.4050815105438232,0.1151060387492179,0.0,0.0,0.1288100481033325,25.15070533752441,25.0,-3.5018560886383057,-5028.01416015625,51.01072692871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343444824219,306.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1114105880260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102456375956535,0.1102498620748519,-4.226211785862688e-06,0.0,0.000113067580969,0.0,0.0,4.274773120880127,0.0,0.0,0.0,0.2713011801242828,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320493690669536,-1097.6217041015625,304.1493530273437,0.642920970916748,0.0765817612409591,0.0696854367852211,293.1703491210937,297.1499938964844,293.1499938964844,0.0541375130414962,-1538.414306640625,304.1513061523437,0.7099873423576355,0.1021162495017051,0.0976556539535522,293.15838623046875,297.1499938964844,293.1499938964844,0.0609229505062103,-1226.2327880859375,304.150146484375,0.7275490760803223,0.1103700250387191,0.0778459087014198,293.1615600585937,297.1499938964844,293.1499938964844,0.072537250816822,-1876.37548828125,304.150390625,0.7560818791389465,0.1248593851923942,0.1191171184182167,293.2767639160156,297.1499938964844,293.1499938964844,0.0005489154718816,-208.1841278076172,291.904052734375,0.5515292286872864,0.050000000745058,0.2287862300872802,291.1470031738281,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.27703857421875,291.1473999023437,1.0,0.172261044383049,0.99663507938385,0.99663507938385,1.0,1.0,-0.711742639541626,0.3071133494377136,0.4046293199062347,0.1148174703121185,0.0,0.0,0.1291528642177581,25.14952087402344,25.0,1.497708797454834,-5027.1015625,50.92153930664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148132324219,306.3340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.1113078296184539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104531213641166,0.1104573458433151,-4.22668472310761e-06,0.0,0.0001129632946685,0.0,0.0,4.283461093902588,0.0,0.0,0.0,0.271336019039154,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320493690669536,-1097.6217041015625,304.1493530273437,0.642920970916748,0.0765817612409591,0.0696854367852211,293.1703491210937,297.1499938964844,293.1499938964844,0.0541375130414962,-1538.414306640625,304.1513061523437,0.7099873423576355,0.1021162495017051,0.0976556539535522,293.15838623046875,297.1499938964844,293.1499938964844,0.0609229505062103,-1226.2327880859375,304.150146484375,0.7275490760803223,0.1103700250387191,0.0778459087014198,293.1615600585937,297.1499938964844,293.1499938964844,0.072537250816822,-1876.37548828125,304.150390625,0.7560818791389465,0.1248593851923942,0.1191171184182167,293.2767639160156,297.1499938964844,293.1499938964844,0.0005489154718816,-208.1841278076172,291.904052734375,0.5515292286872864,0.050000000745058,0.2287862300872802,291.1470031738281,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.27703857421875,291.1473999023437,1.0,0.172261044383049,0.99663507938385,0.99663507938385,1.0,1.0,-0.711742639541626,0.3071133494377136,0.4046293199062347,0.1148174703121185,0.0,0.0,0.1291528642177581,25.14952087402344,25.0,1.497708797454834,-5027.1015625,50.92153930664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148132324219,306.3340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.1113078296184539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104531213641166,0.1104573458433151,-4.22668472310761e-06,0.0,0.0001129632946685,0.0,0.0,4.283461093902588,0.0,0.0,0.0,0.271336019039154,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320452265441417,-1097.502197265625,304.1495666503906,0.6428318619728088,0.0765747353434562,0.0696917548775672,293.1701354980469,297.1499938964844,293.1499938964844,0.0537360236048698,-1531.2603759765625,304.15155029296875,0.7087644934654236,0.1016422659158706,0.0972208604216575,293.1583251953125,297.1499938964844,293.1499938964844,0.0607534684240818,-1223.9127197265625,304.150390625,0.727051854133606,0.1101654022932052,0.0777140632271766,293.1614074707031,297.1499938964844,293.1499938964844,0.0723234638571739,-1872.249755859375,304.150634765625,0.7554618120193481,0.1245934143662452,0.1188789457082748,293.2744140625,297.1499938964844,293.1499938964844,0.0005288628744892,-197.7748107910156,291.869140625,0.5514140725135803,0.050000000745058,0.228790208697319,291.1497497558594,291.1499938964844,272.1405334472656,271.52618408203125,284.16082763671875,293.274658203125,291.1502990722656,1.0,0.1721832603216171,0.9967766404151917,0.9967766404151917,1.0,1.0,-0.710789144039154,0.3067611157894134,0.404028058052063,0.1144871637225151,0.0,0.0,0.1290057450532913,25.15994071960449,25.0,3.8273651599884033,-5021.10205078125,50.81124114990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,306.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.1112922057509422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104454770684242,0.1104497015476226,-4.226849796395982e-06,0.0,0.0001129474403569,0.0,0.0,4.283323764801025,0.0,0.0,0.0,0.2713381350040436,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320452265441417,-1097.502197265625,304.1495666503906,0.6428318619728088,0.0765747353434562,0.0696917548775672,293.1701354980469,297.1499938964844,293.1499938964844,0.0537360236048698,-1531.2603759765625,304.15155029296875,0.7087644934654236,0.1016422659158706,0.0972208604216575,293.1583251953125,297.1499938964844,293.1499938964844,0.0607534684240818,-1223.9127197265625,304.150390625,0.727051854133606,0.1101654022932052,0.0777140632271766,293.1614074707031,297.1499938964844,293.1499938964844,0.0723234638571739,-1872.249755859375,304.150634765625,0.7554618120193481,0.1245934143662452,0.1188789457082748,293.2744140625,297.1499938964844,293.1499938964844,0.0005288628744892,-197.7748107910156,291.869140625,0.5514140725135803,0.050000000745058,0.228790208697319,291.1497497558594,291.1499938964844,272.1405334472656,271.52618408203125,284.16082763671875,293.274658203125,291.1502990722656,1.0,0.1721832603216171,0.9967766404151917,0.9967766404151917,1.0,1.0,-0.710789144039154,0.3067611157894134,0.404028058052063,0.1144871637225151,0.0,0.0,0.1290057450532913,25.15994071960449,25.0,3.8273651599884033,-5021.10205078125,50.81124114990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,306.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.1112922057509422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104454770684242,0.1104497015476226,-4.226849796395982e-06,0.0,0.0001129474403569,0.0,0.0,4.283323764801025,0.0,0.0,0.0,0.2713381350040436,4.0,0.0,1.0
303060,293.1501159667969,297.1499938964844,293.1499938964844,0.0320023335516452,-1096.7279052734375,304.1497802734375,0.6425849199295044,0.0765253528952598,0.0696574747562408,293.170166015625,297.1499938964844,293.1499938964844,0.0532956831157207,-1523.431640625,304.1517639160156,0.7073725461959839,0.1011283248662948,0.0967444404959678,293.1585388183594,297.1499938964844,293.1499938964844,0.0605405047535896,-1221.010009765625,304.1506042480469,0.7264099717140198,0.1099125519394874,0.0775462388992309,293.1614990234375,297.1499938964844,293.1499938964844,0.0720741003751754,-1867.4512939453125,304.1508178710937,0.7547138929367065,0.1242877691984176,0.1185996755957603,293.27264404296875,297.1499938964844,293.1499938964844,0.0005139241111464,-187.0544891357422,291.83380126953125,0.5512595176696777,0.050000000745058,0.2287955433130264,291.1527709960937,291.1499938964844,272.1584777832031,271.5370483398437,284.1659240722656,293.2728271484375,291.1532592773437,1.0,0.1720973998308181,0.9969369173049928,0.9969369173049928,1.0,1.0,-0.7096461653709412,0.3063216805458069,0.4033244550228119,0.1141311302781105,0.0,0.0,0.1284332871437072,25.17616271972656,25.0,4.223983287811279,-5011.19482421875,50.68376541137695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.1113261058926582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102455332875251,0.1102497577667236,-4.2266901800758205e-06,0.0,0.0001129818410845,0.0,0.0,4.275247097015381,0.0,0.0,0.0,0.2713098526000976,4.0,0.0,1.0
303120,293.1501159667969,297.1499938964844,293.1499938964844,0.0320023335516452,-1096.7279052734375,304.1497802734375,0.6425849199295044,0.0765253528952598,0.0696574747562408,293.170166015625,297.1499938964844,293.1499938964844,0.0532956831157207,-1523.431640625,304.1517639160156,0.7073725461959839,0.1011283248662948,0.0967444404959678,293.1585388183594,297.1499938964844,293.1499938964844,0.0605405047535896,-1221.010009765625,304.1506042480469,0.7264099717140198,0.1099125519394874,0.0775462388992309,293.1614990234375,297.1499938964844,293.1499938964844,0.0720741003751754,-1867.4512939453125,304.1508178710937,0.7547138929367065,0.1242877691984176,0.1185996755957603,293.27264404296875,297.1499938964844,293.1499938964844,0.0005139241111464,-187.0544891357422,291.83380126953125,0.5512595176696777,0.050000000745058,0.2287955433130264,291.1527709960937,291.1499938964844,272.1584777832031,271.5370483398437,284.1659240722656,293.2728271484375,291.1532592773437,1.0,0.1720973998308181,0.9969369173049928,0.9969369173049928,1.0,1.0,-0.7096461653709412,0.3063216805458069,0.4033244550228119,0.1141311302781105,0.0,0.0,0.1284332871437072,25.17616271972656,25.0,4.223983287811279,-5011.19482421875,50.68376541137695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.1113261058926582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102455332875251,0.1102497577667236,-4.2266901800758205e-06,0.0,0.0001129818410845,0.0,0.0,4.275247097015381,0.0,0.0,0.0,0.2713098526000976,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319316945970058,-1095.4927978515625,304.14996337890625,0.6422252058982849,0.076442651450634,0.0695915073156356,293.1703186035156,297.1499938964844,293.1499938964844,0.0528308525681495,-1515.19384765625,304.1519470214844,0.7058747410774231,0.1005855053663253,0.0962385684251785,293.1589050292969,297.1499938964844,293.1499938964844,0.0602969639003276,-1217.7066650390625,304.1508178710937,0.7256647944450378,0.1096214801073074,0.077350229024887,293.1617126464844,297.1499938964844,293.1499938964844,0.0718028172850608,-1862.25146484375,304.1510009765625,0.7538836002349854,0.1239529103040695,0.1182907745242118,293.2712707519531,297.1499938964844,293.1499938964844,0.0005013991612941,-176.40306091308594,291.7975769042969,0.5510849356651306,0.050000000745058,0.2288015931844711,291.15533447265625,291.1499938964844,272.1763916015625,271.54742431640625,284.1713562011719,293.2713928222656,291.1557006835937,1.0,0.1720022857189178,0.9970972537994384,0.9970972537994384,1.0,1.0,-0.7083611488342285,0.305816650390625,0.4025444984436035,0.1137559562921524,0.0,0.0,0.1275450736284256,25.19504165649414,25.0,3.5895938873291016,-4998.720703125,50.54153060913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164306640625,306.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.111372098326683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098974272608757,0.1099016517400741,-4.226255441608373e-06,0.0,0.0001130285236285,0.0,0.0,4.26103401184082,0.0,0.0,0.0,0.271257609128952,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319316945970058,-1095.4927978515625,304.14996337890625,0.6422252058982849,0.076442651450634,0.0695915073156356,293.1703186035156,297.1499938964844,293.1499938964844,0.0528308525681495,-1515.19384765625,304.1519470214844,0.7058747410774231,0.1005855053663253,0.0962385684251785,293.1589050292969,297.1499938964844,293.1499938964844,0.0602969639003276,-1217.7066650390625,304.1508178710937,0.7256647944450378,0.1096214801073074,0.077350229024887,293.1617126464844,297.1499938964844,293.1499938964844,0.0718028172850608,-1862.25146484375,304.1510009765625,0.7538836002349854,0.1239529103040695,0.1182907745242118,293.2712707519531,297.1499938964844,293.1499938964844,0.0005013991612941,-176.40306091308594,291.7975769042969,0.5510849356651306,0.050000000745058,0.2288015931844711,291.15533447265625,291.1499938964844,272.1763916015625,271.54742431640625,284.1713562011719,293.2713928222656,291.1557006835937,1.0,0.1720022857189178,0.9970972537994384,0.9970972537994384,1.0,1.0,-0.7083611488342285,0.305816650390625,0.4025444984436035,0.1137559562921524,0.0,0.0,0.1275450736284256,25.19504165649414,25.0,3.5895938873291016,-4998.720703125,50.54153060913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164306640625,306.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.111372098326683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098974272608757,0.1099016517400741,-4.226255441608373e-06,0.0,0.0001130285236285,0.0,0.0,4.26103401184082,0.0,0.0,0.0,0.271257609128952,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318879298865795,-1094.736328125,304.1500549316406,0.6420117616653442,0.0763906389474868,0.0695484206080436,293.1704406738281,297.1499938964844,293.1499938964844,0.0525915101170539,-1510.962890625,304.15203857421875,0.7050957083702087,0.1003052294254303,0.095976710319519,293.1591491699219,297.1499938964844,293.1499938964844,0.0601658262312412,-1215.93408203125,304.1509094238281,0.7252610325813293,0.1094635128974914,0.0772431120276451,293.161865234375,297.1499938964844,293.1499938964844,0.071661040186882,-1859.5421142578125,304.1510925292969,0.7534456253051758,0.1237763613462448,0.1181271895766258,293.2706604003906,297.1499938964844,293.1499938964844,0.0004953580792061,-170.88327026367188,291.77911376953125,0.5509937405586243,0.050000000745058,0.2288047522306442,291.1563720703125,291.1499938964844,272.185302734375,271.55242919921875,284.17413330078125,293.2707824707031,291.1566772460937,1.0,0.1719509810209274,0.9971773624420166,0.9971773624420166,1.0,1.0,-0.7076740860939026,0.3055439293384552,0.4021301865577698,0.113561563193798,0.0,0.0,0.1270128935575485,25.204877853393555,25.0,3.141188144683838,-4991.89501953125,50.46529769897461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602478027344,306.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.1113887131214141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096819043159484,0.1096861362457275,-4.22595621785149e-06,0.0,0.0001130453820223,0.0,0.0,4.252206802368164,0.0,0.0,0.0,0.271224707365036,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318395569920539,-1093.9039306640625,304.150146484375,0.6417808532714844,0.0763327851891517,0.0694997683167457,293.1705627441406,297.1499938964844,293.1499938964844,0.0523484423756599,-1506.6724853515625,304.152099609375,0.7043009996414185,0.1000201851129531,0.0957100391387939,293.1593933105469,297.1499938964844,293.1499938964844,0.0600294582545757,-1214.0943603515625,304.1509704589844,0.7248406410217285,0.1092985868453979,0.0771308913826942,293.1620178222656,297.1499938964844,293.1499938964844,0.0715159699320793,-1856.774169921875,304.1511535644531,0.7529964447021484,0.1235948354005813,0.1179586201906204,293.2701416015625,297.1499938964844,293.1499938964844,0.0004895665915682,-165.43026733398438,291.760498046875,0.5509013533592224,0.050000000745058,0.2288079559803009,291.1572570800781,291.1499938964844,272.1941833496094,271.55731201171875,284.1769714355469,293.270263671875,291.15753173828125,1.0,0.1718972772359848,0.9972625970840454,0.9972625970840454,1.0,1.0,-0.7069625854492188,0.3052604496479034,0.4017021358013153,0.1133628338575363,0.0,0.0,0.1264375746250152,25.214752197265625,25.0,2.700917959213257,-4984.84423828125,50.38606643676758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,306.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.1113964691758155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109446495771408,0.1094507277011871,-4.22561788582243e-06,0.0,0.0001130532546085,0.0,0.0,4.242556571960449,0.0,0.0,0.0,0.2711885273456573,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.031730730086565,-1092.03955078125,304.1502685546875,0.6412752866744995,0.0762016996741294,0.0693880170583725,293.1708679199219,297.1499938964844,293.1499938964844,0.0518524684011936,-1497.9366455078125,304.1522216796875,0.7026723623275757,0.0994376838207244,0.0951643660664558,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425587475299,-1210.2333984375,304.151123046875,0.7239569425582886,0.108950175344944,0.0768929496407508,293.1623840332031,297.1499938964844,293.1499938964844,0.0712169781327247,-1851.08203125,304.1512756347656,0.7520708441734314,0.1232187002897262,0.1176085397601127,293.2691955566406,297.1499938964844,293.1499938964844,0.0004784055636264,-154.64324951171875,291.72283935546875,0.5507152080535889,0.050000000745058,0.2288144379854202,291.1586608886719,291.1499938964844,272.2119445800781,271.5668334960937,284.1826477050781,293.269287109375,291.15887451171875,1.0,0.171782910823822,0.9974329471588136,0.9974329471588136,1.0,1.0,-0.7054756283760071,0.3046665489673614,0.4008090794086456,0.1129510626196861,0.0,0.0,0.1251821815967559,25.23422241210937,25.0,1.9573850631713867,-4970.31591796875,50.21941757202149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,306.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.1113754212856292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089288294315338,0.1089330539107322,-4.224849362799432e-06,0.0,0.0001130318923969,0.0,0.0,4.221320152282715,0.0,0.0,0.0,0.271108478307724,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.031730730086565,-1092.03955078125,304.1502685546875,0.6412752866744995,0.0762016996741294,0.0693880170583725,293.1708679199219,297.1499938964844,293.1499938964844,0.0518524684011936,-1497.9366455078125,304.1522216796875,0.7026723623275757,0.0994376838207244,0.0951643660664558,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425587475299,-1210.2333984375,304.151123046875,0.7239569425582886,0.108950175344944,0.0768929496407508,293.1623840332031,297.1499938964844,293.1499938964844,0.0712169781327247,-1851.08203125,304.1512756347656,0.7520708441734314,0.1232187002897262,0.1176085397601127,293.2691955566406,297.1499938964844,293.1499938964844,0.0004784055636264,-154.64324951171875,291.72283935546875,0.5507152080535889,0.050000000745058,0.2288144379854202,291.1586608886719,291.1499938964844,272.2119445800781,271.5668334960937,284.1826477050781,293.269287109375,291.15887451171875,1.0,0.171782910823822,0.9974329471588136,0.9974329471588136,1.0,1.0,-0.7054756283760071,0.3046665489673614,0.4008090794086456,0.1129510626196861,0.0,0.0,0.1251821815967559,25.23422241210937,25.0,1.9573850631713867,-4970.31591796875,50.21941757202149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,306.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.1113754212856292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089288294315338,0.1089330539107322,-4.224849362799432e-06,0.0,0.0001130318923969,0.0,0.0,4.221320152282715,0.0,0.0,0.0,0.271108478307724,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316071845591068,-1089.9295654296875,304.150390625,0.6407195329666138,0.0760522112250328,0.0692589432001113,293.17120361328125,297.1499938964844,293.1499938964844,0.0513442642986774,-1489.0081787109375,304.15234375,0.7009982466697693,0.0988404154777526,0.0946040228009224,293.1605224609375,297.1499938964844,293.1499938964844,0.0594377480447292,-1206.142822265625,304.1512756347656,0.7230218052864075,0.1085789874196052,0.0766384825110435,293.1627502441406,297.1499938964844,293.1499938964844,0.0709067806601524,-1845.1905517578125,304.1513671875,0.7511149048805237,0.1228267475962638,0.1172428429126739,293.26837158203125,297.1499938964844,293.1499938964844,0.0004673462244682,-143.81080627441406,291.6848449707031,0.5505296587944031,0.050000000745058,0.2288209050893783,291.15972900390625,291.1499938964844,272.2295837402344,271.575927734375,284.1882629394531,293.2684631347656,291.1598815917969,1.0,0.171659305691719,0.9976033568382264,0.9976033568382264,1.0,1.0,-0.7039117217063904,0.3040425181388855,0.3998692333698272,0.1125166863203048,0.0,0.0,0.1238079369068145,25.25289535522461,25.0,1.446669578552246,-4955.40869140625,50.04244613647461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,306.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1112915128469467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083599999547004,0.1083642244338989,-4.223984433338046e-06,0.0,0.000112946734589,0.0,0.0,4.197980880737305,0.0,0.0,0.0,0.2710201740264892,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316071845591068,-1089.9295654296875,304.150390625,0.6407195329666138,0.0760522112250328,0.0692589432001113,293.17120361328125,297.1499938964844,293.1499938964844,0.0513442642986774,-1489.0081787109375,304.15234375,0.7009982466697693,0.0988404154777526,0.0946040228009224,293.1605224609375,297.1499938964844,293.1499938964844,0.0594377480447292,-1206.142822265625,304.1512756347656,0.7230218052864075,0.1085789874196052,0.0766384825110435,293.1627502441406,297.1499938964844,293.1499938964844,0.0709067806601524,-1845.1905517578125,304.1513671875,0.7511149048805237,0.1228267475962638,0.1172428429126739,293.26837158203125,297.1499938964844,293.1499938964844,0.0004673462244682,-143.81080627441406,291.6848449707031,0.5505296587944031,0.050000000745058,0.2288209050893783,291.15972900390625,291.1499938964844,272.2295837402344,271.575927734375,284.1882629394531,293.2684631347656,291.1598815917969,1.0,0.171659305691719,0.9976033568382264,0.9976033568382264,1.0,1.0,-0.7039117217063904,0.3040425181388855,0.3998692333698272,0.1125166863203048,0.0,0.0,0.1238079369068145,25.25289535522461,25.0,1.446669578552246,-4955.40869140625,50.04244613647461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,306.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1112915128469467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083599999547004,0.1083642244338989,-4.223984433338046e-06,0.0,0.000112946734589,0.0,0.0,4.197980880737305,0.0,0.0,0.0,0.2710201740264892,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314713269472122,-1087.6121826171875,304.1504821777344,0.6401243209838867,0.0758875012397766,0.0691155940294265,293.17156982421875,297.1499938964844,293.1499938964844,0.0508255176246166,-1479.9150390625,304.15240478515625,0.6992872357368469,0.098231017589569,0.0940316841006279,293.1611328125,297.1499938964844,293.1499938964844,0.0591171756386756,-1201.8505859375,304.1513671875,0.7220432162284851,0.1081883981823921,0.0763699784874916,293.1631774902344,297.1499938964844,293.1499938964844,0.0705866813659668,-1839.1231689453125,304.15142822265625,0.7501359581947327,0.1224214881658554,0.1168640702962875,293.26763916015625,297.1499938964844,293.1499938964844,0.0004562549293041,-132.999755859375,291.64666748046875,0.550346314907074,0.050000000745058,0.2288273125886917,291.1605529785156,291.1499938964844,272.2471008300781,271.5846862792969,284.1937255859375,293.2677307128906,291.16070556640625,1.0,0.1715271770954132,0.997780442237854,0.997780442237854,1.0,1.0,-0.7022836804389954,0.3033962845802307,0.3988873958587646,0.1120571196079254,0.0,0.0,0.1223393306136131,25.27047348022461,25.0,1.108273983001709,-4940.2314453125,49.85651397705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,306.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.1111368089914321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077522784471511,0.1077565029263496,-4.223050382279325e-06,0.0,0.0001127897339756,0.0,0.0,4.17305326461792,0.0,0.0,0.0,0.2709256708621979,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314713269472122,-1087.6121826171875,304.1504821777344,0.6401243209838867,0.0758875012397766,0.0691155940294265,293.17156982421875,297.1499938964844,293.1499938964844,0.0508255176246166,-1479.9150390625,304.15240478515625,0.6992872357368469,0.098231017589569,0.0940316841006279,293.1611328125,297.1499938964844,293.1499938964844,0.0591171756386756,-1201.8505859375,304.1513671875,0.7220432162284851,0.1081883981823921,0.0763699784874916,293.1631774902344,297.1499938964844,293.1499938964844,0.0705866813659668,-1839.1231689453125,304.15142822265625,0.7501359581947327,0.1224214881658554,0.1168640702962875,293.26763916015625,297.1499938964844,293.1499938964844,0.0004562549293041,-132.999755859375,291.64666748046875,0.550346314907074,0.050000000745058,0.2288273125886917,291.1605529785156,291.1499938964844,272.2471008300781,271.5846862792969,284.1937255859375,293.2677307128906,291.16070556640625,1.0,0.1715271770954132,0.997780442237854,0.997780442237854,1.0,1.0,-0.7022836804389954,0.3033962845802307,0.3988873958587646,0.1120571196079254,0.0,0.0,0.1223393306136131,25.27047348022461,25.0,1.108273983001709,-4940.2314453125,49.85651397705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,306.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.1111368089914321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077522784471511,0.1077565029263496,-4.223050382279325e-06,0.0,0.0001127897339756,0.0,0.0,4.17305326461792,0.0,0.0,0.0,0.2709256708621979,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313247963786125,-1085.1134033203125,304.15057373046875,0.6394961476325989,0.0757095515727996,0.0689598843455314,293.17193603515625,297.1499938964844,293.1499938964844,0.0502974577248096,-1470.6787109375,304.1524963378906,0.6975447535514832,0.097611203789711,0.0934490486979484,293.1617431640625,297.1499938964844,293.1499938964844,0.0587823651731014,-1197.377197265625,304.1514587402344,0.7210255265235901,0.1077805608510971,0.0760890170931816,293.16357421875,297.1499938964844,293.1499938964844,0.0702576264739036,-1832.897216796875,304.1515197753906,0.7491380572319031,0.1220044568181037,0.1164737790822982,293.2669677734375,297.1499938964844,293.1499938964844,0.0004449931439012,-122.21526336669922,291.6084289550781,0.5501661896705627,0.050000000745058,0.2288336157798767,291.1612243652344,291.1499938964844,272.2645568847656,271.5931091308594,284.198974609375,293.2670593261719,291.16131591796875,1.0,0.1713871210813522,0.9979575276374816,0.9979575276374816,1.0,1.0,-0.7005995512008667,0.3027326762676239,0.3978668749332428,0.1115707606077194,0.0,0.0,0.1207943335175514,25.28681373596192,25.0,0.8588277101516724,-4924.7998046875,49.66254425048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,306.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.1109080761671066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071139648556709,0.1071181893348693,-4.222061761538498e-06,0.0,0.0001125575945479,0.0,0.0,4.146883964538574,0.0,0.0,0.0,0.2708263099193573,4.0,0.0,1.0
