time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313247963786125,-1085.1134033203125,304.15057373046875,0.6394961476325989,0.0757095515727996,0.0689598843455314,293.17193603515625,297.1499938964844,293.1499938964844,0.0502974577248096,-1470.6787109375,304.1524963378906,0.6975447535514832,0.097611203789711,0.0934490486979484,293.1617431640625,297.1499938964844,293.1499938964844,0.0587823651731014,-1197.377197265625,304.1514587402344,0.7210255265235901,0.1077805608510971,0.0760890170931816,293.16357421875,297.1499938964844,293.1499938964844,0.0702576264739036,-1832.897216796875,304.1515197753906,0.7491380572319031,0.1220044568181037,0.1164737790822982,293.2669677734375,297.1499938964844,293.1499938964844,0.0004449931439012,-122.21526336669922,291.6084289550781,0.5501661896705627,0.050000000745058,0.2288336157798767,291.1612243652344,291.1499938964844,272.2645568847656,271.5931091308594,284.198974609375,293.2670593261719,291.16131591796875,1.0,0.1713871210813522,0.9979575276374816,0.9979575276374816,1.0,1.0,-0.7005995512008667,0.3027326762676239,0.3978668749332428,0.1115707606077194,0.0,0.0,0.1207943335175514,25.28681373596192,25.0,0.8588277101516724,-4924.7998046875,49.66254425048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,306.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.1109080761671066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071139648556709,0.1071181893348693,-4.222061761538498e-06,0.0,0.0001125575945479,0.0,0.0,4.146883964538574,0.0,0.0,0.0,0.2708263099193573,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312479436397552,-1083.802734375,304.1506042480469,0.639171302318573,0.07561606913805,0.0688778311014175,293.172119140625,297.1499938964844,293.1499938964844,0.0500302948057651,-1466.0130615234375,304.15252685546875,0.6966630220413208,0.0972978174686431,0.0931542962789535,293.1620788574219,297.1499938964844,293.1499938964844,0.0586100257933139,-1195.0780029296875,304.1515197753906,0.7205029129981995,0.1075706854462623,0.0759442448616027,293.1637878417969,297.1499938964844,293.1499938964844,0.0700900182127952,-1829.72998046875,304.15155029296875,0.7486329674720764,0.1217918694019317,0.1162746623158454,293.26666259765625,297.1499938964844,293.1499938964844,0.0004392693808767,-116.83912658691406,291.5892944335937,0.550077497959137,0.050000000745058,0.2288367301225662,291.1614990234375,291.1499938964844,272.2732238769531,271.5971984863281,284.2015075683594,293.2667236328125,291.1615905761719,1.0,0.1713142395019531,0.9980460405349731,0.9980460405349731,1.0,1.0,-0.6997383832931519,0.3023953139781952,0.3973430395126343,0.1113176494836807,0.0,0.0,0.1199988797307014,25.294490814208984,25.0,0.7473440766334534,-4916.98681640625,49.562774658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,306.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1107659265398979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067858189344406,0.1067900359630584,-4.221551535010804e-06,0.0,0.0001124133341363,0.0,0.0,4.133436679840088,0.0,0.0,0.0,0.2707752287387848,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.031168945133686,-1082.4552001953125,304.150634765625,0.6388399600982666,0.0755198895931243,0.06879323720932,293.1723022460937,297.1499938964844,293.1499938964844,0.0497612506151199,-1461.319580078125,304.1525573730469,0.6957749724388123,0.096982404589653,0.092857502400875,293.1623840332031,297.1499938964844,293.1499938964844,0.0584346801042556,-1192.7412109375,304.15155029296875,0.7199716567993164,0.1073572114109993,0.0757968500256538,293.1640014648437,297.1499938964844,293.1499938964844,0.0699205175042152,-1826.5299072265625,304.15155029296875,0.7481242418289185,0.1215768307447433,0.1160731241106987,293.266357421875,297.1499938964844,293.1499938964844,0.0004334634577389,-111.46990966796876,291.57012939453125,0.5499898195266724,0.050000000745058,0.2288398146629333,291.1617431640625,291.1499938964844,272.2818603515625,271.60125732421875,284.2039794921875,293.26641845703125,291.16180419921875,1.0,0.1712396144866943,0.9981372952461244,0.9981372952461244,1.0,1.0,-0.6988655924797058,0.3020547330379486,0.3968108296394348,0.1110582947731018,0.0,0.0,0.119191899895668,25.30184555053711,25.0,0.6381992697715759,-4909.1123046875,49.46131134033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,306.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.110606350004673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064532920718193,0.1064575091004371,-4.221032668283442e-06,0.0,0.0001122513858717,0.0,0.0,4.119813442230225,0.0,0.0,0.0,0.270723432302475,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310053452849388,-1079.6632080078125,304.15069580078125,0.638160765171051,0.0753202363848686,0.0686172991991043,293.1726379394531,297.1499938964844,293.1499938964844,0.049218364059925,-1451.8634033203125,304.1526184082031,0.693982720375061,0.09634630382061,0.0922586917877197,293.1629638671875,297.1499938964844,293.1499938964844,0.0580759942531585,-1187.96826171875,304.1516418457031,0.7188852429389954,0.1069206148386001,0.0754950866103172,293.1643981933594,297.1499938964844,293.1499938964844,0.0695765316486358,-1820.0439453125,304.151611328125,0.7470978498458862,0.1211401000618934,0.1156635582447052,293.2657470703125,297.1499938964844,293.1499938964844,0.0004215768713038,-100.76602172851562,291.5318603515625,0.5498174428939819,0.050000000745058,0.2288458794355392,291.1620788574219,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.26580810546875,291.1621398925781,1.0,0.1710855215787887,0.9983198642730712,0.9983198642730712,1.0,1.0,-0.6970893740653992,0.3013655245304107,0.395723819732666,0.1105217710137367,0.0,0.0,0.1175551414489746,25.31559944152832,25.0,0.4175586700439453,-4893.2041015625,49.25387573242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,306.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1102403625845909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057801246643066,0.1057843491435051,-4.2199776544293854e-06,0.0,0.0001118799555115,0.0,0.0,4.092248439788818,0.0,0.0,0.0,0.2706185579299927,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310053452849388,-1079.6632080078125,304.15069580078125,0.638160765171051,0.0753202363848686,0.0686172991991043,293.1726379394531,297.1499938964844,293.1499938964844,0.049218364059925,-1451.8634033203125,304.1526184082031,0.693982720375061,0.09634630382061,0.0922586917877197,293.1629638671875,297.1499938964844,293.1499938964844,0.0580759942531585,-1187.96826171875,304.1516418457031,0.7188852429389954,0.1069206148386001,0.0754950866103172,293.1643981933594,297.1499938964844,293.1499938964844,0.0695765316486358,-1820.0439453125,304.151611328125,0.7470978498458862,0.1211401000618934,0.1156635582447052,293.2657470703125,297.1499938964844,293.1499938964844,0.0004215768713038,-100.76602172851562,291.5318603515625,0.5498174428939819,0.050000000745058,0.2288458794355392,291.1620788574219,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.26580810546875,291.1621398925781,1.0,0.1710855215787887,0.9983198642730712,0.9983198642730712,1.0,1.0,-0.6970893740653992,0.3013655245304107,0.395723819732666,0.1105217710137367,0.0,0.0,0.1175551414489746,25.31559944152832,25.0,0.4175586700439453,-4893.2041015625,49.25387573242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,306.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1102403625845909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057801246643066,0.1057843491435051,-4.2199776544293854e-06,0.0,0.0001118799555115,0.0,0.0,4.092248439788818,0.0,0.0,0.0,0.2706185579299927,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308349132537841,-1076.752197265625,304.1507568359375,0.6374618411064148,0.0751115903258323,0.0684330016374588,293.1729736328125,297.1499938964844,293.1499938964844,0.0486698262393474,-1442.3280029296875,304.15264892578125,0.6921717524528503,0.0957041084766388,0.0916537567973136,293.16357421875,297.1499938964844,293.1499938964844,0.057707529515028,-1183.074951171875,304.1517028808594,0.7177686095237732,0.106472261250019,0.0751847997307777,293.164794921875,297.1499938964844,293.1499938964844,0.0692263841629028,-1813.453125,304.15167236328125,0.7460611462593079,0.1206951737403869,0.1152459606528282,293.2651672363281,297.1499938964844,293.1499938964844,0.0004092512244824,-90.10324096679688,291.4935607910156,0.5496496558189392,0.050000000745058,0.2288517951965332,291.1622619628906,291.1499938964844,272.31610107421875,271.6167907714844,284.2132568359375,293.2652282714844,291.16229248046875,1.0,0.1709253787994384,0.9985024333000184,0.9985024333000184,1.0,1.0,-0.6952757239341736,0.3006646633148193,0.3946110308170318,0.1099679246544838,0.0,0.0,0.1159048080444336,25.328096389770508,25.0,0.2039150446653366,-4877.1064453125,49.04093170166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261962890625,306.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1098191663622856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051033064723014,0.1051075235009193,-4.218911726638908e-06,0.0,0.0001114524930017,0.0,0.0,4.064550876617432,0.0,0.0,0.0,0.2705130875110626,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308349132537841,-1076.752197265625,304.1507568359375,0.6374618411064148,0.0751115903258323,0.0684330016374588,293.1729736328125,297.1499938964844,293.1499938964844,0.0486698262393474,-1442.3280029296875,304.15264892578125,0.6921717524528503,0.0957041084766388,0.0916537567973136,293.16357421875,297.1499938964844,293.1499938964844,0.057707529515028,-1183.074951171875,304.1517028808594,0.7177686095237732,0.106472261250019,0.0751847997307777,293.164794921875,297.1499938964844,293.1499938964844,0.0692263841629028,-1813.453125,304.15167236328125,0.7460611462593079,0.1206951737403869,0.1152459606528282,293.2651672363281,297.1499938964844,293.1499938964844,0.0004092512244824,-90.10324096679688,291.4935607910156,0.5496496558189392,0.050000000745058,0.2288517951965332,291.1622619628906,291.1499938964844,272.31610107421875,271.6167907714844,284.2132568359375,293.2652282714844,291.16229248046875,1.0,0.1709253787994384,0.9985024333000184,0.9985024333000184,1.0,1.0,-0.6952757239341736,0.3006646633148193,0.3946110308170318,0.1099679246544838,0.0,0.0,0.1159048080444336,25.328096389770508,25.0,0.2039150446653366,-4877.1064453125,49.04093170166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261962890625,306.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1098191663622856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051033064723014,0.1051075235009193,-4.218911726638908e-06,0.0,0.0001114524930017,0.0,0.0,4.064550876617432,0.0,0.0,0.0,0.2705130875110626,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.03065837174654,-1073.7330322265625,304.1507873535156,0.6367470622062683,0.0748949721455574,0.0682412162423133,293.1733093261719,297.1499938964844,293.1499938964844,0.0481164939701557,-1432.7279052734375,304.1526794433594,0.6903471350669861,0.0950571075081825,0.0910438820719719,293.16412353515625,297.1499938964844,293.1499938964844,0.0573302172124385,-1178.07373046875,304.1517639160156,0.7166246771812439,0.1060136184096336,0.0748669877648353,293.1651611328125,297.1499938964844,293.1499938964844,0.0688705295324325,-1806.7657470703125,304.1517028808594,0.745017409324646,0.1202429756522178,0.1148211732506752,293.2645874023437,297.1499938964844,293.1499938964844,0.0003964253410231,-79.4964828491211,291.455322265625,0.5494880676269531,0.050000000745058,0.2288575172424316,291.1623229980469,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,291.1623229980469,1.0,0.1707597076892852,0.9986913204193116,0.9986913204193116,1.0,1.0,-0.6934292316436768,0.2999469339847564,0.3934822976589203,0.1094147264957428,0.0,0.0,0.114255741238594,25.33936309814453,25.0,0.0503807552158832,-4860.8173828125,48.8231315612793,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,306.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1093540340662002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044299900531768,0.1044342070817947,-4.217847617837833e-06,0.0,0.0001109804434236,0.0,0.0,4.037016868591309,0.0,0.0,0.0,0.2704081237316131,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.03065837174654,-1073.7330322265625,304.1507873535156,0.6367470622062683,0.0748949721455574,0.0682412162423133,293.1733093261719,297.1499938964844,293.1499938964844,0.0481164939701557,-1432.7279052734375,304.1526794433594,0.6903471350669861,0.0950571075081825,0.0910438820719719,293.16412353515625,297.1499938964844,293.1499938964844,0.0573302172124385,-1178.07373046875,304.1517639160156,0.7166246771812439,0.1060136184096336,0.0748669877648353,293.1651611328125,297.1499938964844,293.1499938964844,0.0688705295324325,-1806.7657470703125,304.1517028808594,0.745017409324646,0.1202429756522178,0.1148211732506752,293.2645874023437,297.1499938964844,293.1499938964844,0.0003964253410231,-79.4964828491211,291.455322265625,0.5494880676269531,0.050000000745058,0.2288575172424316,291.1623229980469,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,291.1623229980469,1.0,0.1707597076892852,0.9986913204193116,0.9986913204193116,1.0,1.0,-0.6934292316436768,0.2999469339847564,0.3934822976589203,0.1094147264957428,0.0,0.0,0.114255741238594,25.33936309814453,25.0,0.0503807552158832,-4860.8173828125,48.8231315612793,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,306.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1093540340662002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044299900531768,0.1044342070817947,-4.217847617837833e-06,0.0,0.0001109804434236,0.0,0.0,4.037016868591309,0.0,0.0,0.0,0.2704081237316131,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304766371846199,-1070.6199951171875,304.1508178710937,0.6360207200050354,0.0746717751026153,0.0680431425571441,293.173583984375,297.1499938964844,293.1499938964844,0.0475595816969871,-1423.0828857421875,304.1527099609375,0.6885145902633667,0.0944072678685188,0.090430736541748,293.1646728515625,297.1499938964844,293.1499938964844,0.0569451227784156,-1172.9786376953125,304.1518249511719,0.7154563069343567,0.1055464521050453,0.0745428726077079,293.16552734375,297.1499938964844,293.1499938964844,0.0685095191001892,-1799.99169921875,304.1517333984375,0.7439698576927185,0.1197847723960876,0.114390343427658,293.2640075683594,297.1499938964844,293.1499938964844,0.0003830143832601,-68.94416809082031,291.417236328125,0.549333393573761,0.050000000745058,0.2288629859685897,291.1623229980469,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640686035156,291.16229248046875,1.0,0.1705891340970993,0.9988802075386048,0.9988802075386048,1.0,1.0,-0.6915562152862549,0.2992123663425445,0.3923438489437103,0.1088694110512733,0.0,0.0,0.1126132979989051,25.34938621520996,25.0,-0.0440434217453002,-4844.3076171875,48.601295471191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,306.0976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.1088581383228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037632003426551,0.103767417371273,-4.216793513478478e-06,0.0,0.0001104771654354,0.0,0.0,4.009771823883057,0.0,0.0,0.0,0.2703042328357696,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304766371846199,-1070.6199951171875,304.1508178710937,0.6360207200050354,0.0746717751026153,0.0680431425571441,293.173583984375,297.1499938964844,293.1499938964844,0.0475595816969871,-1423.0828857421875,304.1527099609375,0.6885145902633667,0.0944072678685188,0.090430736541748,293.1646728515625,297.1499938964844,293.1499938964844,0.0569451227784156,-1172.9786376953125,304.1518249511719,0.7154563069343567,0.1055464521050453,0.0745428726077079,293.16552734375,297.1499938964844,293.1499938964844,0.0685095191001892,-1799.99169921875,304.1517333984375,0.7439698576927185,0.1197847723960876,0.114390343427658,293.2640075683594,297.1499938964844,293.1499938964844,0.0003830143832601,-68.94416809082031,291.417236328125,0.549333393573761,0.050000000745058,0.2288629859685897,291.1623229980469,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640686035156,291.16229248046875,1.0,0.1705891340970993,0.9988802075386048,0.9988802075386048,1.0,1.0,-0.6915562152862549,0.2992123663425445,0.3923438489437103,0.1088694110512733,0.0,0.0,0.1126132979989051,25.34938621520996,25.0,-0.0440434217453002,-4844.3076171875,48.601295471191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,306.0976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.1088581383228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037632003426551,0.103767417371273,-4.216793513478478e-06,0.0,0.0001104771654354,0.0,0.0,4.009771823883057,0.0,0.0,0.0,0.2703042328357696,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303842145949602,-1069.03466796875,304.1508483886719,0.6356543302536011,0.0745581611990928,0.0679421797394752,293.1737365722656,297.1499938964844,293.1499938964844,0.047280415892601,-1418.2542724609375,304.1527404785156,0.6875973343849182,0.0940820351243019,0.090123638510704,293.1649169921875,297.1499938964844,293.1499938964844,0.056750115007162,-1170.4019775390625,304.15185546875,0.7148635983467102,0.1053102314472198,0.0743788480758667,293.16571044921875,297.1499938964844,293.1499938964844,0.0683274120092392,-1796.5784912109375,304.1517639160156,0.7434453964233398,0.1195538714528083,0.1141730844974517,293.26373291015625,297.1499938964844,293.1499938964844,0.0003760577819775,-63.68741226196289,291.3982238769531,0.5492586493492126,0.050000000745058,0.2288656383752823,291.16229248046875,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2637939453125,291.1622619628906,1.0,0.1705022007226944,0.998974621295929,0.998974621295929,1.0,1.0,-0.6906120777130127,0.2988409996032715,0.3917710483074188,0.1085972785949707,0.0,0.0,0.1117965579032898,25.35391426086425,25.0,-0.0907824411988258,-4835.9755859375,48.4891471862793,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,306.0860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1086026951670646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034328565001487,0.1034370735287666,-4.216271463519661e-06,0.0,0.0001102179303416,0.0,0.0,3.996281862258911,0.0,0.0,0.0,0.2702528238296509,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302909761667251,-1067.4339599609375,304.1508483886719,0.6352861523628235,0.0744434893131256,0.0678401216864585,293.1738586425781,297.1499938964844,293.1499938964844,0.0470011420547962,-1413.4281005859375,304.1527404785156,0.6866801381111145,0.093757040798664,0.0898165702819824,293.1651611328125,297.1499938964844,293.1499938964844,0.0565537363290786,-1167.8096923828125,304.15185546875,0.7142652869224548,0.1050725728273391,0.0742137134075164,293.1658630371094,297.1499938964844,293.1499938964844,0.0681444630026817,-1793.1524658203125,304.1517639160156,0.7429206371307373,0.1193220391869545,0.1139548197388649,293.2634582519531,297.1499938964844,293.1499938964844,0.0003689144505187,-58.44419479370117,291.3792419433594,0.5491853952407837,0.050000000745058,0.2288682460784912,291.1622314453125,291.1499938964844,272.3663635253906,271.6387939453125,284.2270202636719,293.2635192871094,291.1622009277344,1.0,0.1704142987728119,0.9990718960762024,0.9990718960762024,1.0,1.0,-0.6896640658378601,0.2984690368175506,0.3911950290203094,0.108322262763977,0.0,0.0,0.1109850704669952,25.358118057250977,25.0,-0.1503167003393173,-4827.611328125,48.37633514404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,306.0741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1083443388342857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031052395701408,0.1031094565987587,-4.21575305153965e-06,0.0,0.000109955733933,0.0,0.0,3.9829084873199454,0.0,0.0,0.0,0.2702018320560455,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301028564572334,-1064.200439453125,304.15087890625,0.6345458626747131,0.0742115676403045,0.0676334798336029,293.174072265625,297.1499938964844,293.1499938964844,0.0464436747133731,-1403.806884765625,304.1527709960937,0.684848964214325,0.0931089222431182,0.0892037600278854,293.1656494140625,297.1499938964844,293.1499938964844,0.0561577528715133,-1162.590087890625,304.15191650390625,0.7130518555641174,0.1045935824513435,0.0738806948065757,293.16619873046875,297.1499938964844,293.1499938964844,0.067776896059513,-1786.2777099609375,304.1517944335937,0.7418708205223083,0.1188562586903572,0.1135160252451896,293.26287841796875,297.1499938964844,293.1499938964844,0.0003539888712111,-48.000247955322266,291.3413391113281,0.5490424036979675,0.050000000745058,0.2288733273744583,291.1620483398437,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.1619873046875,1.0,0.1702358871698379,0.9992663860321044,0.9992663860321044,1.0,1.0,-0.6877604126930237,0.2977309823036194,0.3900294303894043,0.1077501401305198,0.0,0.0,0.1093899756669998,25.36550712585449,25.0,-0.3344766497611999,-4810.89306640625,48.14916229248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,306.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.1078245490789413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024622395634651,0.1024664565920829,-4.21473214373691e-06,0.0,0.000109428212454,0.0,0.0,3.956673622131348,0.0,0.0,0.0,0.2701018154621124,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301028564572334,-1064.200439453125,304.15087890625,0.6345458626747131,0.0742115676403045,0.0676334798336029,293.174072265625,297.1499938964844,293.1499938964844,0.0464436747133731,-1403.806884765625,304.1527709960937,0.684848964214325,0.0931089222431182,0.0892037600278854,293.1656494140625,297.1499938964844,293.1499938964844,0.0561577528715133,-1162.590087890625,304.15191650390625,0.7130518555641174,0.1045935824513435,0.0738806948065757,293.16619873046875,297.1499938964844,293.1499938964844,0.067776896059513,-1786.2777099609375,304.1517944335937,0.7418708205223083,0.1188562586903572,0.1135160252451896,293.26287841796875,297.1499938964844,293.1499938964844,0.0003539888712111,-48.000247955322266,291.3413391113281,0.5490424036979675,0.050000000745058,0.2288733273744583,291.1620483398437,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.1619873046875,1.0,0.1702358871698379,0.9992663860321044,0.9992663860321044,1.0,1.0,-0.6877604126930237,0.2977309823036194,0.3900294303894043,0.1077501401305198,0.0,0.0,0.1093899756669998,25.36550712585449,25.0,-0.3344766497611999,-4810.89306640625,48.14916229248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,306.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.1078245490789413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024622395634651,0.1024664565920829,-4.21473214373691e-06,0.0,0.000109428212454,0.0,0.0,3.956673622131348,0.0,0.0,0.0,0.2701018154621124,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299139022827148,-1060.94677734375,304.1509094238281,0.6338016390800476,0.0739773958921432,0.0674244612455368,293.1742248535156,297.1499938964844,293.1499938964844,0.0458896942436695,-1394.2625732421875,304.1527709960937,0.6830258369445801,0.0924652889370918,0.0885945931077003,293.16607666015625,297.1499938964844,293.1499938964844,0.0557587817311286,-1157.3419189453125,304.1519470214844,0.7118152379989624,0.10411087423563,0.0735448077321052,293.1664733886719,297.1499938964844,293.1499938964844,0.0674084052443504,-1779.398681640625,304.1517944335937,0.740821123123169,0.1183888688683509,0.1130753308534622,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.5489026308059692,0.050000000745058,0.2288783192634582,291.16168212890625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.1615600585937,1.0,0.1700545698404312,0.9994608759880066,0.9994608759880066,1.0,1.0,-0.6858524680137634,0.2970133423805237,0.3888391256332397,0.1071264743804931,0.0,0.0,0.1078586503863334,25.37151527404785,25.0,-0.6099791526794434,-4794.4326171875,47.920654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,306.02362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.1073097959160804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018450558185577,0.101849265396595,-4.213744432490785e-06,0.0,0.0001089058059733,0.0,0.0,3.931504011154175,0.0,0.0,0.0,0.2700058221817016,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299139022827148,-1060.94677734375,304.1509094238281,0.6338016390800476,0.0739773958921432,0.0674244612455368,293.1742248535156,297.1499938964844,293.1499938964844,0.0458896942436695,-1394.2625732421875,304.1527709960937,0.6830258369445801,0.0924652889370918,0.0885945931077003,293.16607666015625,297.1499938964844,293.1499938964844,0.0557587817311286,-1157.3419189453125,304.1519470214844,0.7118152379989624,0.10411087423563,0.0735448077321052,293.1664733886719,297.1499938964844,293.1499938964844,0.0674084052443504,-1779.398681640625,304.1517944335937,0.740821123123169,0.1183888688683509,0.1130753308534622,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.5489026308059692,0.050000000745058,0.2288783192634582,291.16168212890625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.1615600585937,1.0,0.1700545698404312,0.9994608759880066,0.9994608759880066,1.0,1.0,-0.6858524680137634,0.2970133423805237,0.3888391256332397,0.1071264743804931,0.0,0.0,0.1078586503863334,25.37151527404785,25.0,-0.6099791526794434,-4794.4326171875,47.920654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,306.02362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.1073097959160804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018450558185577,0.101849265396595,-4.213744432490785e-06,0.0,0.0001089058059733,0.0,0.0,3.931504011154175,0.0,0.0,0.0,0.2700058221817016,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.029745165258646,-1057.8974609375,304.15087890625,0.6330940127372742,0.0737636312842369,0.0672267824411392,293.1742858886719,297.1499938964844,293.1499938964844,0.045349009335041,-1384.966796875,304.1527404785156,0.6812376976013184,0.0918406918644905,0.0879986435174942,293.1663513183594,297.1499938964844,293.1499938964844,0.0553700253367424,-1152.242431640625,304.1519470214844,0.7105871438980103,0.1036461889743805,0.0732162296772003,293.1666564941406,297.1499938964844,293.1499938964844,0.0670479908585548,-1772.6878662109375,304.1517944335937,0.7397904396057129,0.1179342046380043,0.1126419454813003,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5487661361694336,0.050000000745058,0.2288831919431686,291.1609191894531,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1606750488281,1.0,0.1698717921972274,0.9996599555015564,0.9996599555015564,1.0,1.0,-0.6839913725852966,0.2964015603065491,0.3875898122787475,0.1063156425952911,0.0,0.0,0.1064455658197403,25.37420082092285,25.0,-1.437037706375122,-4779.0107421875,47.69486618041992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,305.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.11328125,18000.0,0.0,0.0,0.1068102866411209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012691035866737,0.1012733206152916,-4.212807198200608e-06,0.0,0.0001083988609025,0.0,0.0,3.9080188274383545,0.0,0.0,0.0,0.2699160873889923,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.029745165258646,-1057.8974609375,304.15087890625,0.6330940127372742,0.0737636312842369,0.0672267824411392,293.1742858886719,297.1499938964844,293.1499938964844,0.045349009335041,-1384.966796875,304.1527404785156,0.6812376976013184,0.0918406918644905,0.0879986435174942,293.1663513183594,297.1499938964844,293.1499938964844,0.0553700253367424,-1152.242431640625,304.1519470214844,0.7105871438980103,0.1036461889743805,0.0732162296772003,293.1666564941406,297.1499938964844,293.1499938964844,0.0670479908585548,-1772.6878662109375,304.1517944335937,0.7397904396057129,0.1179342046380043,0.1126419454813003,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5487661361694336,0.050000000745058,0.2288831919431686,291.1609191894531,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1606750488281,1.0,0.1698717921972274,0.9996599555015564,0.9996599555015564,1.0,1.0,-0.6839913725852966,0.2964015603065491,0.3875898122787475,0.1063156425952911,0.0,0.0,0.1064455658197403,25.37420082092285,25.0,-1.437037706375122,-4779.0107421875,47.69486618041992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,305.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.11328125,18000.0,0.0,0.0,0.1068102866411209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012691035866737,0.1012733206152916,-4.212807198200608e-06,0.0,0.0001083988609025,0.0,0.0,3.9080188274383545,0.0,0.0,0.0,0.2699160873889923,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295910835266113,-1055.0780029296875,304.1508483886719,0.6324589252471924,0.0735547766089439,0.067041128873825,293.1742553710937,297.1499938964844,293.1499938964844,0.0448252595961093,-1375.9805908203125,304.1527099609375,0.6795360445976257,0.0912294760346412,0.087419256567955,293.16656494140625,297.1499938964844,293.1499938964844,0.0549938790500164,-1147.321533203125,304.15191650390625,0.7094141244888306,0.1031863018870353,0.0728963986039161,293.1667785644531,297.1499938964844,293.1499938964844,0.066698707640171,-1766.201171875,304.1517944335937,0.7388238906860352,0.117486298084259,0.1122187748551368,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.548670768737793,0.050000000745058,0.2288866192102432,291.1595764160156,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.25982666015625,291.159423828125,1.0,0.1696892976760864,0.9998590350151062,0.9998590350151062,1.0,1.0,-0.6821855902671814,0.2956943809986114,0.3864912092685699,0.1057925671339035,0.0,0.0,0.1052612513303756,25.37411880493164,25.0,-1.319839596748352,-4764.55517578125,47.47340393066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,305.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.106338270008564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007822751998901,0.1007864847779274,-4.211975465295836e-06,0.0,0.0001079198264051,0.0,0.0,3.8881444931030273,0.0,0.0,0.0,0.2698395252227783,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295910835266113,-1055.0780029296875,304.1508483886719,0.6324589252471924,0.0735547766089439,0.067041128873825,293.1742553710937,297.1499938964844,293.1499938964844,0.0448252595961093,-1375.9805908203125,304.1527099609375,0.6795360445976257,0.0912294760346412,0.087419256567955,293.16656494140625,297.1499938964844,293.1499938964844,0.0549938790500164,-1147.321533203125,304.15191650390625,0.7094141244888306,0.1031863018870353,0.0728963986039161,293.1667785644531,297.1499938964844,293.1499938964844,0.066698707640171,-1766.201171875,304.1517944335937,0.7388238906860352,0.117486298084259,0.1122187748551368,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.548670768737793,0.050000000745058,0.2288866192102432,291.1595764160156,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.25982666015625,291.159423828125,1.0,0.1696892976760864,0.9998590350151062,0.9998590350151062,1.0,1.0,-0.6821855902671814,0.2956943809986114,0.3864912092685699,0.1057925671339035,0.0,0.0,0.1052612513303756,25.37411880493164,25.0,-1.319839596748352,-4764.55517578125,47.47340393066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,305.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.106338270008564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007822751998901,0.1007864847779274,-4.211975465295836e-06,0.0,0.0001079198264051,0.0,0.0,3.8881444931030273,0.0,0.0,0.0,0.2698395252227783,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295059531927108,-1053.5714111328125,304.1508483886719,0.6321414709091187,0.0734456852078437,0.0669449344277381,293.1742553710937,297.1499938964844,293.1499938964844,0.0445617996156215,-1371.4556884765625,304.1526794433594,0.6787008047103882,0.0909251049160957,0.0871312841773033,293.16668701171875,297.1499938964844,293.1499938964844,0.0547993332147598,-1144.772705078125,304.15191650390625,0.7088242173194885,0.1029516831040382,0.0727339386940002,293.1668395996094,297.1499938964844,293.1499938964844,0.0665199235081672,-1762.8753662109375,304.1517944335937,0.7383512854576111,0.1172613203525543,0.1120067089796066,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5486343502998352,0.050000000745058,0.2288879156112671,291.1593933105469,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.1594543457031,1.0,0.1695979833602905,0.9999585747718812,0.9999585747718812,1.0,1.0,-0.6812766194343567,0.2952732145786285,0.3860034346580505,0.1056800186634063,0.0,0.0,0.1046547293663024,25.374330520629883,25.0,-0.3650709986686706,-4757.15185546875,47.362491607666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,305.9640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7421875,18000.0,0.0,0.0,0.1061154752969741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005519703030586,0.1005561873316764,-4.211607119941618e-06,0.0,0.0001076937187463,0.0,0.0,3.878770112991333,0.0,0.0,0.0,0.2698035538196563,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294098481535911,-1051.9840087890625,304.15087890625,0.6318091154098511,0.0733335316181182,0.0668458417057991,293.1742248535156,297.1499938964844,293.1499938964844,0.0442964136600494,-1366.8939208984375,304.1526794433594,0.6778587698936462,0.0906214192509651,0.0868439078330993,293.1668395996094,297.1499938964844,293.1499938964844,0.0545992217957973,-1142.1480712890625,304.1519470214844,0.7082134485244751,0.1027137488126754,0.0725691020488739,293.1669006347656,297.1499938964844,293.1499938964844,0.0663375258445739,-1759.477783203125,304.1517944335937,0.7378699779510498,0.1170355379581451,0.1117938756942749,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5485910773277283,0.050000000745058,0.2288894653320312,291.1596984863281,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2592163085937,291.15985107421875,1.0,0.1695065200328827,0.9999668598175048,0.9999668598175048,0.999906361103058,1.0,-0.6803614497184753,0.2948776185512543,0.385483831167221,0.1055025905370712,0.0,0.0,0.1039797961711883,25.374759674072266,25.0,0.4820582568645477,-4749.39697265625,47.25127029418945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.9527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1059017926454544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003020405769348,0.100306250154972,-4.2112387745874e-06,0.0,0.0001074768588296,0.0,0.0,3.868627786636353,0.0,0.0,0.0,0.2697652280330658,4.0,0.0,1.0
305220,293.1575927734375,297.1499938964844,293.1499938964844,0.0291005764156579,-1048.76123046875,304.151123046875,0.631109356880188,0.0731006190180778,0.0666398555040359,293.1741943359375,297.1499938964844,293.1499938964844,0.0437676347792148,-1357.811279296875,304.1526794433594,0.6761643290519714,0.0900164470076561,0.0862714424729347,293.1671142578125,297.1499938964844,293.1499938964844,0.0541907921433448,-1136.7978515625,304.1519775390625,0.7069474458694458,0.1022283360362052,0.0722327306866645,293.16705322265625,297.1499938964844,293.1499938964844,0.0659701079130172,-1752.641845703125,304.1517944335937,0.7368873953819275,0.1165801957249641,0.1113652139902114,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5484914779663086,0.050000000745058,0.2288930416107177,291.160400390625,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2589111328125,291.16046142578125,1.0,0.169323056936264,0.9999834299087524,0.9999834299087524,0.9997190237045288,1.0,-0.6785133481025696,0.2941278219223022,0.3843855261802673,0.1050316840410232,0.0,0.0,0.1025365218520164,25.37615394592285,25.0,0.6030300855636597,-4732.86328125,47.02787780761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.00390625,18000.0,0.0,0.0,0.1054992228746414,0.0,0.0,0.0,0.0,1.0,3.780372207984328e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997479036450386,0.0997612848877906,-1.3377154573390726e-05,0.0,0.0001070682992576,0.0,0.0,3.846506834030152,0.0,0.0,0.0,0.2696817815303802,4.0,0.0,1.0
305280,293.1575927734375,297.1499938964844,293.1499938964844,0.0291005764156579,-1048.76123046875,304.151123046875,0.631109356880188,0.0731006190180778,0.0666398555040359,293.1741943359375,297.1499938964844,293.1499938964844,0.0437676347792148,-1357.811279296875,304.1526794433594,0.6761643290519714,0.0900164470076561,0.0862714424729347,293.1671142578125,297.1499938964844,293.1499938964844,0.0541907921433448,-1136.7978515625,304.1519775390625,0.7069474458694458,0.1022283360362052,0.0722327306866645,293.16705322265625,297.1499938964844,293.1499938964844,0.0659701079130172,-1752.641845703125,304.1517944335937,0.7368873953819275,0.1165801957249641,0.1113652139902114,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5484914779663086,0.050000000745058,0.2288930416107177,291.160400390625,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2589111328125,291.16046142578125,1.0,0.169323056936264,0.9999834299087524,0.9999834299087524,0.9997190237045288,1.0,-0.6785133481025696,0.2941278219223022,0.3843855261802673,0.1050316840410232,0.0,0.0,0.1025365218520164,25.37615394592285,25.0,0.6030300855636597,-4732.86328125,47.02787780761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.00390625,18000.0,0.0,0.0,0.1054992228746414,0.0,0.0,0.0,0.0,1.0,3.780372207984328e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997479036450386,0.0997612848877906,-1.3377154573390726e-05,0.0,0.0001070682992576,0.0,0.0,3.846506834030152,0.0,0.0,0.0,0.2696817815303802,4.0,0.0,1.0
305340,293.1578369140625,297.1499938964844,293.1499938964844,0.029007127508521,-1046.468994140625,304.1508483886719,0.630379855632782,0.0728596821427345,0.0664253905415535,293.17413330078125,297.1499938964844,293.1499938964844,0.0432451143860816,-1348.8507080078125,304.15264892578125,0.6744739413261414,0.0894165784120559,0.0857031792402267,293.1674194335937,297.1499938964844,293.1499938964844,0.0537756569683551,-1131.3736572265625,304.1520080566406,0.7056443691253662,0.101732812821865,0.0718886777758598,293.16717529296875,297.1499938964844,293.1499938964844,0.0656020939350128,-1745.8125,304.1518249511719,0.7358914017677307,0.1161209270358085,0.1109323874115943,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5483875870704651,0.050000000745058,0.2288967818021774,291.1605834960937,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2588195800781,291.1605834960937,1.0,0.1691386997699737,1.0,1.0,0.9995316863059998,1.0,-0.6766461133956909,0.2933784127235412,0.3832676708698272,0.1045376732945442,0.0,0.0,0.1011130511760711,25.377948760986328,25.0,0.2665724754333496,-4716.2822265625,46.80340576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,305.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.1051241680979728,0.0,0.0,0.0,0.0,1.0,0.0001822770718717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991931483149528,0.0992890372872352,-9.58890886977315e-05,0.0,0.0001066876720869,0.0,0.0,3.8271732330322266,0.0,0.0,0.0,0.2696045339107513,4.0,0.0,1.0
305400,293.1578369140625,297.1499938964844,293.1499938964844,0.029007127508521,-1046.468994140625,304.1508483886719,0.630379855632782,0.0728596821427345,0.0664253905415535,293.17413330078125,297.1499938964844,293.1499938964844,0.0432451143860816,-1348.8507080078125,304.15264892578125,0.6744739413261414,0.0894165784120559,0.0857031792402267,293.1674194335937,297.1499938964844,293.1499938964844,0.0537756569683551,-1131.3736572265625,304.1520080566406,0.7056443691253662,0.101732812821865,0.0718886777758598,293.16717529296875,297.1499938964844,293.1499938964844,0.0656020939350128,-1745.8125,304.1518249511719,0.7358914017677307,0.1161209270358085,0.1109323874115943,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5483875870704651,0.050000000745058,0.2288967818021774,291.1605834960937,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2588195800781,291.1605834960937,1.0,0.1691386997699737,1.0,1.0,0.9995316863059998,1.0,-0.6766461133956909,0.2933784127235412,0.3832676708698272,0.1045376732945442,0.0,0.0,0.1011130511760711,25.377948760986328,25.0,0.2665724754333496,-4716.2822265625,46.80340576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,305.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.1051241680979728,0.0,0.0,0.0,0.0,1.0,0.0001822770718717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991931483149528,0.0992890372872352,-9.58890886977315e-05,0.0,0.0001066876720869,0.0,0.0,3.8271732330322266,0.0,0.0,0.0,0.2696045339107513,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284278020262718,-1041.8878173828125,304.1513977050781,0.6296361088752747,0.0726134181022644,0.0662057250738143,293.17401123046875,297.1499938964844,293.1499938964844,0.0427292510867118,-1340.0115966796875,304.1526184082031,0.6728034019470215,0.0888250768184661,0.0851420387625694,293.167724609375,297.1499938964844,293.1499938964844,0.0533544048666954,-1125.8795166015625,304.15203857421875,0.7043209075927734,0.1012312173843383,0.0715396553277969,293.16729736328125,297.1499938964844,293.1499938964844,0.0652326643466949,-1738.9681396484375,304.1518249511719,0.7348935604095459,0.1156605780124664,0.1104978173971176,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.548285961151123,0.050000000745058,0.2289004325866699,291.1606140136719,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.25885009765625,291.1606140136719,1.0,0.168953537940979,1.0,1.0,0.9993215203285216,1.0,-0.6747730374336243,0.2926214039325714,0.3821516036987304,0.104055643081665,0.0,0.0,0.0996943786740303,25.379518508911133,25.0,0.118422619998455,-4699.841796875,46.57876586914063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,305.86627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.1047724187374115,0.0,0.0,0.0,0.0,1.0,0.0003878737043123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098645195364952,0.0989882200956344,-0.0003430258366279,0.0,0.0001063306845026,0.0,0.0,3.814533233642578,0.0,0.0,0.0,0.2695447504520416,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284278020262718,-1041.8878173828125,304.1513977050781,0.6296361088752747,0.0726134181022644,0.0662057250738143,293.17401123046875,297.1499938964844,293.1499938964844,0.0427292510867118,-1340.0115966796875,304.1526184082031,0.6728034019470215,0.0888250768184661,0.0851420387625694,293.167724609375,297.1499938964844,293.1499938964844,0.0533544048666954,-1125.8795166015625,304.15203857421875,0.7043209075927734,0.1012312173843383,0.0715396553277969,293.16729736328125,297.1499938964844,293.1499938964844,0.0652326643466949,-1738.9681396484375,304.1518249511719,0.7348935604095459,0.1156605780124664,0.1104978173971176,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.548285961151123,0.050000000745058,0.2289004325866699,291.1606140136719,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.25885009765625,291.1606140136719,1.0,0.168953537940979,1.0,1.0,0.9993215203285216,1.0,-0.6747730374336243,0.2926214039325714,0.3821516036987304,0.104055643081665,0.0,0.0,0.0996943786740303,25.379518508911133,25.0,0.118422619998455,-4699.841796875,46.57876586914063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,305.86627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.1047724187374115,0.0,0.0,0.0,0.0,1.0,0.0003878737043123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098645195364952,0.0989882200956344,-0.0003430258366279,0.0,0.0001063306845026,0.0,0.0,3.814533233642578,0.0,0.0,0.0,0.2695447504520416,4.0,0.0,1.0
