time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.028271596878767,-1038.404296875,304.15118408203125,0.6288970112800598,0.0723679363727569,0.0659856125712394,293.17388916015625,297.1499938964844,293.1499938964844,0.0422220267355442,-1331.3251953125,304.152587890625,0.6711671352386475,0.0882448703050613,0.0845908299088478,293.1679992675781,297.1499938964844,293.1499938964844,0.0529292933642864,-1120.3436279296875,304.1520690917969,0.7029920220375061,0.1007270589470863,0.0711881816387176,293.1673889160156,297.1499938964844,293.1499938964844,0.0648631826043129,-1732.1328125,304.1518249511719,0.7339047193527222,0.1152019053697586,0.1100641041994094,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5481921434402466,0.050000000745058,0.2289038151502609,291.1606750488281,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.259033203125,291.16070556640625,1.0,0.1687679886817932,1.0,1.0,0.9991113543510436,1.0,-0.6729090809822083,0.2918528914451599,0.3810561895370483,0.1036117523908615,0.0,0.0,0.0982657521963119,25.38029670715332,25.0,0.1391434222459793,-4683.453125,46.35511016845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,305.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.1044395640492439,0.0,0.0,0.0,0.0,1.0,0.000613548385445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980976447463035,0.0988872051239013,-0.0007895628805272,0.0,0.0001059928836184,0.0,0.0,3.809717178344727,0.0,0.0,0.0,0.2695059180259704,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.028271596878767,-1038.404296875,304.15118408203125,0.6288970112800598,0.0723679363727569,0.0659856125712394,293.17388916015625,297.1499938964844,293.1499938964844,0.0422220267355442,-1331.3251953125,304.152587890625,0.6711671352386475,0.0882448703050613,0.0845908299088478,293.1679992675781,297.1499938964844,293.1499938964844,0.0529292933642864,-1120.3436279296875,304.1520690917969,0.7029920220375061,0.1007270589470863,0.0711881816387176,293.1673889160156,297.1499938964844,293.1499938964844,0.0648631826043129,-1732.1328125,304.1518249511719,0.7339047193527222,0.1152019053697586,0.1100641041994094,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5481921434402466,0.050000000745058,0.2289038151502609,291.1606750488281,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.259033203125,291.16070556640625,1.0,0.1687679886817932,1.0,1.0,0.9991113543510436,1.0,-0.6729090809822083,0.2918528914451599,0.3810561895370483,0.1036117523908615,0.0,0.0,0.0982657521963119,25.38029670715332,25.0,0.1391434222459793,-4683.453125,46.35511016845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,305.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.1044395640492439,0.0,0.0,0.0,0.0,1.0,0.000613548385445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980976447463035,0.0988872051239013,-0.0007895628805272,0.0,0.0001059928836184,0.0,0.0,3.809717178344727,0.0,0.0,0.0,0.2695059180259704,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0281955562531948,-1036.6572265625,304.151123046875,0.6285315752029419,0.0722457915544509,0.0658759400248527,293.1737976074219,297.1499938964844,293.1499938964844,0.0419723540544509,-1327.05029296875,304.152587890625,0.6703653335571289,0.0879599079489708,0.0843198299407959,293.1681213378906,297.1499938964844,293.1499938964844,0.0527160130441188,-1117.5694580078125,304.1520690917969,0.7023290991783142,0.1004750281572341,0.071012258529663,293.1674499511719,297.1499938964844,293.1499938964844,0.0646789520978927,-1728.72802734375,304.1518249511719,0.7334161996841431,0.1149740442633628,0.1098483875393867,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5481491088867188,0.050000000745058,0.228905364871025,291.1607666015625,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2591247558594,291.1607666015625,1.0,0.1686752289533615,1.0,1.0,0.99900621175766,1.0,-0.671984076499939,0.2914645075798034,0.3805195391178131,0.1034078449010849,0.0,0.0,0.0975417643785476,25.38029670715332,25.0,0.1972425729036331,-4675.2587890625,46.24396514892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417297363281,305.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.1042785942554473,0.0,0.0,0.0,0.0,1.0,0.0007236556848511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978222116827964,0.098896138370037,-0.0010739206336438,0.0,0.0001058295165421,0.0,0.0,3.809646606445313,0.0,0.0,0.0,0.2694929242134094,4.0,0.0,1.0
305760,293.158447265625,297.1499938964844,293.1499938964844,0.0281203649938106,-1034.925537109375,304.15106201171875,0.628169596195221,0.0721243619918823,0.0657667517662048,293.1737060546875,297.1499938964844,293.1499938964844,0.0417255386710166,-1322.8248291015625,304.1525573730469,0.6695753335952759,0.0876786634325981,0.0840521529316902,293.1682434082031,297.1499938964844,293.1499938964844,0.0525026284158229,-1114.795654296875,304.152099609375,0.7016685009002686,0.1002235040068626,0.0708365365862846,293.16748046875,297.1499938964844,293.1499938964844,0.0644953176379203,-1725.33642578125,304.1518249511719,0.7329323291778564,0.1147475317120552,0.1096337661147117,293.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5481087565422058,0.050000000745058,0.228906825184822,291.1608581542969,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2592468261719,291.160888671875,1.0,0.1685825735330581,1.0,1.0,0.9988985657691956,1.0,-0.6710650324821472,0.291074275970459,0.3799907863140106,0.1032156944274902,0.0,0.0,0.0968083217740058,25.38001251220703,25.0,0.2670493125915527,-4667.05078125,46.13341522216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,305.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.1041202023625373,0.0,0.0,0.0,0.0,1.0,0.0008288830867968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975445210933685,0.0989308729767799,-0.0013863503700122,0.0,0.0001056687688105,0.0,0.0,3.810593366622925,0.0,0.0,0.0,0.2694827616214752,4.0,0.0,1.0
305820,293.1585693359375,297.1499938964844,293.1499938964844,0.0279718376696109,-1031.49755859375,304.15093994140625,0.6274591088294983,0.0718845874071121,0.0655507892370224,293.1734313964844,297.1499938964844,293.1499938964844,0.0412418693304061,-1314.5450439453125,304.15252685546875,0.6680350303649902,0.0871286019682884,0.0835281386971473,293.1684265136719,297.1499938964844,293.1499938964844,0.0520768612623214,-1109.267578125,304.152099609375,0.7003582119941711,0.0997232869267463,0.070486694574356,293.16748046875,297.1499938964844,293.1499938964844,0.0641310214996337,-1718.614990234375,304.1518249511719,0.7319813370704651,0.1142997294664383,0.1092090234160423,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5480363368988037,0.050000000745058,0.2289094477891922,291.1611328125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.259521484375,291.1611633300781,1.0,0.168397918343544,1.0,1.0,0.9986831545829772,1.0,-0.6692505478858948,0.290292888879776,0.3789576292037964,0.1028618812561035,0.0,0.0,0.095308169722557,25.378496170043945,25.0,0.3809035718441009,-4650.58056640625,45.91461563110352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,305.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.1038084328174591,0.0,0.0,0.0,0.0,1.0,0.0010212056804448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969798564910888,0.0990396589040756,-0.0020598031114786,0.0,0.0001053523592418,0.0,0.0,3.814042329788208,0.0,0.0,0.0,0.2694668173789978,4.0,0.0,1.0
305880,293.1585693359375,297.1499938964844,293.1499938964844,0.0279718376696109,-1031.49755859375,304.15093994140625,0.6274591088294983,0.0718845874071121,0.0655507892370224,293.1734313964844,297.1499938964844,293.1499938964844,0.0412418693304061,-1314.5450439453125,304.15252685546875,0.6680350303649902,0.0871286019682884,0.0835281386971473,293.1684265136719,297.1499938964844,293.1499938964844,0.0520768612623214,-1109.267578125,304.152099609375,0.7003582119941711,0.0997232869267463,0.070486694574356,293.16748046875,297.1499938964844,293.1499938964844,0.0641310214996337,-1718.614990234375,304.1518249511719,0.7319813370704651,0.1142997294664383,0.1092090234160423,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5480363368988037,0.050000000745058,0.2289094477891922,291.1611328125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.259521484375,291.1611633300781,1.0,0.168397918343544,1.0,1.0,0.9986831545829772,1.0,-0.6692505478858948,0.290292888879776,0.3789576292037964,0.1028618812561035,0.0,0.0,0.095308169722557,25.378496170043945,25.0,0.3809035718441009,-4650.58056640625,45.91461563110352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,305.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.1038084328174591,0.0,0.0,0.0,0.0,1.0,0.0010212056804448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969798564910888,0.0990396589040756,-0.0020598031114786,0.0,0.0001053523592418,0.0,0.0,3.814042329788208,0.0,0.0,0.0,0.2694668173789978,4.0,0.0,1.0
305940,293.1586608886719,297.1499938964844,293.1499938964844,0.0278269071131944,-1028.1409912109375,304.15087890625,0.6267700791358948,0.071650318801403,0.0653393194079399,293.1731262207031,297.1499938964844,293.1499938964844,0.0407734401524066,-1306.527099609375,304.1524658203125,0.6665523052215576,0.0865969061851501,0.0830209106206893,293.1685485839844,297.1499938964844,293.1499938964844,0.0516545437276363,-1103.792724609375,304.152099609375,0.699067234992981,0.0992288216948509,0.0701403766870498,293.16748046875,297.1499938964844,293.1499938964844,0.0637725293636322,-1712.0107421875,304.1518249511719,0.731055736541748,0.1138606518507003,0.1087919324636459,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5479748845100403,0.050000000745058,0.22891166806221,291.1614074707031,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.25982666015625,291.1614685058594,1.0,0.1682146489620208,1.0,1.0,0.9984678030014038,1.0,-0.6674745082855225,0.2895181775093078,0.3779563307762146,0.1025392413139343,0.0,0.0,0.093765839934349,25.375629425048828,25.0,0.394109845161438,-4634.08154296875,45.69961929321289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,305.7486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1034989058971405,0.0,0.0,0.0,0.0,1.0,0.001189176691696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964024439454078,0.0991582050919532,-0.0027557639405131,0.0,0.0001050382270477,0.0,0.0,3.817884922027588,0.0,0.0,0.0,0.2694519758224487,4.0,0.0,1.0
306000,293.1586608886719,297.1499938964844,293.1499938964844,0.0278269071131944,-1028.1409912109375,304.15087890625,0.6267700791358948,0.071650318801403,0.0653393194079399,293.1731262207031,297.1499938964844,293.1499938964844,0.0407734401524066,-1306.527099609375,304.1524658203125,0.6665523052215576,0.0865969061851501,0.0830209106206893,293.1685485839844,297.1499938964844,293.1499938964844,0.0516545437276363,-1103.792724609375,304.152099609375,0.699067234992981,0.0992288216948509,0.0701403766870498,293.16748046875,297.1499938964844,293.1499938964844,0.0637725293636322,-1712.0107421875,304.1518249511719,0.731055736541748,0.1138606518507003,0.1087919324636459,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5479748845100403,0.050000000745058,0.22891166806221,291.1614074707031,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.25982666015625,291.1614685058594,1.0,0.1682146489620208,1.0,1.0,0.9984678030014038,1.0,-0.6674745082855225,0.2895181775093078,0.3779563307762146,0.1025392413139343,0.0,0.0,0.093765839934349,25.375629425048828,25.0,0.394109845161438,-4634.08154296875,45.69961929321289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,305.7486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1034989058971405,0.0,0.0,0.0,0.0,1.0,0.001189176691696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964024439454078,0.0991582050919532,-0.0027557639405131,0.0,0.0001050382270477,0.0,0.0,3.817884922027588,0.0,0.0,0.0,0.2694519758224487,4.0,0.0,1.0
306060,293.1689147949219,297.1499938964844,293.1499938964844,0.0265378467738628,-1001.08447265625,304.1528015136719,0.6198959946632385,0.0693324953317642,0.0636420771479606,293.1836853027344,297.1499938964844,293.1499938964844,0.0388129465281963,-1272.70361328125,304.15496826171875,0.6586406826972961,0.0838566720485687,0.0808862522244453,293.17919921875,297.1499938964844,293.1499938964844,0.0497927702963352,-1079.559326171875,304.1545715332031,0.6915051937103271,0.0965828672051429,0.0686133354902267,293.1781616210937,297.1499938964844,293.1499938964844,0.0620269291102886,-1679.69775390625,304.1541748046875,0.724892795085907,0.1112370938062667,0.1067595854401588,293.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5460941195487976,0.050000000745058,0.2289797514677047,291.1654052734375,291.1499938964844,272.563232421875,271.7366943359375,284.2950134277344,293.2716979980469,291.16802978515625,1.0,0.1679002493619918,1.0,1.0,0.9982462525367736,1.0,-0.6586869955062866,0.2857709527015686,0.372916042804718,0.1007017567753791,0.0,0.0,0.0915907621383667,25.66272735595703,25.0,13.250999450683594,-4600.68115234375,44.984107971191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23248291015625,305.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.1031743735074997,0.0,0.0,0.0,0.0,1.0,0.0013435086002573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957262963056564,0.0992093533277511,-0.0034830584190785,0.0,0.0001047088735504,0.0,0.0,3.819049835205078,0.0,0.0,0.0,0.2694263458251953,4.0,0.0,1.0
306120,293.1689147949219,297.1499938964844,293.1499938964844,0.0265378467738628,-1001.08447265625,304.1528015136719,0.6198959946632385,0.0693324953317642,0.0636420771479606,293.1836853027344,297.1499938964844,293.1499938964844,0.0388129465281963,-1272.70361328125,304.15496826171875,0.6586406826972961,0.0838566720485687,0.0808862522244453,293.17919921875,297.1499938964844,293.1499938964844,0.0497927702963352,-1079.559326171875,304.1545715332031,0.6915051937103271,0.0965828672051429,0.0686133354902267,293.1781616210937,297.1499938964844,293.1499938964844,0.0620269291102886,-1679.69775390625,304.1541748046875,0.724892795085907,0.1112370938062667,0.1067595854401588,293.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5460941195487976,0.050000000745058,0.2289797514677047,291.1654052734375,291.1499938964844,272.563232421875,271.7366943359375,284.2950134277344,293.2716979980469,291.16802978515625,1.0,0.1679002493619918,1.0,1.0,0.9982462525367736,1.0,-0.6586869955062866,0.2857709527015686,0.372916042804718,0.1007017567753791,0.0,0.0,0.0915907621383667,25.66272735595703,25.0,13.250999450683594,-4600.68115234375,44.984107971191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23248291015625,305.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.1031743735074997,0.0,0.0,0.0,0.0,1.0,0.0013435086002573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957262963056564,0.0992093533277511,-0.0034830584190785,0.0,0.0001047088735504,0.0,0.0,3.819049835205078,0.0,0.0,0.0,0.2694263458251953,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253781452775001,-979.3917846679688,304.1537475585937,0.614662230014801,0.0680710151791572,0.0623437017202377,293.188232421875,297.1499938964844,293.1499938964844,0.0370313674211502,-1241.796630859375,304.1562194824219,0.6523213982582092,0.0820750817656517,0.0790242031216621,293.18377685546875,297.1499938964844,293.1499938964844,0.0481193214654922,-1057.8563232421875,304.1557922363281,0.6855534315109253,0.0949106067419052,0.0673211216926574,293.18280029296875,297.1499938964844,293.1499938964844,0.0604204386472702,-1650.107421875,304.1554260253906,0.719989001750946,0.1095749586820602,0.1050145104527473,293.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.544948160648346,0.050000000745058,0.2290220409631729,291.1830444335937,291.1499938964844,272.5752258300781,271.7440490722656,284.3041381835937,293.2823181152344,291.1859436035156,1.0,0.1674909740686416,1.0,1.0,0.9980247020721436,1.0,-0.6512994766235352,0.28262859582901,0.3686708807945251,0.0991521328687667,0.0,0.0,0.0860318690538406,25.824419021606445,25.0,20.67086601257324,-4550.92529296875,44.301177978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,305.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1027526035904884,0.0,0.0,0.0,0.0,1.0,0.0015831425553187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939938426017761,0.0987701267004013,-0.0047762850299477,0.0,0.0001042808289639,0.0,0.0,3.799965143203736,0.0,0.0,0.0,0.2693082690238952,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253781452775001,-979.3917846679688,304.1537475585937,0.614662230014801,0.0680710151791572,0.0623437017202377,293.188232421875,297.1499938964844,293.1499938964844,0.0370313674211502,-1241.796630859375,304.1562194824219,0.6523213982582092,0.0820750817656517,0.0790242031216621,293.18377685546875,297.1499938964844,293.1499938964844,0.0481193214654922,-1057.8563232421875,304.1557922363281,0.6855534315109253,0.0949106067419052,0.0673211216926574,293.18280029296875,297.1499938964844,293.1499938964844,0.0604204386472702,-1650.107421875,304.1554260253906,0.719989001750946,0.1095749586820602,0.1050145104527473,293.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.544948160648346,0.050000000745058,0.2290220409631729,291.1830444335937,291.1499938964844,272.5752258300781,271.7440490722656,284.3041381835937,293.2823181152344,291.1859436035156,1.0,0.1674909740686416,1.0,1.0,0.9980247020721436,1.0,-0.6512994766235352,0.28262859582901,0.3686708807945251,0.0991521328687667,0.0,0.0,0.0860318690538406,25.824419021606445,25.0,20.67086601257324,-4550.92529296875,44.301177978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,305.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1027526035904884,0.0,0.0,0.0,0.0,1.0,0.0015831425553187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939938426017761,0.0987701267004013,-0.0047762850299477,0.0,0.0001042808289639,0.0,0.0,3.799965143203736,0.0,0.0,0.0,0.2693082690238952,4.0,0.0,1.0
306300,293.1737060546875,297.1499938964844,293.1499938964844,0.0249802190810441,-971.7874145507812,304.15380859375,0.6128459572792053,0.0675941780209541,0.0618816427886486,293.1893310546875,297.1499938964844,293.1499938964844,0.0363555811345577,-1230.0662841796875,304.15631103515625,0.6500869393348694,0.0813752114772796,0.0783131197094917,293.1849975585937,297.1499938964844,293.1499938964844,0.0474743284285068,-1049.5491943359375,304.1559143066406,0.6834332346916199,0.0942392498254776,0.0668224841356277,293.1839904785156,297.1499938964844,293.1499938964844,0.0598126240074634,-1639.0067138671875,304.155517578125,0.7182638645172119,0.1089260801672935,0.1043549254536628,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5446726679801941,0.050000000745058,0.2290323078632354,291.1894836425781,291.1499938964844,272.5807800292969,271.7474365234375,284.3081970214844,293.28662109375,291.1911926269531,1.0,0.1672782450914383,1.0,1.0,0.997913897037506,1.0,-0.6485137343406677,0.2814438939094543,0.367069810628891,0.0985714048147201,0.0,0.0,0.0827372744679451,25.855239868164062,25.0,16.408205032348633,-4522.6806640625,44.012489318847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24908447265625,305.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.521484375,18000.0,0.0,0.0,0.1024770438671112,0.0,0.0,0.0,0.0,1.0,0.0017400070792064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928209125995636,0.0985496044158935,-0.005728687159717,0.0,0.0001040011702571,0.0,0.0,3.7898104190826416,0.0,0.0,0.0,0.2692326307296753,4.0,0.0,1.0
306360,293.1743469238281,297.1499938964844,293.1499938964844,0.0246350038796663,-965.2167358398438,304.1537475585937,0.6112812161445618,0.0671679377555847,0.061477493494749,293.1899719238281,297.1499938964844,293.1499938964844,0.0357729643583297,-1219.96728515625,304.1562194824219,0.6481958031654358,0.0807510167360305,0.0776883885264396,293.18585205078125,297.1499938964844,293.1499938964844,0.0469073951244354,-1042.2889404296875,304.1558532714844,0.6816086769104004,0.0936277285218238,0.0663755387067794,293.1847229003906,297.1499938964844,293.1499938964844,0.0592904835939407,-1629.5357666015625,304.1554870605469,0.7168008685112,0.1083469912409782,0.1037759333848953,293.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.5444979071617126,0.050000000745058,0.2290388643741607,291.1929016113281,291.1499938964844,272.58599853515625,271.7506103515625,284.3117980957031,293.29034423828125,291.1935729980469,1.0,0.1670643985271453,1.0,1.0,0.9977629780769348,1.0,-0.6460554599761963,0.2804017066955566,0.3656537234783172,0.0980557650327682,0.0,0.0,0.0795232653617858,25.868986129760746,25.0,10.467626571655272,-4495.60107421875,43.74413299560547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.1021484211087226,0.0,0.0,0.0,0.0,1.0,0.0019018050516024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916467979550361,0.0984433889389038,-0.0067965849302709,0.0,0.0001036676621879,0.0,0.0,3.7840073108673096,0.0,0.0,0.0,0.2691660225391388,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240562353283166,-954.157958984375,304.1534423828125,0.608614981174469,0.0664146617054939,0.0607732310891151,293.1903686523437,297.1499938964844,293.1499938964844,0.0347896926105022,-1202.9468994140625,304.1557922363281,0.6450503468513489,0.0796531587839126,0.0766056329011917,293.18682861328125,297.1499938964844,293.1499938964844,0.0459224916994571,-1029.764404296875,304.1555480957031,0.6784927845001221,0.0925231277942657,0.0655782222747802,293.1854248046875,297.1499938964844,293.1499938964844,0.0584110096096992,-1613.720947265625,304.1551208496094,0.7143453359603882,0.1073246747255325,0.1027695909142494,293.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.5443206429481506,0.050000000745058,0.2290455549955368,291.1932373046875,291.1499938964844,272.5955810546875,271.75640869140625,284.3175354003906,293.2962646484375,291.1926574707031,1.0,0.1666402369737625,1.0,1.0,0.9974610209465028,1.0,-0.6417540907859802,0.2785913348197937,0.3631627559661865,0.0971285551786422,0.0,0.0,0.0736681297421455,25.867280960083008,25.0,-0.276737630367279,-4447.8095703125,43.2493782043457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,305.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1013353988528251,0.0,0.0,0.0,0.0,1.0,0.002203521085903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895029380917549,0.0985134840011596,-0.0090105412527918,0.0,0.0001028425467666,0.0,0.0,3.783637285232544,0.0,0.0,0.0,0.2690692842006683,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240562353283166,-954.157958984375,304.1534423828125,0.608614981174469,0.0664146617054939,0.0607732310891151,293.1903686523437,297.1499938964844,293.1499938964844,0.0347896926105022,-1202.9468994140625,304.1557922363281,0.6450503468513489,0.0796531587839126,0.0766056329011917,293.18682861328125,297.1499938964844,293.1499938964844,0.0459224916994571,-1029.764404296875,304.1555480957031,0.6784927845001221,0.0925231277942657,0.0655782222747802,293.1854248046875,297.1499938964844,293.1499938964844,0.0584110096096992,-1613.720947265625,304.1551208496094,0.7143453359603882,0.1073246747255325,0.1027695909142494,293.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.5443206429481506,0.050000000745058,0.2290455549955368,291.1932373046875,291.1499938964844,272.5955810546875,271.75640869140625,284.3175354003906,293.2962646484375,291.1926574707031,1.0,0.1666402369737625,1.0,1.0,0.9974610209465028,1.0,-0.6417540907859802,0.2785913348197937,0.3631627559661865,0.0971285551786422,0.0,0.0,0.0736681297421455,25.867280960083008,25.0,-0.276737630367279,-4447.8095703125,43.2493782043457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,305.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1013353988528251,0.0,0.0,0.0,0.0,1.0,0.002203521085903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895029380917549,0.0985134840011596,-0.0090105412527918,0.0,0.0001028425467666,0.0,0.0,3.783637285232544,0.0,0.0,0.0,0.2690692842006683,4.0,0.0,1.0
306540,293.17510986328125,297.1499938964844,293.1499938964844,0.0235744975507259,-944.8989868164062,304.1531066894531,0.606361985206604,0.0657571405172348,0.0601625889539718,293.1900634765625,297.1499938964844,293.1499938964844,0.0339597389101982,-1188.5791015625,304.1552429199219,0.6424234509468079,0.0786893144249916,0.0756655260920524,293.1871032714844,297.1499938964844,293.1499938964844,0.045064840465784,-1018.9323120117188,304.1551208496094,0.6758163571357727,0.0915293172001838,0.0648662224411964,293.1854553222656,297.1499938964844,293.1499938964844,0.0576668344438076,-1600.45751953125,304.1546325683594,0.7122564911842346,0.1064213663339614,0.1018904000520706,293.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.5442683100700378,0.050000000745058,0.2290475815534591,291.18865966796875,291.1499938964844,272.60400390625,271.7614440917969,284.3212890625,293.3005065917969,291.1875,1.0,0.1662277281284332,1.0,1.0,0.9971590638160706,1.0,-0.6379857063293457,0.2770287692546844,0.3609569370746612,0.0962677970528602,0.0,0.0,0.0687845796346664,25.84464836120605,25.0,-6.912276268005371,-4408.8876953125,42.79633712768555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,305.3368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.100351445376873,0.0,0.0,0.0,0.0,1.0,0.0024522629100829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877227634191513,0.098761960864067,-0.0110391983762383,0.0,0.0001018439579638,0.0,0.0,3.790781021118164,0.0,0.0,0.0,0.2690095603466034,4.0,0.0,1.0
306600,293.17510986328125,297.1499938964844,293.1499938964844,0.0235744975507259,-944.8989868164062,304.1531066894531,0.606361985206604,0.0657571405172348,0.0601625889539718,293.1900634765625,297.1499938964844,293.1499938964844,0.0339597389101982,-1188.5791015625,304.1552429199219,0.6424234509468079,0.0786893144249916,0.0756655260920524,293.1871032714844,297.1499938964844,293.1499938964844,0.045064840465784,-1018.9323120117188,304.1551208496094,0.6758163571357727,0.0915293172001838,0.0648662224411964,293.1854553222656,297.1499938964844,293.1499938964844,0.0576668344438076,-1600.45751953125,304.1546325683594,0.7122564911842346,0.1064213663339614,0.1018904000520706,293.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.5442683100700378,0.050000000745058,0.2290475815534591,291.18865966796875,291.1499938964844,272.60400390625,271.7614440917969,284.3212890625,293.3005065917969,291.1875,1.0,0.1662277281284332,1.0,1.0,0.9971590638160706,1.0,-0.6379857063293457,0.2770287692546844,0.3609569370746612,0.0962677970528602,0.0,0.0,0.0687845796346664,25.84464836120605,25.0,-6.912276268005371,-4408.8876953125,42.79633712768555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,305.3368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.100351445376873,0.0,0.0,0.0,0.0,1.0,0.0024522629100829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877227634191513,0.098761960864067,-0.0110391983762383,0.0,0.0001018439579638,0.0,0.0,3.790781021118164,0.0,0.0,0.0,0.2690095603466034,4.0,0.0,1.0
306660,293.17486572265625,297.1499938964844,293.1499938964844,0.0231595374643802,-936.8641967773438,304.1527709960937,0.6043937802314758,0.0651735514402389,0.0596219897270202,293.1893615722656,297.1499938964844,293.1499938964844,0.0332271642982959,-1175.8651123046875,304.1547241210937,0.6401209831237793,0.0778187215328216,0.0748207792639732,293.1869812011719,297.1499938964844,293.1499938964844,0.0442909225821495,-1009.1973876953124,304.1546936035156,0.673427164554596,0.0906182527542114,0.0642156153917312,293.18505859375,297.1499938964844,293.1499938964844,0.0570049285888671,-1588.72705078125,304.1542053222656,0.7103835344314575,0.1056001707911491,0.1010952070355415,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.5442798733711243,0.050000000745058,0.2290472090244293,291.18212890625,291.1499938964844,272.611328125,271.7657470703125,284.3232421875,293.3035583496094,291.1807861328125,1.0,0.1658315658569336,1.0,1.0,0.9968801736831664,1.0,-0.6345875263214111,0.2756461203098297,0.3589414060115814,0.0954343602061271,0.0,0.0,0.0649334043264389,25.81172561645508,25.0,-9.600435256958008,-4378.02783203125,42.3771858215332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,305.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0992609933018684,0.0,0.0,0.0,0.0,1.0,0.0026438366621732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863257944583892,0.0990404561161995,-0.012714659795165,0.0,0.0001007372920867,0.0,0.0,3.799672365188599,0.0,0.0,0.0,0.2689724266529083,4.0,0.0,1.0
306720,293.17486572265625,297.1499938964844,293.1499938964844,0.0231595374643802,-936.8641967773438,304.1527709960937,0.6043937802314758,0.0651735514402389,0.0596219897270202,293.1893615722656,297.1499938964844,293.1499938964844,0.0332271642982959,-1175.8651123046875,304.1547241210937,0.6401209831237793,0.0778187215328216,0.0748207792639732,293.1869812011719,297.1499938964844,293.1499938964844,0.0442909225821495,-1009.1973876953124,304.1546936035156,0.673427164554596,0.0906182527542114,0.0642156153917312,293.18505859375,297.1499938964844,293.1499938964844,0.0570049285888671,-1588.72705078125,304.1542053222656,0.7103835344314575,0.1056001707911491,0.1010952070355415,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.5442798733711243,0.050000000745058,0.2290472090244293,291.18212890625,291.1499938964844,272.611328125,271.7657470703125,284.3232421875,293.3035583496094,291.1807861328125,1.0,0.1658315658569336,1.0,1.0,0.9968801736831664,1.0,-0.6345875263214111,0.2756461203098297,0.3589414060115814,0.0954343602061271,0.0,0.0,0.0649334043264389,25.81172561645508,25.0,-9.600435256958008,-4378.02783203125,42.3771858215332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,305.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0992609933018684,0.0,0.0,0.0,0.0,1.0,0.0026438366621732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863257944583892,0.0990404561161995,-0.012714659795165,0.0,0.0001007372920867,0.0,0.0,3.799672365188599,0.0,0.0,0.0,0.2689724266529083,4.0,0.0,1.0
306780,293.17431640625,297.1499938964844,293.1499938964844,0.0227938536554574,-929.716796875,304.1524658203125,0.6026440858840942,0.0646503716707229,0.0591383464634418,293.1883850097656,297.1499938964844,293.1499938964844,0.0325633883476257,-1164.2904052734375,304.1542663574219,0.6380507946014404,0.0770211890339851,0.0740491077303886,293.1865234375,297.1499938964844,293.1499938964844,0.0435766316950321,-1000.2282104492188,304.1543273925781,0.6712505221366882,0.0897743478417396,0.0636142715811729,293.1844177246094,297.1499938964844,293.1499938964844,0.0563976690173149,-1577.9969482421875,304.15380859375,0.7086567878723145,0.1048431620001792,0.1003641709685325,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5443260073661804,0.050000000745058,0.2290455549955368,291.17547607421875,291.1499938964844,272.6175842285156,271.76934814453125,284.3236389160156,293.3056945800781,291.1742248535156,1.0,0.1654541194438934,1.0,1.0,0.9966012239456176,1.0,-0.6314799189567566,0.2744074463844299,0.3570724725723266,0.0946171209216117,0.0,0.0,0.0619909018278121,25.77373695373535,25.0,-9.516590118408203,-4353.568359375,41.987937927246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,305.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.0981347039341926,0.0,0.0,0.0,0.0,1.0,0.0027862028218805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852671936154365,0.0992838144302368,-0.0140166217461228,0.0,9.959424642147496e-05,0.0,0.0,3.8076889514923096,0.0,0.0,0.0,0.2689483165740967,4.0,0.0,1.0
306840,293.17431640625,297.1499938964844,293.1499938964844,0.0227938536554574,-929.716796875,304.1524658203125,0.6026440858840942,0.0646503716707229,0.0591383464634418,293.1883850097656,297.1499938964844,293.1499938964844,0.0325633883476257,-1164.2904052734375,304.1542663574219,0.6380507946014404,0.0770211890339851,0.0740491077303886,293.1865234375,297.1499938964844,293.1499938964844,0.0435766316950321,-1000.2282104492188,304.1543273925781,0.6712505221366882,0.0897743478417396,0.0636142715811729,293.1844177246094,297.1499938964844,293.1499938964844,0.0563976690173149,-1577.9969482421875,304.15380859375,0.7086567878723145,0.1048431620001792,0.1003641709685325,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5443260073661804,0.050000000745058,0.2290455549955368,291.17547607421875,291.1499938964844,272.6175842285156,271.76934814453125,284.3236389160156,293.3056945800781,291.1742248535156,1.0,0.1654541194438934,1.0,1.0,0.9966012239456176,1.0,-0.6314799189567566,0.2744074463844299,0.3570724725723266,0.0946171209216117,0.0,0.0,0.0619909018278121,25.77373695373535,25.0,-9.516590118408203,-4353.568359375,41.987937927246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,305.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.0981347039341926,0.0,0.0,0.0,0.0,1.0,0.0027862028218805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852671936154365,0.0992838144302368,-0.0140166217461228,0.0,9.959424642147496e-05,0.0,0.0,3.8076889514923096,0.0,0.0,0.0,0.2689483165740967,4.0,0.0,1.0
306900,293.1739807128906,297.1499938964844,293.1499938964844,0.022625733166933,-926.4041137695312,304.1523132324219,0.6018368005752563,0.0644081160426139,0.0589147619903087,293.18780517578125,297.1499938964844,293.1499938964844,0.0322520062327384,-1158.83544921875,304.154052734375,0.6370855569839478,0.0766458362340927,0.0736864581704139,293.1861877441406,297.1499938964844,293.1499938964844,0.0432370044291019,-995.9646606445312,304.1541748046875,0.6702268123626709,0.0893740430474281,0.0633294284343719,293.1840209960937,297.1499938964844,293.1499938964844,0.0561094582080841,-1572.909912109375,304.1536560058594,0.707836925983429,0.104485236108303,0.1000190079212188,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.544356644153595,0.050000000745058,0.2290444523096084,291.1724548339844,291.1499938964844,272.62030029296875,271.7709045410156,284.32330322265625,293.3065185546875,291.1713256835937,1.0,0.1652727723121643,1.0,1.0,0.996461808681488,1.0,-0.630018949508667,0.2738335132598877,0.3561854362487793,0.0942150726914405,0.0,0.0,0.0608006529510021,25.75384521484375,25.0,-8.86042594909668,-4343.13818359375,41.803619384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39068603515625,305.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.0975791811943054,0.0,0.0,0.0,0.0,1.0,0.002842373913154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848424881696701,0.099384881556034,-0.0145423961803317,0.0,9.903046156978236e-05,0.0,0.0,3.811044216156006,0.0,0.0,0.0,0.2689391672611236,4.0,0.0,1.0
306960,293.1736145019531,297.1499938964844,293.1499938964844,0.0224658139050006,-923.2351684570312,304.1521911621094,0.6010674834251404,0.0641770958900451,0.058701753616333,293.1872253417969,297.1499938964844,293.1499938964844,0.031952254474163,-1153.56640625,304.15386962890625,0.6361596584320068,0.0762843117117881,0.0733374133706092,293.1858215332031,297.1499938964844,293.1499938964844,0.042907103896141,-991.8223266601562,304.15399169921875,0.6692394018173218,0.0889864116907119,0.0630538389086723,293.18359375,297.1499938964844,293.1499938964844,0.0558296889066696,-1567.9735107421875,304.15350341796875,0.7070465087890625,0.1041394770145416,0.0996858105063438,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5443902611732483,0.050000000745058,0.2290432304143905,291.16973876953125,291.1499938964844,272.622802734375,271.7723083496094,284.3227233886719,293.3072204589844,291.1687316894531,1.0,0.1650963723659515,1.0,1.0,0.996322751045227,1.0,-0.6286122798919678,0.2732853293418884,0.3553269803524017,0.0938186943531036,0.0,0.0,0.059761606156826,25.73374938964844,25.0,-8.005671501159668,-4333.5888671875,41.625675201416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959655761719,305.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.392578125,18000.0,0.0,0.0,0.0970392152667045,0.0,0.0,0.0,0.0,1.0,0.0028905193321406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844740197062492,0.0994721055030822,-0.0149980904534459,0.0,9.848247282207012e-05,0.0,0.0,3.813939094543457,0.0,0.0,0.0,0.2689312696456909,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221671368926763,-917.266357421875,304.1519470214844,0.5996266603469849,0.0637445226311683,0.0583035051822662,293.1859436035156,297.1499938964844,293.1499938964844,0.0313836298882961,-1143.51806640625,304.1535339355469,0.6344099044799805,0.0755983963608741,0.072675846517086,293.1849975585937,297.1499938964844,293.1499938964844,0.0422725975513458,-983.8511352539062,304.1537170410156,0.6673579216003418,0.0882448405027389,0.0625272244215011,293.1826477050781,297.1499938964844,293.1499938964844,0.0552922151982784,-1558.4935302734375,304.1532287597656,0.7055436968803406,0.1034807413816452,0.0990515872836113,293.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5444625020027161,0.050000000745058,0.2290405929088592,291.1652526855469,291.1499938964844,272.62701416015625,271.7746276855469,284.3209533691406,293.30828857421875,291.1644897460937,1.0,0.1647581309080124,1.0,1.0,0.9960446357727052,1.0,-0.6259440183639526,0.2722542583942413,0.3536897897720337,0.0930489972233772,0.0,0.0,0.0580441057682037,25.693702697753903,25.0,-6.131496906280518,-4316.390625,41.287506103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39776611328125,305.1039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.0960302725434303,0.0,0.0,0.0,0.0,1.0,0.0029677995480597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838707014918327,0.0996093600988388,-0.0157386604696512,0.0,9.745852003106847e-05,0.0,0.0,3.8184664249420166,0.0,0.0,0.0,0.2689178884029388,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221671368926763,-917.266357421875,304.1519470214844,0.5996266603469849,0.0637445226311683,0.0583035051822662,293.1859436035156,297.1499938964844,293.1499938964844,0.0313836298882961,-1143.51806640625,304.1535339355469,0.6344099044799805,0.0755983963608741,0.072675846517086,293.1849975585937,297.1499938964844,293.1499938964844,0.0422725975513458,-983.8511352539062,304.1537170410156,0.6673579216003418,0.0882448405027389,0.0625272244215011,293.1826477050781,297.1499938964844,293.1499938964844,0.0552922151982784,-1558.4935302734375,304.1532287597656,0.7055436968803406,0.1034807413816452,0.0990515872836113,293.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5444625020027161,0.050000000745058,0.2290405929088592,291.1652526855469,291.1499938964844,272.62701416015625,271.7746276855469,284.3209533691406,293.30828857421875,291.1644897460937,1.0,0.1647581309080124,1.0,1.0,0.9960446357727052,1.0,-0.6259440183639526,0.2722542583942413,0.3536897897720337,0.0930489972233772,0.0,0.0,0.0580441057682037,25.693702697753903,25.0,-6.131496906280518,-4316.390625,41.287506103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39776611328125,305.1039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.0960302725434303,0.0,0.0,0.0,0.0,1.0,0.0029677995480597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838707014918327,0.0996093600988388,-0.0157386604696512,0.0,9.745852003106847e-05,0.0,0.0,3.8184664249420166,0.0,0.0,0.0,0.2689178884029388,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0218928512185812,-911.7241821289062,304.1517639160156,0.5982971787452698,0.0633462518453598,0.0579374954104423,293.18463134765625,297.1499938964844,293.1499938964844,0.0308520179241895,-1134.0560302734375,304.1532287597656,0.632777988910675,0.0749569982290268,0.0720579177141189,293.1841125488281,297.1499938964844,293.1499938964844,0.041667953133583,-976.2483520507812,304.15350341796875,0.6655831933021545,0.0875430256128311,0.0620295293629169,293.1816101074219,297.1499938964844,293.1499938964844,0.0547813773155212,-1549.487060546875,304.15301513671875,0.7041312456130981,0.1028615981340408,0.0984560549259185,293.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.544537365436554,0.050000000745058,0.2290378659963607,291.1618957519531,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3090515136719,291.1613464355469,1.0,0.1644389480352401,1.0,1.0,0.9957665205001832,1.0,-0.6234478950500488,0.2712939083576202,0.3521539568901062,0.0923218056559562,0.0,0.0,0.0566946901381015,25.654741287231445,25.0,-4.450206756591797,-4300.8935546875,40.97126388549805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,305.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.0951475426554679,0.0,0.0,0.0,0.0,1.0,0.0030259878840297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834026262164115,0.0997057855129242,-0.0163031537085771,0.0,9.656266047386453e-05,0.0,0.0,3.821589708328247,0.0,0.0,0.0,0.2689065635204315,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0218928512185812,-911.7241821289062,304.1517639160156,0.5982971787452698,0.0633462518453598,0.0579374954104423,293.18463134765625,297.1499938964844,293.1499938964844,0.0308520179241895,-1134.0560302734375,304.1532287597656,0.632777988910675,0.0749569982290268,0.0720579177141189,293.1841125488281,297.1499938964844,293.1499938964844,0.041667953133583,-976.2483520507812,304.15350341796875,0.6655831933021545,0.0875430256128311,0.0620295293629169,293.1816101074219,297.1499938964844,293.1499938964844,0.0547813773155212,-1549.487060546875,304.15301513671875,0.7041312456130981,0.1028615981340408,0.0984560549259185,293.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.544537365436554,0.050000000745058,0.2290378659963607,291.1618957519531,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3090515136719,291.1613464355469,1.0,0.1644389480352401,1.0,1.0,0.9957665205001832,1.0,-0.6234478950500488,0.2712939083576202,0.3521539568901062,0.0923218056559562,0.0,0.0,0.0566946901381015,25.654741287231445,25.0,-4.450206756591797,-4300.8935546875,40.97126388549805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,305.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.0951475426554679,0.0,0.0,0.0,0.0,1.0,0.0030259878840297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834026262164115,0.0997057855129242,-0.0163031537085771,0.0,9.656266047386453e-05,0.0,0.0,3.821589708328247,0.0,0.0,0.0,0.2689065635204315,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216394662857055,-906.551513671875,304.151611328125,0.5970606207847595,0.0629772692918777,0.0575989037752151,293.1832580566406,297.1499938964844,293.1499938964844,0.0303536169230937,-1125.122314453125,304.1529846191406,0.6312461495399475,0.0743549764156341,0.0714784562587738,293.1831359863281,297.1499938964844,293.1499938964844,0.0410898439586162,-968.9727172851562,304.1532897949219,0.6638983488082886,0.0868757516145706,0.0615568608045578,293.1805419921875,297.1499938964844,293.1499938964844,0.0542951188981533,-1540.9189453125,304.1528015136719,0.7027968764305115,0.1022779420018196,0.0978950411081314,293.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5446117520332336,0.050000000745058,0.2290351539850235,291.1594543457031,291.1499938964844,272.632568359375,271.7774963378906,284.3161926269531,293.30963134765625,291.1590270996094,1.0,0.1641380488872528,1.0,1.0,0.99549001455307,1.0,-0.6211022734642029,0.2703880369663238,0.350714236497879,0.0916484519839286,0.0,0.0,0.0556097291409969,25.61754035949707,25.0,-3.161931037902832,-4286.4736328125,40.67497634887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.234375,18000.0,0.0,0.0,0.09441589564085,0.0,0.0,0.0,0.0,1.0,0.003070875769481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830305218696594,0.0997728407382965,-0.0167423207312822,0.0,9.582012717146426e-05,0.0,0.0,3.823699474334717,0.0,0.0,0.0,0.2688965797424316,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216394662857055,-906.551513671875,304.151611328125,0.5970606207847595,0.0629772692918777,0.0575989037752151,293.1832580566406,297.1499938964844,293.1499938964844,0.0303536169230937,-1125.122314453125,304.1529846191406,0.6312461495399475,0.0743549764156341,0.0714784562587738,293.1831359863281,297.1499938964844,293.1499938964844,0.0410898439586162,-968.9727172851562,304.1532897949219,0.6638983488082886,0.0868757516145706,0.0615568608045578,293.1805419921875,297.1499938964844,293.1499938964844,0.0542951188981533,-1540.9189453125,304.1528015136719,0.7027968764305115,0.1022779420018196,0.0978950411081314,293.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5446117520332336,0.050000000745058,0.2290351539850235,291.1594543457031,291.1499938964844,272.632568359375,271.7774963378906,284.3161926269531,293.30963134765625,291.1590270996094,1.0,0.1641380488872528,1.0,1.0,0.99549001455307,1.0,-0.6211022734642029,0.2703880369663238,0.350714236497879,0.0916484519839286,0.0,0.0,0.0556097291409969,25.61754035949707,25.0,-3.161931037902832,-4286.4736328125,40.67497634887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.234375,18000.0,0.0,0.0,0.09441589564085,0.0,0.0,0.0,0.0,1.0,0.003070875769481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830305218696594,0.0997728407382965,-0.0167423207312822,0.0,9.582012717146426e-05,0.0,0.0,3.823699474334717,0.0,0.0,0.0,0.2688965797424316,4.0,0.0,1.0
