time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214041173458099,-901.7015380859376,304.1514587402344,0.5959019064903259,0.0626332834362983,0.0572836175560951,293.1819152832031,297.1499938964844,293.1499938964844,0.0298854354768991,-1116.6695556640625,304.1527709960937,0.6297993063926697,0.0737875550985336,0.0709327012300491,293.18212890625,297.1499938964844,293.1499938964844,0.0405354760587215,-961.9899291992188,304.1531066894531,0.6622896194458008,0.0862384289503097,0.0611058101058006,293.179443359375,297.1499938964844,293.1499938964844,0.0538317002356052,-1532.760009765625,304.15264892578125,0.7015306353569031,0.1017259880900383,0.0973647609353065,293.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5446838736534119,0.050000000745058,0.2290325164794922,291.1576538085937,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3100280761719,291.1573486328125,1.0,0.1638541370630264,1.0,1.0,0.9952134490013124,1.0,-0.6188880205154419,0.2695246338844299,0.3493634164333343,0.0910335257649421,0.0,0.0,0.0547150745987892,25.5824031829834,25.0,-2.2430760860443115,-4272.845703125,40.396602630615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34429931640625,305.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.0938422381877899,0.0,0.0,0.0,0.0,1.0,0.0031065489165484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082726664841175,0.0998201370239257,-0.0170934721827507,0.0,9.523794142296538e-05,0.0,0.0,3.825131416320801,0.0,0.0,0.0,0.2688876390457153,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214041173458099,-901.7015380859376,304.1514587402344,0.5959019064903259,0.0626332834362983,0.0572836175560951,293.1819152832031,297.1499938964844,293.1499938964844,0.0298854354768991,-1116.6695556640625,304.1527709960937,0.6297993063926697,0.0737875550985336,0.0709327012300491,293.18212890625,297.1499938964844,293.1499938964844,0.0405354760587215,-961.9899291992188,304.1531066894531,0.6622896194458008,0.0862384289503097,0.0611058101058006,293.179443359375,297.1499938964844,293.1499938964844,0.0538317002356052,-1532.760009765625,304.15264892578125,0.7015306353569031,0.1017259880900383,0.0973647609353065,293.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5446838736534119,0.050000000745058,0.2290325164794922,291.1576538085937,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3100280761719,291.1573486328125,1.0,0.1638541370630264,1.0,1.0,0.9952134490013124,1.0,-0.6188880205154419,0.2695246338844299,0.3493634164333343,0.0910335257649421,0.0,0.0,0.0547150745987892,25.5824031829834,25.0,-2.2430760860443115,-4272.845703125,40.396602630615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34429931640625,305.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.0938422381877899,0.0,0.0,0.0,0.0,1.0,0.0031065489165484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082726664841175,0.0998201370239257,-0.0170934721827507,0.0,9.523794142296538e-05,0.0,0.0,3.825131416320801,0.0,0.0,0.0,0.2688876390457153,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.021292733028531,-899.3908081054688,304.1513977050781,0.5953492522239685,0.0624699816107749,0.0571340434253215,293.1812438964844,297.1499938964844,293.1499938964844,0.029672896489501,-1112.6036376953125,304.15264892578125,0.629105269908905,0.0735161080956459,0.0706717520952224,293.181640625,297.1499938964844,293.1499938964844,0.0402668453752994,-958.6040649414062,304.1530456542969,0.6615114808082581,0.0859302952885627,0.0608878619968891,293.17889404296875,297.1499938964844,293.1499938964844,0.0536084659397602,-1528.83251953125,304.152587890625,0.7009216547012329,0.1014614254236221,0.0971106588840484,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5447186231613159,0.050000000745058,0.2290312498807907,291.1569519042969,291.1499938964844,272.6343994140625,271.7781982421875,284.3124694824219,293.3101806640625,291.1566772460937,1.0,0.1637184172868728,1.0,1.0,0.995075225830078,1.0,-0.617827296257019,0.2691074013710022,0.3487198948860168,0.0907477736473083,0.0,0.0,0.0543246679008007,25.565677642822266,25.0,-1.8956276178359983,-4266.31103515625,40.263816833496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,304.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.0936159864068031,0.0,0.0,0.0,0.0,1.0,0.0031217087525874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825950279831886,0.0998382717370987,-0.0172432418912649,0.0,9.500831947661936e-05,0.0,0.0,3.82565975189209,0.0,0.0,0.0,0.2688835263252258,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211850274354219,-897.1471557617188,304.1513366699219,0.5948119759559631,0.0623117238283157,0.0569891445338726,293.1805725097656,297.1499938964844,293.1499938964844,0.0294636376202106,-1108.6495361328125,304.1525573730469,0.628428041934967,0.0732518881559372,0.0704178065061569,293.1811218261719,297.1499938964844,293.1499938964844,0.040003303438425,-955.2809448242188,304.1529846191406,0.6607486009597778,0.08562833070755,0.0606743395328521,293.1783447265625,297.1499938964844,293.1499938964844,0.0533903688192367,-1524.9971923828125,304.1524963378906,0.7003268599510193,0.1012036576867103,0.0968631282448768,293.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5447524785995483,0.050000000745058,0.2290300130844116,291.1563415527344,291.1499938964844,272.63458251953125,271.7781982421875,284.3112487792969,293.3103332519531,291.1561279296875,1.0,0.1635864228010177,1.0,1.0,0.9949349164962769,1.0,-0.6167938113212585,0.2686986625194549,0.348095178604126,0.0904750078916549,0.0,0.0,0.053963117301464,25.54948616027832,25.0,-1.600840449333191,-4259.9541015625,40.13484191894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31427001953125,304.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.189453125,18000.0,0.0,0.0,0.0934262871742248,0.0,0.0,0.0,0.0,1.0,0.0031355281826108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824736878275871,0.0998537242412567,-0.0173800382763147,0.0,9.481580491410568e-05,0.0,0.0,3.82609796524048,0.0,0.0,0.0,0.268879622220993,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209803357720375,-892.8576049804688,304.1512451171875,0.5937790274620056,0.0620098374783992,0.0567129366099834,293.17926025390625,297.1499938964844,293.1499938964844,0.0286718215793371,-1101.3392333984375,304.153076171875,0.6271191835403442,0.0727439373731613,0.0699301734566688,293.1801452636719,297.1499938964844,293.1499938964844,0.0394914299249649,-948.822265625,304.15283203125,0.659264326095581,0.0850425586104393,0.0602603107690811,293.17724609375,297.1499938964844,293.1499938964844,0.052969817072153,-1517.6075439453125,304.1523742675781,0.6991764903068542,0.100708432495594,0.0963876396417617,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5448141694068909,0.050000000745058,0.2290277630090713,291.1553955078125,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105773925781,291.1552124023437,1.0,0.1633335649967193,1.0,1.0,0.994654417037964,1.0,-0.6148068904876709,0.2679218053817749,0.346885085105896,0.0899314880371093,0.0,0.0,0.0533137619495391,25.518749237060547,25.0,-1.189902424812317,-4247.8828125,39.88806915283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823486328125,304.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.093153066933155,0.0,0.0,0.0,0.0,1.0,0.0031597921624779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822570994496345,0.0998779311776161,-0.0176208317279815,0.0,9.453852544538675e-05,0.0,0.0,3.826748371124268,0.0,0.0,0.0,0.2688722610473633,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209803357720375,-892.8576049804688,304.1512451171875,0.5937790274620056,0.0620098374783992,0.0567129366099834,293.17926025390625,297.1499938964844,293.1499938964844,0.0286718215793371,-1101.3392333984375,304.153076171875,0.6271191835403442,0.0727439373731613,0.0699301734566688,293.1801452636719,297.1499938964844,293.1499938964844,0.0394914299249649,-948.822265625,304.15283203125,0.659264326095581,0.0850425586104393,0.0602603107690811,293.17724609375,297.1499938964844,293.1499938964844,0.052969817072153,-1517.6075439453125,304.1523742675781,0.6991764903068542,0.100708432495594,0.0963876396417617,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5448141694068909,0.050000000745058,0.2290277630090713,291.1553955078125,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105773925781,291.1552124023437,1.0,0.1633335649967193,1.0,1.0,0.994654417037964,1.0,-0.6148068904876709,0.2679218053817749,0.346885085105896,0.0899314880371093,0.0,0.0,0.0533137619495391,25.518749237060547,25.0,-1.189902424812317,-4247.8828125,39.88806915283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823486328125,304.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.093153066933155,0.0,0.0,0.0,0.0,1.0,0.0031597921624779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822570994496345,0.0998779311776161,-0.0176208317279815,0.0,9.453852544538675e-05,0.0,0.0,3.826748371124268,0.0,0.0,0.0,0.2688722610473633,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207887962460517,-888.8136596679688,304.1511535644531,0.5928080081939697,0.0617261342704296,0.0564533025026321,293.177978515625,297.1499938964844,293.1499938964844,0.0282776784151792,-1093.82470703125,304.1526794433594,0.6258734464645386,0.0722616612911224,0.0694669485092163,293.1791381835937,297.1499938964844,293.1499938964844,0.0389983542263507,-942.5950927734376,304.1527099609375,0.657841145992279,0.0844785422086715,0.059862021356821,293.1761779785156,297.1499938964844,293.1499938964844,0.0525691732764244,-1510.5753173828125,304.1522521972656,0.6980871558189392,0.1002383828163147,0.0959365293383598,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5448789000511169,0.050000000745058,0.2290254086256027,291.1546325683594,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.310791015625,291.154541015625,1.0,0.1630946099758148,1.0,1.0,0.994373857975006,1.0,-0.6129171848297119,0.2671293914318084,0.345787763595581,0.0895368605852127,0.0,0.0,0.0527490638196468,25.49022483825684,25.0,-0.6995317339897156,-4236.48291015625,39.655059814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507019042969,304.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.0930047184228897,0.0,0.0,0.0,0.0,1.0,0.0031804291065782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820700824260711,0.0998962968587875,-0.017826210707426,0.0,9.438796405447648e-05,0.0,0.0,3.8272104263305664,0.0,0.0,0.0,0.2688656151294708,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207887962460517,-888.8136596679688,304.1511535644531,0.5928080081939697,0.0617261342704296,0.0564533025026321,293.177978515625,297.1499938964844,293.1499938964844,0.0282776784151792,-1093.82470703125,304.1526794433594,0.6258734464645386,0.0722616612911224,0.0694669485092163,293.1791381835937,297.1499938964844,293.1499938964844,0.0389983542263507,-942.5950927734376,304.1527099609375,0.657841145992279,0.0844785422086715,0.059862021356821,293.1761779785156,297.1499938964844,293.1499938964844,0.0525691732764244,-1510.5753173828125,304.1522521972656,0.6980871558189392,0.1002383828163147,0.0959365293383598,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5448789000511169,0.050000000745058,0.2290254086256027,291.1546325683594,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.310791015625,291.154541015625,1.0,0.1630946099758148,1.0,1.0,0.994373857975006,1.0,-0.6129171848297119,0.2671293914318084,0.345787763595581,0.0895368605852127,0.0,0.0,0.0527490638196468,25.49022483825684,25.0,-0.6995317339897156,-4236.48291015625,39.655059814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507019042969,304.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.0930047184228897,0.0,0.0,0.0,0.0,1.0,0.0031804291065782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820700824260711,0.0998962968587875,-0.017826210707426,0.0,9.438796405447648e-05,0.0,0.0,3.8272104263305664,0.0,0.0,0.0,0.2688656151294708,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206087473779916,-884.9762573242188,304.15106201171875,0.5918991565704346,0.0614607520401477,0.0562101490795612,293.1767272949219,297.1499938964844,293.1499938964844,0.0279908161610364,-1086.8768310546875,304.1522827148437,0.6246892213821411,0.0718043521046638,0.0690277963876724,293.1781921386719,297.1499938964844,293.1499938964844,0.0385195016860961,-936.5349731445312,304.1526184082031,0.6564725041389465,0.08393444865942,0.0594778805971145,293.17510986328125,297.1499938964844,293.1499938964844,0.0521838963031768,-1503.8115234375,304.1521301269531,0.6970545649528503,0.0997921377420425,0.0955081358551979,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5449458956718445,0.050000000745058,0.2290229499340057,291.1546325683594,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3109436035156,291.1546936035156,1.0,0.1628686785697937,1.0,1.0,0.9940909147262572,1.0,-0.6111202239990234,0.2663295865058899,0.3447906374931335,0.0892674997448921,0.0,0.0,0.0521418265998363,25.46367073059082,25.0,0.2830025255680084,-4225.45849609375,39.4349365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,304.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.0929567962884903,0.0,0.0,0.0,0.0,1.0,0.0031996965408325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818837061524391,0.0999021232128143,-0.0180184207856655,0.0,9.433933155378328e-05,0.0,0.0,3.8271970748901367,0.0,0.0,0.0,0.2688578963279724,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206087473779916,-884.9762573242188,304.15106201171875,0.5918991565704346,0.0614607520401477,0.0562101490795612,293.1767272949219,297.1499938964844,293.1499938964844,0.0279908161610364,-1086.8768310546875,304.1522827148437,0.6246892213821411,0.0718043521046638,0.0690277963876724,293.1781921386719,297.1499938964844,293.1499938964844,0.0385195016860961,-936.5349731445312,304.1526184082031,0.6564725041389465,0.08393444865942,0.0594778805971145,293.17510986328125,297.1499938964844,293.1499938964844,0.0521838963031768,-1503.8115234375,304.1521301269531,0.6970545649528503,0.0997921377420425,0.0955081358551979,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5449458956718445,0.050000000745058,0.2290229499340057,291.1546325683594,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3109436035156,291.1546936035156,1.0,0.1628686785697937,1.0,1.0,0.9940909147262572,1.0,-0.6111202239990234,0.2663295865058899,0.3447906374931335,0.0892674997448921,0.0,0.0,0.0521418265998363,25.46367073059082,25.0,0.2830025255680084,-4225.45849609375,39.4349365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,304.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.0929567962884903,0.0,0.0,0.0,0.0,1.0,0.0031996965408325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818837061524391,0.0999021232128143,-0.0180184207856655,0.0,9.433933155378328e-05,0.0,0.0,3.8271970748901367,0.0,0.0,0.0,0.2688578963279724,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204397346824407,-881.3456420898438,304.1510009765625,0.5910382270812988,0.0612110383808612,0.0559818111360073,293.175537109375,297.1499938964844,293.1499938964844,0.0277199316769838,-1080.2391357421875,304.1519775390625,0.6235520839691162,0.0713691562414169,0.0686102509498596,293.1772766113281,297.1499938964844,293.1499938964844,0.0380555428564548,-930.65380859375,304.1524963378906,0.6551463007926941,0.0834087282419204,0.0591068752110004,293.1740417480469,297.1499938964844,293.1499938964844,0.0518151968717575,-1497.3419189453125,304.15203857421875,0.6960669159889221,0.0993682220578193,0.0951012894511222,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5450068116188049,0.050000000745058,0.2290207296609878,291.15509033203125,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3111267089844,291.1551818847656,1.0,0.1626547425985336,1.0,1.0,0.9938079714775084,1.0,-0.6094089150428772,0.265569120645523,0.3438398241996765,0.0890093445777893,0.0,0.0,0.0514325648546218,25.438941955566406,25.0,0.6902778744697571,-4214.54833984375,39.22665786743164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,304.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.0929799750447273,0.0,0.0,0.0,0.0,1.0,0.0032208028715103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816647484898567,0.0998941659927368,-0.0182294137775897,0.0,9.436285472474992e-05,0.0,0.0,3.826606750488281,0.0,0.0,0.0,0.2688473761081695,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204397346824407,-881.3456420898438,304.1510009765625,0.5910382270812988,0.0612110383808612,0.0559818111360073,293.175537109375,297.1499938964844,293.1499938964844,0.0277199316769838,-1080.2391357421875,304.1519775390625,0.6235520839691162,0.0713691562414169,0.0686102509498596,293.1772766113281,297.1499938964844,293.1499938964844,0.0380555428564548,-930.65380859375,304.1524963378906,0.6551463007926941,0.0834087282419204,0.0591068752110004,293.1740417480469,297.1499938964844,293.1499938964844,0.0518151968717575,-1497.3419189453125,304.15203857421875,0.6960669159889221,0.0993682220578193,0.0951012894511222,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5450068116188049,0.050000000745058,0.2290207296609878,291.15509033203125,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3111267089844,291.1551818847656,1.0,0.1626547425985336,1.0,1.0,0.9938079714775084,1.0,-0.6094089150428772,0.265569120645523,0.3438398241996765,0.0890093445777893,0.0,0.0,0.0514325648546218,25.438941955566406,25.0,0.6902778744697571,-4214.54833984375,39.22665786743164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,304.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.0929799750447273,0.0,0.0,0.0,0.0,1.0,0.0032208028715103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816647484898567,0.0998941659927368,-0.0182294137775897,0.0,9.436285472474992e-05,0.0,0.0,3.826606750488281,0.0,0.0,0.0,0.2688473761081695,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203591603785753,-879.6065673828125,304.1509704589844,0.5906244516372681,0.0610915310680866,0.055872555822134,293.1749572753906,297.1499938964844,293.1499938964844,0.0275928191840648,-1077.0386962890625,304.15185546875,0.6230000853538513,0.0711592063307762,0.0684088915586471,293.17681884765625,297.1499938964844,293.1499938964844,0.0378294140100479,-927.784912109375,304.1524658203125,0.6544990539550781,0.0831523761153221,0.0589260011911392,293.1735534667969,297.1499938964844,293.1499938964844,0.0516374334692955,-1494.2252197265625,304.1520080566406,0.695590078830719,0.099164217710495,0.0949055105447769,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5450359582901001,0.050000000745058,0.2290196716785431,291.15533447265625,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111877441406,291.15545654296875,1.0,0.1625520139932632,1.0,1.0,0.9936664700508118,1.0,-0.6085828542709351,0.2651968896389007,0.3433859646320343,0.0888966768980026,0.0,0.0,0.0510504432022571,25.427249908447266,25.0,0.7832627296447754,-4209.20947265625,39.12664031982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,304.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.0930092483758926,0.0,0.0,0.0,0.0,1.0,0.0032321473117917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815461203455925,0.0998891368508338,-0.0183430109173059,0.0,9.439256245968863e-05,0.0,0.0,3.826256036758423,0.0,0.0,0.0,0.2688415348529815,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.020281096920371,-877.9163818359375,304.15093994140625,0.590221643447876,0.0609755218029022,0.0557664930820465,293.1744079589844,297.1499938964844,293.1499938964844,0.0274687334895133,-1073.912841796875,304.1517333984375,0.6224587559700012,0.0709542110562324,0.0682123079895973,293.1763610839844,297.1499938964844,293.1499938964844,0.0376070812344551,-924.9622802734376,304.1524353027344,0.6538621783256531,0.0829002782702446,0.05874814838171,293.17303466796875,297.1499938964844,293.1499938964844,0.0514639727771282,-1491.1854248046875,304.1519470214844,0.6951245665550232,0.0989654585719108,0.0947147533297538,293.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5450642704963684,0.050000000745058,0.2290186285972595,291.1556091308594,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.311279296875,291.1557312011719,1.0,0.1624520272016525,1.0,1.0,0.9935221076011658,1.0,-0.6077760457992554,0.2648298144340515,0.3429462313652038,0.0887950509786605,0.0,0.0,0.0506475269794464,25.415987014770508,25.0,0.8498895168304443,-4203.9658203125,39.0292854309082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17529296875,304.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.0930456668138504,0.0,0.0,0.0,0.0,1.0,0.0032440507784485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814214348793029,0.0998837873339653,-0.0184623561799526,0.0,9.442952432436869e-05,0.0,0.0,3.825884580612183,0.0,0.0,0.0,0.2688353657722473,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201321393251419,-874.6766967773438,304.15087890625,0.5894477963447571,0.0607535019516944,0.0555634908378124,293.1733093261719,297.1499938964844,293.1499938964844,0.0272220131009817,-1067.8746337890625,304.1515808105469,0.621406078338623,0.0705582424998283,0.0678326413035392,293.1755065917969,297.1499938964844,293.1499938964844,0.0371733009815216,-919.449462890625,304.15234375,0.652618408203125,0.0824082046747207,0.0584010444581508,293.17205810546875,297.1499938964844,293.1499938964844,0.0511295087635517,-1485.3282470703125,304.15185546875,0.6942264437675476,0.0985830500721931,0.0943476930260658,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5451187491416931,0.050000000745058,0.2290166467428207,291.1562194824219,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3114013671875,291.1563415527344,1.0,0.1622597575187683,1.0,1.0,0.993233323097229,1.0,-0.6062173247337341,0.2641105949878692,0.3421066999435425,0.0886219888925552,0.0,0.0,0.0497756861150264,25.394641876220703,25.0,0.9227042198181152,-4193.7353515625,38.84209060668945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,304.81207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.32421875,18000.0,0.0,0.0,0.0931264236569404,0.0,0.0,0.0,0.0,1.0,0.0032696793787181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811521708965301,0.0998719856142997,-0.0187198165804147,0.0,9.451148071093483e-05,0.0,0.0,3.825072288513184,0.0,0.0,0.0,0.2688220143318176,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201321393251419,-874.6766967773438,304.15087890625,0.5894477963447571,0.0607535019516944,0.0555634908378124,293.1733093261719,297.1499938964844,293.1499938964844,0.0272220131009817,-1067.8746337890625,304.1515808105469,0.621406078338623,0.0705582424998283,0.0678326413035392,293.1755065917969,297.1499938964844,293.1499938964844,0.0371733009815216,-919.449462890625,304.15234375,0.652618408203125,0.0824082046747207,0.0584010444581508,293.17205810546875,297.1499938964844,293.1499938964844,0.0511295087635517,-1485.3282470703125,304.15185546875,0.6942264437675476,0.0985830500721931,0.0943476930260658,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5451187491416931,0.050000000745058,0.2290166467428207,291.1562194824219,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3114013671875,291.1563415527344,1.0,0.1622597575187683,1.0,1.0,0.993233323097229,1.0,-0.6062173247337341,0.2641105949878692,0.3421066999435425,0.0886219888925552,0.0,0.0,0.0497756861150264,25.394641876220703,25.0,0.9227042198181152,-4193.7353515625,38.84209060668945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,304.81207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.32421875,18000.0,0.0,0.0,0.0931264236569404,0.0,0.0,0.0,0.0,1.0,0.0032696793787181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811521708965301,0.0998719856142997,-0.0187198165804147,0.0,9.451148071093483e-05,0.0,0.0,3.825072288513184,0.0,0.0,0.0,0.2688220143318176,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199923403561115,-871.6192626953125,304.1508178710937,0.5887147188186646,0.0605442486703395,0.0553721003234386,293.1722717285156,297.1499938964844,293.1499938964844,0.0269614662975072,-1062.1104736328125,304.1514892578125,0.6203905940055847,0.0701798796653747,0.0674699395895004,293.1746520996094,297.1499938964844,293.1499938964844,0.0367535836994648,-914.1078491210938,304.1522521972656,0.6514125466346741,0.0819315016269683,0.0580648407340049,293.17108154296875,297.1499938964844,293.1499938964844,0.05081133171916,-1479.7618408203125,304.1517639160156,0.6933708786964417,0.0982200503349304,0.0939991697669029,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5451703667640686,0.050000000745058,0.2290147542953491,291.1568603515625,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115539550781,291.156982421875,1.0,0.1620771437883377,1.0,1.0,0.9929445385932922,1.0,-0.6047283411026001,0.2634130716323852,0.3413152694702148,0.0884813070297241,0.0,0.0,0.0488177053630352,25.374719619750977,25.0,0.91335129737854,-4183.83544921875,38.66432571411133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,304.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.0931993573904037,0.0,0.0,0.0,0.0,1.0,0.0032978083472698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080856367945671,0.0998595207929611,-0.0190031491219997,0.0,9.458549902774394e-05,0.0,0.0,3.824198246002197,0.0,0.0,0.0,0.2688074111938476,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199923403561115,-871.6192626953125,304.1508178710937,0.5887147188186646,0.0605442486703395,0.0553721003234386,293.1722717285156,297.1499938964844,293.1499938964844,0.0269614662975072,-1062.1104736328125,304.1514892578125,0.6203905940055847,0.0701798796653747,0.0674699395895004,293.1746520996094,297.1499938964844,293.1499938964844,0.0367535836994648,-914.1078491210938,304.1522521972656,0.6514125466346741,0.0819315016269683,0.0580648407340049,293.17108154296875,297.1499938964844,293.1499938964844,0.05081133171916,-1479.7618408203125,304.1517639160156,0.6933708786964417,0.0982200503349304,0.0939991697669029,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5451703667640686,0.050000000745058,0.2290147542953491,291.1568603515625,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115539550781,291.156982421875,1.0,0.1620771437883377,1.0,1.0,0.9929445385932922,1.0,-0.6047283411026001,0.2634130716323852,0.3413152694702148,0.0884813070297241,0.0,0.0,0.0488177053630352,25.374719619750977,25.0,0.91335129737854,-4183.83544921875,38.66432571411133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,304.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.0931993573904037,0.0,0.0,0.0,0.0,1.0,0.0032978083472698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080856367945671,0.0998595207929611,-0.0190031491219997,0.0,9.458549902774394e-05,0.0,0.0,3.824198246002197,0.0,0.0,0.0,0.2688074111938476,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.019861489534378,-868.7432250976562,304.1507568359375,0.588021457195282,0.0603474043309688,0.0551919862627983,293.1712646484375,297.1499938964844,293.1499938964844,0.0266622025519609,-1056.614013671875,304.1514892578125,0.6194096207618713,0.0698182284832,0.0671233087778091,293.1738586425781,297.1499938964844,293.1499938964844,0.03634774684906,-908.9356079101562,304.1521911621094,0.6502428650856018,0.0814696177840232,0.0577391199767589,293.1701354980469,297.1499938964844,293.1499938964844,0.0505094937980175,-1474.4871826171875,304.15167236328125,0.6925567984580994,0.097876027226448,0.0936687588691711,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5452188849449158,0.050000000745058,0.229012981057167,291.1574401855469,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.31170654296875,291.1575622558594,1.0,0.1619036197662353,1.0,1.0,0.992652714252472,1.0,-0.6033066511154175,0.262741357088089,0.3405652642250061,0.08836080878973,0.0,0.0,0.0477835498750209,25.356067657470703,25.0,0.8086720705032349,-4174.28271484375,38.49549102783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,304.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.0932459682226181,0.0,0.0,0.0,0.0,1.0,0.0033283086959272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805365815758705,0.0998477786779403,-0.0193111952394247,0.0,9.463280730415136e-05,0.0,0.0,3.823319673538208,0.0,0.0,0.0,0.2687917649745941,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.019861489534378,-868.7432250976562,304.1507568359375,0.588021457195282,0.0603474043309688,0.0551919862627983,293.1712646484375,297.1499938964844,293.1499938964844,0.0266622025519609,-1056.614013671875,304.1514892578125,0.6194096207618713,0.0698182284832,0.0671233087778091,293.1738586425781,297.1499938964844,293.1499938964844,0.03634774684906,-908.9356079101562,304.1521911621094,0.6502428650856018,0.0814696177840232,0.0577391199767589,293.1701354980469,297.1499938964844,293.1499938964844,0.0505094937980175,-1474.4871826171875,304.15167236328125,0.6925567984580994,0.097876027226448,0.0936687588691711,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5452188849449158,0.050000000745058,0.229012981057167,291.1574401855469,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.31170654296875,291.1575622558594,1.0,0.1619036197662353,1.0,1.0,0.992652714252472,1.0,-0.6033066511154175,0.262741357088089,0.3405652642250061,0.08836080878973,0.0,0.0,0.0477835498750209,25.356067657470703,25.0,0.8086720705032349,-4174.28271484375,38.49549102783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,304.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.0932459682226181,0.0,0.0,0.0,0.0,1.0,0.0033283086959272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805365815758705,0.0998477786779403,-0.0193111952394247,0.0,9.463280730415136e-05,0.0,0.0,3.823319673538208,0.0,0.0,0.0,0.2687917649745941,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197396837174892,-866.0546875,304.15069580078125,0.5873683094978333,0.0601630471646785,0.0550231970846653,293.1703186035156,297.1499938964844,293.1499938964844,0.02638441324234,-1051.361328125,304.1514587402344,0.6184624433517456,0.0694730728864669,0.0667924731969833,293.173095703125,297.1499938964844,293.1499938964844,0.0359560847282409,-903.9373168945312,304.152099609375,0.6491087675094604,0.0810224637389183,0.0574238151311874,293.16925048828125,297.1499938964844,293.1499938964844,0.050224632024765,-1469.5155029296875,304.151611328125,0.6917846202850342,0.0975511521100997,0.0933565944433212,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5452638864517212,0.050000000745058,0.2290113419294357,291.15789794921875,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.3118591308594,291.1579895019531,1.0,0.1617389470338821,1.0,1.0,0.9923608899116516,1.0,-0.6019520163536072,0.2621008455753326,0.3398512005805969,0.0882481336593627,0.0,0.0,0.0466932877898216,25.33857536315918,25.0,0.6013170480728149,-4165.13037109375,38.33538055419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475830078125,304.7398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.0932514667510986,0.0,0.0,0.0,0.0,1.0,0.0033607734367251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801984444260597,0.0998383983969688,-0.0196399558335542,0.0,9.463838796364143e-05,0.0,0.0,3.82250714302063,0.0,0.0,0.0,0.2687754929065704,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197396837174892,-866.0546875,304.15069580078125,0.5873683094978333,0.0601630471646785,0.0550231970846653,293.1703186035156,297.1499938964844,293.1499938964844,0.02638441324234,-1051.361328125,304.1514587402344,0.6184624433517456,0.0694730728864669,0.0667924731969833,293.173095703125,297.1499938964844,293.1499938964844,0.0359560847282409,-903.9373168945312,304.152099609375,0.6491087675094604,0.0810224637389183,0.0574238151311874,293.16925048828125,297.1499938964844,293.1499938964844,0.050224632024765,-1469.5155029296875,304.151611328125,0.6917846202850342,0.0975511521100997,0.0933565944433212,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5452638864517212,0.050000000745058,0.2290113419294357,291.15789794921875,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.3118591308594,291.1579895019531,1.0,0.1617389470338821,1.0,1.0,0.9923608899116516,1.0,-0.6019520163536072,0.2621008455753326,0.3398512005805969,0.0882481336593627,0.0,0.0,0.0466932877898216,25.33857536315918,25.0,0.6013170480728149,-4165.13037109375,38.33538055419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475830078125,304.7398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.0932514667510986,0.0,0.0,0.0,0.0,1.0,0.0033607734367251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801984444260597,0.0998383983969688,-0.0196399558335542,0.0,9.463838796364143e-05,0.0,0.0,3.82250714302063,0.0,0.0,0.0,0.2687754929065704,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196820329874753,-864.77880859375,304.15069580078125,0.5870561003684998,0.0600753240287303,0.0549428351223468,293.1698608398437,297.1499938964844,293.1499938964844,0.0262532141059637,-1048.831298828125,304.15142822265625,0.6180005073547363,0.0693062841892242,0.0666326135396957,293.1727294921875,297.1499938964844,293.1499938964844,0.0357653759419918,-901.5011596679688,304.1520690917969,0.6485542058944702,0.0808041021227836,0.0572698414325714,293.1687927246094,297.1499938964844,293.1499938964844,0.0500883944332599,-1467.140380859375,304.15155029296875,0.6914134621620178,0.097395546734333,0.0932070240378379,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5452851057052612,0.050000000745058,0.2290105819702148,291.1580810546875,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3119506835937,291.1581115722656,1.0,0.1616596579551696,1.0,1.0,0.9922149777412416,1.0,-0.6012985110282898,0.2617931962013244,0.3395053148269653,0.0881910249590873,0.0,0.0,0.046137448400259,25.3302001953125,25.0,0.4642323851585388,-4160.7216796875,38.25836944580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493530273437,304.7281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.392578125,18000.0,0.0,0.0,0.0932366326451301,0.0,0.0,0.0,0.0,1.0,0.003377478569746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800256058573722,0.0998350530862808,-0.0198094435036182,0.0,9.462332673138008e-05,0.0,0.0,3.8221473693847656,0.0,0.0,0.0,0.2687673270702362,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196266043931245,-863.5502319335938,304.1506652832031,0.586753785610199,0.059990644454956,0.0548652298748493,293.1694030761719,297.1499938964844,293.1499938964844,0.0261255986988544,-1046.36474609375,304.1513977050781,0.6175464987754822,0.0691433846950531,0.066476471722126,293.17236328125,297.1499938964844,293.1499938964844,0.035578180104494,-899.1083374023438,304.15203857421875,0.6480081677436829,0.0805892646312713,0.057118359953165,293.1683654785156,297.1499938964844,293.1499938964844,0.0499564558267593,-1464.841796875,304.1515197753906,0.6910525560379028,0.0972446203231811,0.0930619016289711,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5453053712844849,0.050000000745058,0.2290098369121551,291.1581726074219,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3120422363281,291.158203125,1.0,0.1615824103355407,1.0,1.0,0.9920674562454224,1.0,-0.6006611585617065,0.2614947855472564,0.3391663730144501,0.0881320312619209,0.0,0.0,0.0455802790820598,25.32206153869629,25.0,0.3087881505489349,-4156.44287109375,38.18339157104492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15191650390625,304.7167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.0932090058922767,0.0,0.0,0.0,0.0,1.0,0.0033943506423383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798519924283027,0.0998328253626823,-0.0199808310717344,0.0,9.4595285190735e-05,0.0,0.0,3.8218295574188232,0.0,0.0,0.0,0.2687592208385467,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195218790322542,-861.2244873046875,304.1506042480469,0.5861764550209045,0.0598296970129013,0.0547176226973533,293.1685485839844,297.1499938964844,293.1499938964844,0.0258800871670246,-1041.603759765625,304.1513366699219,0.6166591048240662,0.0688280686736106,0.0661742612719535,293.171630859375,297.1499938964844,293.1499938964844,0.0352134890854358,-894.4422607421875,304.1519775390625,0.6469390392303467,0.0801692605018615,0.0568222030997276,293.16748046875,297.1499938964844,293.1499938964844,0.0497044995427131,-1460.4576416015625,304.15142822265625,0.6903591156005859,0.0969556421041488,0.0927839055657386,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5453433990478516,0.050000000745058,0.2290084511041641,291.158203125,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.31219482421875,291.158203125,1.0,0.1614333987236023,1.0,1.0,0.9917725324630736,1.0,-0.5994306206703186,0.2609246671199798,0.3385059535503387,0.088005281984806,0.0,0.0,0.0444800853729248,25.30638313293457,25.0,-0.0342193096876144,-4148.287109375,38.0389518737793,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15875244140625,304.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.0931184068322181,0.0,0.0,0.0,0.0,1.0,0.0034280489198863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795082002878189,0.0998319089412689,-0.0203237067908048,0.0,9.45033461903222e-05,0.0,0.0,3.82133412361145,0.0,0.0,0.0,0.2687435448169708,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195218790322542,-861.2244873046875,304.1506042480469,0.5861764550209045,0.0598296970129013,0.0547176226973533,293.1685485839844,297.1499938964844,293.1499938964844,0.0258800871670246,-1041.603759765625,304.1513366699219,0.6166591048240662,0.0688280686736106,0.0661742612719535,293.171630859375,297.1499938964844,293.1499938964844,0.0352134890854358,-894.4422607421875,304.1519775390625,0.6469390392303467,0.0801692605018615,0.0568222030997276,293.16748046875,297.1499938964844,293.1499938964844,0.0497044995427131,-1460.4576416015625,304.15142822265625,0.6903591156005859,0.0969556421041488,0.0927839055657386,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5453433990478516,0.050000000745058,0.2290084511041641,291.158203125,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.31219482421875,291.158203125,1.0,0.1614333987236023,1.0,1.0,0.9917725324630736,1.0,-0.5994306206703186,0.2609246671199798,0.3385059535503387,0.088005281984806,0.0,0.0,0.0444800853729248,25.30638313293457,25.0,-0.0342193096876144,-4148.287109375,38.0389518737793,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15875244140625,304.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.0931184068322181,0.0,0.0,0.0,0.0,1.0,0.0034280489198863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795082002878189,0.0998319089412689,-0.0203237067908048,0.0,9.45033461903222e-05,0.0,0.0,3.82133412361145,0.0,0.0,0.0,0.2687435448169708,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.019425231963396,-859.073486328125,304.15057373046875,0.5856359601020813,0.0596799105405807,0.0545800887048244,293.167724609375,297.1499938964844,293.1499938964844,0.0256471186876297,-1037.067138671875,304.1512756347656,0.6157985925674438,0.068526342511177,0.0658850669860839,293.1709289550781,297.1499938964844,293.1499938964844,0.0348615758121013,-889.933837890625,304.1518859863281,0.6459004878997803,0.0797619670629501,0.0565349943935871,293.1666564941406,297.1499938964844,293.1499938964844,0.0494683980941772,-1456.35595703125,304.1513366699219,0.6897034645080566,0.0966837257146835,0.0925221219658851,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5453781485557556,0.050000000745058,0.2290071845054626,291.15802001953125,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3123474121094,291.1579284667969,1.0,0.1612914502620697,1.0,1.0,0.9914775490760804,1.0,-0.5982581377029419,0.2603906691074371,0.3378674685955047,0.0878647565841674,0.0,0.0,0.0434246324002742,25.291423797607425,25.0,-0.3894853293895721,-4140.72265625,37.90166091918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,304.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.092983454465866,0.0,0.0,0.0,0.0,1.0,0.0034609239082783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791770294308662,0.099835880100727,-0.0206588506698608,0.0,9.43663835641928e-05,0.0,0.0,3.821043729782105,0.0,0.0,0.0,0.2687288820743561,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.019425231963396,-859.073486328125,304.15057373046875,0.5856359601020813,0.0596799105405807,0.0545800887048244,293.167724609375,297.1499938964844,293.1499938964844,0.0256471186876297,-1037.067138671875,304.1512756347656,0.6157985925674438,0.068526342511177,0.0658850669860839,293.1709289550781,297.1499938964844,293.1499938964844,0.0348615758121013,-889.933837890625,304.1518859863281,0.6459004878997803,0.0797619670629501,0.0565349943935871,293.1666564941406,297.1499938964844,293.1499938964844,0.0494683980941772,-1456.35595703125,304.1513366699219,0.6897034645080566,0.0966837257146835,0.0925221219658851,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5453781485557556,0.050000000745058,0.2290071845054626,291.15802001953125,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3123474121094,291.1579284667969,1.0,0.1612914502620697,1.0,1.0,0.9914775490760804,1.0,-0.5982581377029419,0.2603906691074371,0.3378674685955047,0.0878647565841674,0.0,0.0,0.0434246324002742,25.291423797607425,25.0,-0.3894853293895721,-4140.72265625,37.90166091918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,304.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.092983454465866,0.0,0.0,0.0,0.0,1.0,0.0034609239082783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791770294308662,0.099835880100727,-0.0206588506698608,0.0,9.43663835641928e-05,0.0,0.0,3.821043729782105,0.0,0.0,0.0,0.2687288820743561,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193366911262273,-857.0996704101562,304.1505432128906,0.5851341485977173,0.0595415346324443,0.0544528402388095,293.1669311523437,297.1499938964844,293.1499938964844,0.0254263971000909,-1032.75146484375,304.1512145996094,0.6149656772613525,0.0682380869984626,0.0656087547540664,293.1702575683594,297.1499938964844,293.1499938964844,0.0345224328339099,-885.5831298828125,304.1518249511719,0.6448931097984314,0.0793674886226654,0.0562568008899688,293.16583251953125,297.1499938964844,293.1499938964844,0.0492483451962471,-1452.5394287109375,304.1512756347656,0.6890872716903687,0.0964291542768478,0.0922768115997314,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5454102754592896,0.050000000745058,0.2290060222148895,291.1575622558594,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3125,291.1574401855469,1.0,0.1611564457416534,1.0,1.0,0.9911811351776124,1.0,-0.5971441864967346,0.2598923146724701,0.3372518718242645,0.0877121165394783,0.0,0.0,0.0424445755779743,25.27711296081543,25.0,-0.7102317810058594,-4133.8115234375,37.77143096923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17578125,304.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0928095877170562,0.0,0.0,0.0,0.0,1.0,0.0034920298494398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788681358098983,0.0998445972800254,-0.0209764577448368,0.0,9.418993431609124e-05,0.0,0.0,3.820966243743897,0.0,0.0,0.0,0.2687157094478607,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193366911262273,-857.0996704101562,304.1505432128906,0.5851341485977173,0.0595415346324443,0.0544528402388095,293.1669311523437,297.1499938964844,293.1499938964844,0.0254263971000909,-1032.75146484375,304.1512145996094,0.6149656772613525,0.0682380869984626,0.0656087547540664,293.1702575683594,297.1499938964844,293.1499938964844,0.0345224328339099,-885.5831298828125,304.1518249511719,0.6448931097984314,0.0793674886226654,0.0562568008899688,293.16583251953125,297.1499938964844,293.1499938964844,0.0492483451962471,-1452.5394287109375,304.1512756347656,0.6890872716903687,0.0964291542768478,0.0922768115997314,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5454102754592896,0.050000000745058,0.2290060222148895,291.1575622558594,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3125,291.1574401855469,1.0,0.1611564457416534,1.0,1.0,0.9911811351776124,1.0,-0.5971441864967346,0.2598923146724701,0.3372518718242645,0.0877121165394783,0.0,0.0,0.0424445755779743,25.27711296081543,25.0,-0.7102317810058594,-4133.8115234375,37.77143096923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17578125,304.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0928095877170562,0.0,0.0,0.0,0.0,1.0,0.0034920298494398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788681358098983,0.0998445972800254,-0.0209764577448368,0.0,9.418993431609124e-05,0.0,0.0,3.820966243743897,0.0,0.0,0.0,0.2687157094478607,4.0,0.0,1.0
