time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192560832947492,-855.3002319335938,304.1504821777344,0.584672212600708,0.0594146065413951,0.0543358996510505,293.1661682128906,297.1499938964844,293.1499938964844,0.0252173468470573,-1028.647705078125,304.1511535644531,0.6141604781150818,0.0679629817605018,0.0653449967503547,293.16961669921875,297.1499938964844,293.1499938964844,0.0341956950724124,-881.3851928710938,304.1517639160156,0.6439173221588135,0.0789857283234596,0.0559875331819057,293.1650085449219,297.1499938964844,293.1499938964844,0.0490440651774406,-1449.001953125,304.15118408203125,0.6885114908218384,0.0961918979883194,0.0920479223132133,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5454404354095459,0.050000000745058,0.2290049344301223,291.15692138671875,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126525878906,291.1567687988281,1.0,0.1610281616449356,1.0,1.0,0.9908847808837892,1.0,-0.5960881114006042,0.2594273090362549,0.3366608321666717,0.0875517874956131,0.0,0.0,0.0415626019239425,25.263362884521484,25.0,-0.9577312469482422,-4127.57177734375,37.64807891845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,304.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.092606283724308,0.0,0.0,0.0,0.0,1.0,0.0035205725580453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785889700055122,0.0998572185635566,-0.0212682485580444,0.0,9.398360271006824e-05,0.0,0.0,3.821079015731812,0.0,0.0,0.0,0.2687042653560638,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192560832947492,-855.3002319335938,304.1504821777344,0.584672212600708,0.0594146065413951,0.0543358996510505,293.1661682128906,297.1499938964844,293.1499938964844,0.0252173468470573,-1028.647705078125,304.1511535644531,0.6141604781150818,0.0679629817605018,0.0653449967503547,293.16961669921875,297.1499938964844,293.1499938964844,0.0341956950724124,-881.3851928710938,304.1517639160156,0.6439173221588135,0.0789857283234596,0.0559875331819057,293.1650085449219,297.1499938964844,293.1499938964844,0.0490440651774406,-1449.001953125,304.15118408203125,0.6885114908218384,0.0961918979883194,0.0920479223132133,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5454404354095459,0.050000000745058,0.2290049344301223,291.15692138671875,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126525878906,291.1567687988281,1.0,0.1610281616449356,1.0,1.0,0.9908847808837892,1.0,-0.5960881114006042,0.2594273090362549,0.3366608321666717,0.0875517874956131,0.0,0.0,0.0415626019239425,25.263362884521484,25.0,-0.9577312469482422,-4127.57177734375,37.64807891845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,304.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.092606283724308,0.0,0.0,0.0,0.0,1.0,0.0035205725580453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785889700055122,0.0998572185635566,-0.0212682485580444,0.0,9.398360271006824e-05,0.0,0.0,3.821079015731812,0.0,0.0,0.0,0.2687042653560638,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192187763750553,-854.4666748046875,304.1504821777344,0.5844571590423584,0.0593555867671966,0.0542814210057258,293.1658020019531,297.1499938964844,293.1499938964844,0.025117140263319,-1026.6746826171875,304.151123046875,0.6137689352035522,0.0678304284811019,0.06521787494421,293.1693115234375,297.1499938964844,293.1499938964844,0.0340369790792465,-879.3434448242188,304.1517333984375,0.6434418559074402,0.0787997245788574,0.0558563210070133,293.16461181640625,297.1499938964844,293.1499938964844,0.0489479079842567,-1447.3385009765625,304.1511535644531,0.688239574432373,0.0960799604654312,0.0919398069381713,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5454550981521606,0.050000000745058,0.2290043979883194,291.15655517578125,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.312744140625,291.1564025878906,1.0,0.1609665304422378,1.0,1.0,0.9907366037368774,1.0,-0.5955823659896851,0.259206622838974,0.3363757133483886,0.0874708369374275,0.0,0.0,0.0411642342805862,25.256681442260746,25.0,-1.0463682413101196,-4124.70556640625,37.58899688720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,304.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.0924969241023063,0.0,0.0,0.0,0.0,1.0,0.003533664625138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784624516963958,0.0998646318912506,-0.0214021820574998,0.0,9.387261525262149e-05,0.0,0.0,3.821195602416992,0.0,0.0,0.0,0.2686992585659027,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191833116114139,-853.6737060546875,304.15045166015625,0.5842521786689758,0.0592993274331092,0.0542294383049011,293.1654357910156,297.1499938964844,293.1499938964844,0.0250195506960153,-1024.7493896484375,304.1510925292969,0.6133842468261719,0.067700944840908,0.0650936812162399,293.16900634765625,297.1499938964844,293.1499938964844,0.0338811017572879,-877.3364868164062,304.1517028808594,0.6429741382598877,0.0786167532205581,0.055727232247591,293.16424560546875,297.1499938964844,293.1499938964844,0.0488554127514362,-1445.739501953125,304.1510925292969,0.6879777908325195,0.0959721729159355,0.0918356478214263,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5454695224761963,0.050000000745058,0.2290038764476776,291.1561889648437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.31280517578125,291.156005859375,1.0,0.1609064638614654,1.0,1.0,0.9905877113342284,1.0,-0.595090389251709,0.2589928805828094,0.3360974788665771,0.0873903632164001,0.0,0.0,0.0407936424016952,25.25010871887207,25.0,-1.1117228269577026,-4121.9921875,37.531517028808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.0923847034573555,0.0,0.0,0.0,0.0,1.0,0.0035459590144455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783445313572883,0.0998725369572639,-0.0215280037373304,0.0,9.375873196404429e-05,0.0,0.0,3.821342468261719,0.0,0.0,0.0,0.2686946988105774,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191180147230625,-852.2122802734375,304.1504211425781,0.5838744640350342,0.0591954663395881,0.0541332513093948,293.1647644042969,297.1499938964844,293.1499938964844,0.0248322673141956,-1021.0431518554688,304.15106201171875,0.6126369833946228,0.0674514696002006,0.0648543238639831,293.1683959960937,297.1499938964844,293.1499938964844,0.0335779972374439,-873.4282836914062,304.1516418457031,0.6420632600784302,0.0782602056860923,0.0554756447672843,293.1634521484375,297.1499938964844,293.1499938964844,0.0486816614866256,-1442.73828125,304.1510314941406,0.6874864101409912,0.0957695618271827,0.0916395932435989,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5454984307289124,0.050000000745058,0.229002833366394,291.1553649902344,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.31298828125,291.1551818847656,1.0,0.1607910245656967,1.0,1.0,0.9902900457382202,1.0,-0.5941491723060608,0.2585850358009338,0.3355641365051269,0.0872348546981811,0.0,0.0,0.0401393063366413,25.23727226257324,25.0,-1.1744133234024048,-4117.00927734375,37.42145538330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,304.606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.0921574532985687,0.0,0.0,0.0,0.0,1.0,0.0035679775755852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781357139348983,0.099889151751995,-0.0217534396797418,0.0,9.352809865958989e-05,0.0,0.0,3.821704387664795,0.0,0.0,0.0,0.2686868607997894,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191180147230625,-852.2122802734375,304.1504211425781,0.5838744640350342,0.0591954663395881,0.0541332513093948,293.1647644042969,297.1499938964844,293.1499938964844,0.0248322673141956,-1021.0431518554688,304.15106201171875,0.6126369833946228,0.0674514696002006,0.0648543238639831,293.1683959960937,297.1499938964844,293.1499938964844,0.0335779972374439,-873.4282836914062,304.1516418457031,0.6420632600784302,0.0782602056860923,0.0554756447672843,293.1634521484375,297.1499938964844,293.1499938964844,0.0486816614866256,-1442.73828125,304.1510314941406,0.6874864101409912,0.0957695618271827,0.0916395932435989,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5454984307289124,0.050000000745058,0.229002833366394,291.1553649902344,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.31298828125,291.1551818847656,1.0,0.1607910245656967,1.0,1.0,0.9902900457382202,1.0,-0.5941491723060608,0.2585850358009338,0.3355641365051269,0.0872348546981811,0.0,0.0,0.0401393063366413,25.23727226257324,25.0,-1.1744133234024048,-4117.00927734375,37.42145538330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,304.606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.0921574532985687,0.0,0.0,0.0,0.0,1.0,0.0035679775755852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781357139348983,0.099889151751995,-0.0217534396797418,0.0,9.352809865958989e-05,0.0,0.0,3.821704387664795,0.0,0.0,0.0,0.2686868607997894,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190597400069236,-850.9061889648438,304.1503601074219,0.5835385322570801,0.0591026060283184,0.0540469363331794,293.1640930175781,297.1499938964844,293.1499938964844,0.0246546883136034,-1017.514404296875,304.1510009765625,0.6119181513786316,0.0672138929367065,0.0646262615919113,293.16778564453125,297.1499938964844,293.1499938964844,0.03328562900424,-869.6506958007812,304.1515808105469,0.6411839723587036,0.0779155641794204,0.0552323795855045,293.1626892089844,297.1499938964844,293.1499938964844,0.0485219024121761,-1439.981201171875,304.15093994140625,0.6870365142822266,0.0955833569169044,0.091459073126316,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5455279350280762,0.050000000745058,0.229001760482788,291.154541015625,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131408691406,291.15435791015625,1.0,0.1606814712285995,1.0,1.0,0.989992380142212,1.0,-0.5932620167732239,0.2581994831562042,0.3350625336170196,0.0870918855071067,0.0,0.0,0.0395917072892189,25.224782943725582,25.0,-1.1602275371551514,-4112.5380859375,37.31752014160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,304.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.091934934258461,0.0,0.0,0.0,0.0,1.0,0.0035867411643266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779603198170661,0.0999059453606605,-0.0219456274062395,0.0,9.330227476311848e-05,0.0,0.0,3.822118043899536,0.0,0.0,0.0,0.2686805725097656,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190597400069236,-850.9061889648438,304.1503601074219,0.5835385322570801,0.0591026060283184,0.0540469363331794,293.1640930175781,297.1499938964844,293.1499938964844,0.0246546883136034,-1017.514404296875,304.1510009765625,0.6119181513786316,0.0672138929367065,0.0646262615919113,293.16778564453125,297.1499938964844,293.1499938964844,0.03328562900424,-869.6506958007812,304.1515808105469,0.6411839723587036,0.0779155641794204,0.0552323795855045,293.1626892089844,297.1499938964844,293.1499938964844,0.0485219024121761,-1439.981201171875,304.15093994140625,0.6870365142822266,0.0955833569169044,0.091459073126316,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5455279350280762,0.050000000745058,0.229001760482788,291.154541015625,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131408691406,291.15435791015625,1.0,0.1606814712285995,1.0,1.0,0.989992380142212,1.0,-0.5932620167732239,0.2581994831562042,0.3350625336170196,0.0870918855071067,0.0,0.0,0.0395917072892189,25.224782943725582,25.0,-1.1602275371551514,-4112.5380859375,37.31752014160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,304.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.091934934258461,0.0,0.0,0.0,0.0,1.0,0.0035867411643266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779603198170661,0.0999059453606605,-0.0219456274062395,0.0,9.330227476311848e-05,0.0,0.0,3.822118043899536,0.0,0.0,0.0,0.2686805725097656,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190086662769317,-849.7601318359375,304.1503295898437,0.5832469463348389,0.0590211860835552,0.0539709255099296,293.1634216308594,297.1499938964844,293.1499938964844,0.02448689378798,-1014.1664428710938,304.15093994140625,0.611230194568634,0.0669886022806167,0.064409852027893,293.1672058105469,297.1499938964844,293.1499938964844,0.0330041944980621,-866.0064086914062,304.1515197753906,0.6403377056121826,0.0775832086801529,0.0549977347254753,293.1619567871094,297.1499938964844,293.1499938964844,0.048376552760601,-1437.474853515625,304.15087890625,0.6866304874420166,0.095414213836193,0.0912946984171867,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455585718154907,0.050000000745058,0.2290006577968597,291.1537475585937,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.31329345703125,291.153564453125,1.0,0.1605778932571411,1.0,1.0,0.989694356918335,1.0,-0.5924308896064758,0.2578356266021728,0.334595263004303,0.0869650989770889,0.0,0.0,0.039148524403572,25.212608337402344,25.0,-1.119776725769043,-4108.57421875,37.2198486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,304.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0917266979813575,0.0,0.0,0.0,0.0,1.0,0.003602246986702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778175815939903,0.0999220758676529,-0.0221044942736625,0.0,9.30909372982569e-05,0.0,0.0,3.8225502967834473,0.0,0.0,0.0,0.2686757147312164,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190086662769317,-849.7601318359375,304.1503295898437,0.5832469463348389,0.0590211860835552,0.0539709255099296,293.1634216308594,297.1499938964844,293.1499938964844,0.02448689378798,-1014.1664428710938,304.15093994140625,0.611230194568634,0.0669886022806167,0.064409852027893,293.1672058105469,297.1499938964844,293.1499938964844,0.0330041944980621,-866.0064086914062,304.1515197753906,0.6403377056121826,0.0775832086801529,0.0549977347254753,293.1619567871094,297.1499938964844,293.1499938964844,0.048376552760601,-1437.474853515625,304.15087890625,0.6866304874420166,0.095414213836193,0.0912946984171867,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455585718154907,0.050000000745058,0.2290006577968597,291.1537475585937,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.31329345703125,291.153564453125,1.0,0.1605778932571411,1.0,1.0,0.989694356918335,1.0,-0.5924308896064758,0.2578356266021728,0.334595263004303,0.0869650989770889,0.0,0.0,0.039148524403572,25.212608337402344,25.0,-1.119776725769043,-4108.57421875,37.2198486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,304.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0917266979813575,0.0,0.0,0.0,0.0,1.0,0.003602246986702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778175815939903,0.0999220758676529,-0.0221044942736625,0.0,9.30909372982569e-05,0.0,0.0,3.8225502967834473,0.0,0.0,0.0,0.2686757147312164,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189647506922483,-848.7747802734375,304.1502990722656,0.5829991698265076,0.0589509308338165,0.053905040025711,293.1628112792969,297.1499938964844,293.1499938964844,0.024328876286745,-1011.0018310546876,304.15087890625,0.6105751991271973,0.0667754635214805,0.0642050057649612,293.1666259765625,297.1499938964844,293.1499938964844,0.0327335521578788,-862.4945678710938,304.1514587402344,0.6395235061645508,0.0772626176476478,0.0547714345157146,293.16119384765625,297.1499938964844,293.1499938964844,0.0482459254562854,-1435.2249755859375,304.1508178710937,0.6862685680389404,0.0952620878815651,0.0911464840173721,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5455902814865112,0.050000000745058,0.2289994955062866,291.1529235839844,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134765625,291.1527709960937,1.0,0.1604802012443542,1.0,1.0,0.9893962740898132,1.0,-0.5916551351547241,0.2574933767318725,0.3341617584228515,0.0868538543581962,0.0,0.0,0.0388141348958015,25.200733184814453,25.0,-1.1487159729003906,-4105.15478515625,37.128326416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.0915412679314613,0.0,0.0,0.0,0.0,1.0,0.0036145446356385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077707439661026,0.0999379456043243,-0.0222305115312337,0.0,9.290275193052366e-05,0.0,0.0,3.8230152130126953,0.0,0.0,0.0,0.2686723172664642,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189647506922483,-848.7747802734375,304.1502990722656,0.5829991698265076,0.0589509308338165,0.053905040025711,293.1628112792969,297.1499938964844,293.1499938964844,0.024328876286745,-1011.0018310546876,304.15087890625,0.6105751991271973,0.0667754635214805,0.0642050057649612,293.1666259765625,297.1499938964844,293.1499938964844,0.0327335521578788,-862.4945678710938,304.1514587402344,0.6395235061645508,0.0772626176476478,0.0547714345157146,293.16119384765625,297.1499938964844,293.1499938964844,0.0482459254562854,-1435.2249755859375,304.1508178710937,0.6862685680389404,0.0952620878815651,0.0911464840173721,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5455902814865112,0.050000000745058,0.2289994955062866,291.1529235839844,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134765625,291.1527709960937,1.0,0.1604802012443542,1.0,1.0,0.9893962740898132,1.0,-0.5916551351547241,0.2574933767318725,0.3341617584228515,0.0868538543581962,0.0,0.0,0.0388141348958015,25.200733184814453,25.0,-1.1487159729003906,-4105.15478515625,37.128326416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.0915412679314613,0.0,0.0,0.0,0.0,1.0,0.0036145446356385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077707439661026,0.0999379456043243,-0.0222305115312337,0.0,9.290275193052366e-05,0.0,0.0,3.8230152130126953,0.0,0.0,0.0,0.2686723172664642,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189454760402441,-848.3428344726562,304.1502685546875,0.5828917026519775,0.058919969946146,0.0538758710026741,293.1625061035156,297.1499938964844,293.1499938964844,0.0242535341531038,-1009.4891967773438,304.15087890625,0.6102612614631653,0.0666734129190445,0.0641069039702415,293.1663513183594,297.1499938964844,293.1499938964844,0.0326022394001483,-860.7881469726562,304.15142822265625,0.6391280293464661,0.0771066471934318,0.0546613447368145,293.16082763671875,297.1499938964844,293.1499938964844,0.0481862649321556,-1434.198486328125,304.1507568359375,0.6861042976379395,0.0951924473047256,0.0910784900188446,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5456065535545349,0.050000000745058,0.228998914361,291.15252685546875,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.31353759765625,291.15234375,1.0,0.1604335755109787,1.0,1.0,0.9892472624778748,1.0,-0.5912879705429077,0.2573301792144775,0.3339577615261078,0.086804375052452,0.0,0.0,0.0386924147605896,25.194917678833008,25.0,-1.1735566854476929,-4103.6796875,37.08486557006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,304.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05859375,18000.0,0.0,0.0,0.0914594754576683,0.0,0.0,0.0,0.0,1.0,0.0036193986888974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776659175753593,0.0999461784958839,-0.0222802609205245,0.0,9.281974053010345e-05,0.0,0.0,3.823276281356812,0.0,0.0,0.0,0.2686712443828583,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189277604222297,-847.9461669921875,304.1502685546875,0.5827937722206116,0.058891411870718,0.0538489036262035,293.1622009277344,297.1499938964844,293.1499938964844,0.0241803172975778,-1008.0167236328124,304.1508483886719,0.6099551916122437,0.0665739849209785,0.0640113204717636,293.16607666015625,297.1499938964844,293.1499938964844,0.0324732400476932,-859.1099853515625,304.15142822265625,0.6387393474578857,0.0769531652331352,0.0545530207455158,293.1604919433594,297.1499938964844,293.1499938964844,0.0481299124658107,-1433.2294921875,304.1507263183594,0.6859498023986816,0.095126561820507,0.0910140872001648,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5456230640411377,0.050000000745058,0.2289983034133911,291.152099609375,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3136291503906,291.15191650390625,1.0,0.160388246178627,1.0,1.0,0.98909729719162,1.0,-0.5909329056739807,0.2571715116500854,0.3337613642215729,0.0867587774991989,0.0,0.0,0.0385985039174556,25.189178466796875,25.0,-1.1927326917648315,-4102.35595703125,37.04275131225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.5665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.091385006904602,0.0,0.0,0.0,0.0,1.0,0.0036234487779438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776328146457672,0.0999545902013778,-0.0223217792809009,0.0,9.274416515836492e-05,0.0,0.0,3.8235559463500977,0.0,0.0,0.0,0.2686705589294433,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188971050083637,-847.2609252929688,304.1502380371094,0.5826277136802673,0.0588418766856193,0.0538018159568309,293.16162109375,297.1499938964844,293.1499938964844,0.0240403600037097,-1005.1950073242188,304.1507873535156,0.6093677878379822,0.0663833022117614,0.0638279616832733,293.1655578613281,297.1499938964844,293.1499938964844,0.0322222672402858,-855.83984375,304.1513671875,0.6379826068878174,0.0766539201140403,0.054341834038496,293.1597595214844,297.1499938964844,293.1499938964844,0.0480274483561515,-1431.4693603515625,304.1506652832031,0.6856715679168701,0.0950066223740577,0.0908965393900871,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5456566214561462,0.050000000745058,0.2289970815181732,291.1512145996094,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.1510314941406,1.0,0.1603016853332519,1.0,1.0,0.98879736661911,1.0,-0.5902603268623352,0.2568680644035339,0.3333922624588012,0.0866799652576446,0.0,0.0,0.038497719913721,25.17795181274414,25.0,-1.1959829330444336,-4100.19921875,36.96271896362305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907653808594,304.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0912612527608871,0.0,0.0,0.0,0.0,1.0,0.0036289719864726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775932297110557,0.0999716445803642,-0.0223784204572439,0.0,9.261856757802887e-05,0.0,0.0,3.824159383773804,0.0,0.0,0.0,0.2686704099178314,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188971050083637,-847.2609252929688,304.1502380371094,0.5826277136802673,0.0588418766856193,0.0538018159568309,293.16162109375,297.1499938964844,293.1499938964844,0.0240403600037097,-1005.1950073242188,304.1507873535156,0.6093677878379822,0.0663833022117614,0.0638279616832733,293.1655578613281,297.1499938964844,293.1499938964844,0.0322222672402858,-855.83984375,304.1513671875,0.6379826068878174,0.0766539201140403,0.054341834038496,293.1597595214844,297.1499938964844,293.1499938964844,0.0480274483561515,-1431.4693603515625,304.1506652832031,0.6856715679168701,0.0950066223740577,0.0908965393900871,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5456566214561462,0.050000000745058,0.2289970815181732,291.1512145996094,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.1510314941406,1.0,0.1603016853332519,1.0,1.0,0.98879736661911,1.0,-0.5902603268623352,0.2568680644035339,0.3333922624588012,0.0866799652576446,0.0,0.0,0.038497719913721,25.17795181274414,25.0,-1.1959829330444336,-4100.19921875,36.96271896362305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907653808594,304.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0912612527608871,0.0,0.0,0.0,0.0,1.0,0.0036289719864726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775932297110557,0.0999716445803642,-0.0223784204572439,0.0,9.261856757802887e-05,0.0,0.0,3.824159383773804,0.0,0.0,0.0,0.2686704099178314,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188725292682647,-846.713134765625,304.1501770019531,0.5825002193450928,0.0588021129369735,0.0537635795772075,293.1610717773437,297.1499938964844,293.1499938964844,0.0239085517823696,-1002.5285034179688,304.1507568359375,0.6088123917579651,0.0662031099200248,0.0636546164751052,293.1650390625,297.1499938964844,293.1499938964844,0.0319801121950149,-852.6773681640625,304.1513061523437,0.6372523307800293,0.0763645619153976,0.0541376248002052,293.1590576171875,297.1499938964844,293.1499938964844,0.0479380674660205,-1429.9356689453125,304.1506042480469,0.6854332685470581,0.0949020013213157,0.0907935798168182,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5456910729408264,0.050000000745058,0.2289958298206329,291.150390625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.31396484375,291.1502380371094,1.0,0.1602204144001007,1.0,1.0,0.9884974956512452,1.0,-0.5896362662315369,0.256582111120224,0.3330541551113128,0.0866178646683693,0.0,0.0,0.0385056510567665,25.16706085205078,25.0,-1.1388278007507324,-4098.6884765625,36.88808059692383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0911725834012031,0.0,0.0,0.0,0.0,1.0,0.0036311710719019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775872766971588,0.0999882966279983,-0.0224010180681943,0.0,9.252858581021428e-05,0.0,0.0,3.82479190826416,0.0,0.0,0.0,0.2686717808246612,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188725292682647,-846.713134765625,304.1501770019531,0.5825002193450928,0.0588021129369735,0.0537635795772075,293.1610717773437,297.1499938964844,293.1499938964844,0.0239085517823696,-1002.5285034179688,304.1507568359375,0.6088123917579651,0.0662031099200248,0.0636546164751052,293.1650390625,297.1499938964844,293.1499938964844,0.0319801121950149,-852.6773681640625,304.1513061523437,0.6372523307800293,0.0763645619153976,0.0541376248002052,293.1590576171875,297.1499938964844,293.1499938964844,0.0479380674660205,-1429.9356689453125,304.1506042480469,0.6854332685470581,0.0949020013213157,0.0907935798168182,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5456910729408264,0.050000000745058,0.2289958298206329,291.150390625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.31396484375,291.1502380371094,1.0,0.1602204144001007,1.0,1.0,0.9884974956512452,1.0,-0.5896362662315369,0.256582111120224,0.3330541551113128,0.0866178646683693,0.0,0.0,0.0385056510567665,25.16706085205078,25.0,-1.1388278007507324,-4098.6884765625,36.88808059692383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0911725834012031,0.0,0.0,0.0,0.0,1.0,0.0036311710719019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775872766971588,0.0999882966279983,-0.0224010180681943,0.0,9.252858581021428e-05,0.0,0.0,3.82479190826416,0.0,0.0,0.0,0.2686717808246612,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188537295907735,-846.2955322265625,304.150146484375,0.5824102759361267,0.0587718151509761,0.0537339113652706,293.1605224609375,297.1499938964844,293.1499938964844,0.0237844381481409,-1000.0087280273438,304.15069580078125,0.6082884073257446,0.0660330802202224,0.0634909570217132,293.16455078125,297.1499938964844,293.1499938964844,0.0317462347447872,-849.6153564453125,304.1512756347656,0.636547327041626,0.0760846957564354,0.0539401099085807,293.15838623046875,297.1499938964844,293.1499938964844,0.0478611998260021,-1428.6177978515625,304.1505126953125,0.6852338910102844,0.09481231123209,0.0907048285007476,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1496276855469,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.31414794921875,291.14947509765625,1.0,0.1601442694664001,1.0,1.0,0.988196611404419,1.0,-0.5890591740608215,0.2563128173351288,0.3327463567256927,0.0865727588534355,0.0,0.0,0.0386094339191913,25.156497955322266,25.0,-1.023900270462036,-4097.79296875,36.81865692138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,304.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0911195501685142,0.0,0.0,0.0,0.0,1.0,0.0036303049419075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077611468732357,0.1000036895275116,-0.0223922189325094,0.0,9.247475827578457e-05,0.0,0.0,3.825417041778565,0.0,0.0,0.0,0.268674373626709,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188537295907735,-846.2955322265625,304.150146484375,0.5824102759361267,0.0587718151509761,0.0537339113652706,293.1605224609375,297.1499938964844,293.1499938964844,0.0237844381481409,-1000.0087280273438,304.15069580078125,0.6082884073257446,0.0660330802202224,0.0634909570217132,293.16455078125,297.1499938964844,293.1499938964844,0.0317462347447872,-849.6153564453125,304.1512756347656,0.636547327041626,0.0760846957564354,0.0539401099085807,293.15838623046875,297.1499938964844,293.1499938964844,0.0478611998260021,-1428.6177978515625,304.1505126953125,0.6852338910102844,0.09481231123209,0.0907048285007476,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1496276855469,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.31414794921875,291.14947509765625,1.0,0.1601442694664001,1.0,1.0,0.988196611404419,1.0,-0.5890591740608215,0.2563128173351288,0.3327463567256927,0.0865727588534355,0.0,0.0,0.0386094339191913,25.156497955322266,25.0,-1.023900270462036,-4097.79296875,36.81865692138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17755126953125,304.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0911195501685142,0.0,0.0,0.0,0.0,1.0,0.0036303049419075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077611468732357,0.1000036895275116,-0.0223922189325094,0.0,9.247475827578457e-05,0.0,0.0,3.825417041778565,0.0,0.0,0.0,0.268674373626709,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188405308872461,-846.0040283203125,304.1501159667969,0.5823574066162109,0.0587508492171764,0.0537126809358596,293.1600036621094,297.1499938964844,293.1499938964844,0.0236677732318639,-997.6317138671876,304.1506652832031,0.6077958941459656,0.0658731311559677,0.0633368790149688,293.1640625,297.1499938964844,293.1499938964844,0.0315202958881855,-846.649658203125,304.1512145996094,0.635867178440094,0.0758141502737999,0.0537491589784622,293.15771484375,297.1499938964844,293.1499938964844,0.0477965399622917,-1427.510009765625,304.15045166015625,0.6850732564926147,0.0947374030947685,0.0906301364302635,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5457625985145569,0.050000000745058,0.228993222117424,291.14898681640625,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1488647460937,1.0,0.1600731462240219,1.0,1.0,0.9878957867622375,1.0,-0.5885283946990967,0.2560596466064453,0.3324687480926513,0.0865449383854866,0.0,0.0,0.0387937612831592,25.1462516784668,25.0,-0.8685481548309326,-4097.4677734375,36.75434875488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,304.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.0911014229059219,0.0,0.0,0.0,0.0,1.0,0.0036267347168177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776614099740982,0.1000171303749084,-0.0223557166755199,0.0,9.245635737897828e-05,0.0,0.0,3.8260016441345215,0.0,0.0,0.0,0.2686779499053955,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188405308872461,-846.0040283203125,304.1501159667969,0.5823574066162109,0.0587508492171764,0.0537126809358596,293.1600036621094,297.1499938964844,293.1499938964844,0.0236677732318639,-997.6317138671876,304.1506652832031,0.6077958941459656,0.0658731311559677,0.0633368790149688,293.1640625,297.1499938964844,293.1499938964844,0.0315202958881855,-846.649658203125,304.1512145996094,0.635867178440094,0.0758141502737999,0.0537491589784622,293.15771484375,297.1499938964844,293.1499938964844,0.0477965399622917,-1427.510009765625,304.15045166015625,0.6850732564926147,0.0947374030947685,0.0906301364302635,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5457625985145569,0.050000000745058,0.228993222117424,291.14898681640625,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1488647460937,1.0,0.1600731462240219,1.0,1.0,0.9878957867622375,1.0,-0.5885283946990967,0.2560596466064453,0.3324687480926513,0.0865449383854866,0.0,0.0,0.0387937612831592,25.1462516784668,25.0,-0.8685481548309326,-4097.4677734375,36.75434875488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,304.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.0911014229059219,0.0,0.0,0.0,0.0,1.0,0.0036267347168177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776614099740982,0.1000171303749084,-0.0223557166755199,0.0,9.245635737897828e-05,0.0,0.0,3.8260016441345215,0.0,0.0,0.0,0.2686779499053955,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188360065221786,-845.9049682617188,304.1501159667969,0.5823448300361633,0.0587438568472862,0.0537052080035209,293.1597595214844,297.1499938964844,293.1499938964844,0.0236122030764818,-996.4963989257812,304.150634765625,0.6075616478919983,0.0657969489693641,0.063263438642025,293.163818359375,297.1499938964844,293.1499938964844,0.0314102470874786,-845.2022705078125,304.15118408203125,0.6355363130569458,0.0756823569536209,0.0536561198532581,293.1573791503906,297.1499938964844,293.1499938964844,0.0477687455713748,-1427.0340576171875,304.1504211425781,0.6850074529647827,0.0947054773569107,0.0905980467796325,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.545781135559082,0.050000000745058,0.2289925515651703,291.1487121582031,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.1485900878906,1.0,0.1600394546985626,1.0,1.0,0.9877453446388244,1.0,-0.5882803201675415,0.2559390366077423,0.3323412537574768,0.0865375995635986,0.0,0.0,0.0389110185205936,25.14124298095703,25.0,-0.7831215262413025,-4097.5029296875,36.724098205566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661376953125,304.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0911048129200935,0.0,0.0,0.0,0.0,1.0,0.0036240695044398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776945278048515,0.100022979080677,-0.0223284494131803,0.0,9.24598061828874e-05,0.0,0.0,3.826271295547485,0.0,0.0,0.0,0.2686800062656402,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188327711075544,-845.8348999023438,304.15008544921875,0.5823409557342529,0.0587390176951885,0.0536997020244598,293.15948486328125,297.1499938964844,293.1499938964844,0.0235583670437335,-995.39453125,304.150634765625,0.6073349714279175,0.0657231584191322,0.0631922557950019,293.1636047363281,297.1499938964844,293.1499938964844,0.0313020199537277,-843.7769165039062,304.15118408203125,0.6352112889289856,0.0755527168512344,0.0535646043717861,293.15704345703125,297.1499938964844,293.1499938964844,0.0477437861263752,-1426.606689453125,304.150390625,0.6849508285522461,0.0946770086884498,0.0905692428350448,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5457998514175415,0.050000000745058,0.2289918661117553,291.1484375,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483459472656,1.0,0.1600069403648376,1.0,1.0,0.987594723701477,1.0,-0.5880430340766907,0.2558221220970154,0.3322209417819977,0.0865345448255539,0.0,0.0,0.0390413738787174,25.13630104064941,25.0,-0.6966097354888916,-4097.6533203125,36.69503021240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0911155045032501,0.0,0.0,0.0,0.0,1.0,0.003620927920565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777319446206092,0.100028246641159,-0.0222963001579046,0.0,9.247065463569017e-05,0.0,0.0,3.826524257659912,0.0,0.0,0.0,0.2686822414398193,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188301745802164,-845.7820434570312,304.15008544921875,0.5823593735694885,0.0587358921766281,0.0536945685744285,293.15899658203125,297.1499938964844,293.1499938964844,0.0234559401869773,-993.2927856445312,304.1506042480469,0.6069051027297974,0.0655828863382339,0.0630567967891693,293.16314697265625,297.1499938964844,293.1499938964844,0.0310910400003194,-840.9928588867188,304.151123046875,0.6345786452293396,0.0752999931573867,0.0533861480653286,293.1564025878906,297.1499938964844,293.1499938964844,0.0477023869752883,-1425.8983154296875,304.1503295898437,0.6848649978637695,0.0946304947137832,0.0905215144157409,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458382368087769,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.14794921875,1.0,0.1599453687667846,1.0,1.0,0.9872934818267822,1.0,-0.5876011848449707,0.2555992901325226,0.3320018947124481,0.0865413844585418,0.0,0.0,0.0393345728516578,25.126605987548828,25.0,-0.5307568311691284,-4098.27783203125,36.64044570922852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,304.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0911569446325302,0.0,0.0,0.0,0.0,1.0,0.0036134230904281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778175666928291,0.100037045776844,-0.0222194790840148,0.0,9.251270967070012e-05,0.0,0.0,3.8269779682159424,0.0,0.0,0.0,0.268686980009079,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188301745802164,-845.7820434570312,304.15008544921875,0.5823593735694885,0.0587358921766281,0.0536945685744285,293.15899658203125,297.1499938964844,293.1499938964844,0.0234559401869773,-993.2927856445312,304.1506042480469,0.6069051027297974,0.0655828863382339,0.0630567967891693,293.16314697265625,297.1499938964844,293.1499938964844,0.0310910400003194,-840.9928588867188,304.151123046875,0.6345786452293396,0.0752999931573867,0.0533861480653286,293.1564025878906,297.1499938964844,293.1499938964844,0.0477023869752883,-1425.8983154296875,304.1503295898437,0.6848649978637695,0.0946304947137832,0.0905215144157409,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458382368087769,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.14794921875,1.0,0.1599453687667846,1.0,1.0,0.9872934818267822,1.0,-0.5876011848449707,0.2555992901325226,0.3320018947124481,0.0865413844585418,0.0,0.0,0.0393345728516578,25.126605987548828,25.0,-0.5307568311691284,-4098.27783203125,36.64044570922852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,304.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0911569446325302,0.0,0.0,0.0,0.0,1.0,0.0036134230904281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778175666928291,0.100037045776844,-0.0222194790840148,0.0,9.251270967070012e-05,0.0,0.0,3.8269779682159424,0.0,0.0,0.0,0.268686980009079,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188329368829727,-845.85009765625,304.1500549316406,0.5824139714241028,0.0587417632341384,0.053697545081377,293.15850830078125,297.1499938964844,293.1499938964844,0.0233608596026897,-991.3353271484376,304.1505432128906,0.6065086126327515,0.065452866256237,0.0629310011863708,293.1627197265625,297.1499938964844,293.1499938964844,0.0308876540511846,-838.3018188476562,304.1510925292969,0.6339703798294067,0.0750563517212867,0.0532140396535396,293.15576171875,297.1499938964844,293.1499938964844,0.0476728044450283,-1425.39306640625,304.1502685546875,0.684817373752594,0.0945983305573463,0.0904873982071876,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.545877993106842,0.050000000745058,0.2289890050888061,291.1477355957031,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148803710937,291.1476745605469,1.0,0.1598885357379913,1.0,1.0,0.9869922399520874,1.0,-0.5872045755386353,0.2553918659687042,0.331812709569931,0.0865659117698669,0.0,0.0,0.0396618731319904,25.117143630981445,25.0,-0.3862863779067993,-4099.30859375,36.59073257446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479797363281,304.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0912220031023025,0.0,0.0,0.0,0.0,1.0,0.0036045843735337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779146626591682,0.1000436544418335,-0.0221289917826652,0.0,9.257873898604883e-05,0.0,0.0,3.827362298965454,0.0,0.0,0.0,0.2686920166015625,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188329368829727,-845.85009765625,304.1500549316406,0.5824139714241028,0.0587417632341384,0.053697545081377,293.15850830078125,297.1499938964844,293.1499938964844,0.0233608596026897,-991.3353271484376,304.1505432128906,0.6065086126327515,0.065452866256237,0.0629310011863708,293.1627197265625,297.1499938964844,293.1499938964844,0.0308876540511846,-838.3018188476562,304.1510925292969,0.6339703798294067,0.0750563517212867,0.0532140396535396,293.15576171875,297.1499938964844,293.1499938964844,0.0476728044450283,-1425.39306640625,304.1502685546875,0.684817373752594,0.0945983305573463,0.0904873982071876,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.545877993106842,0.050000000745058,0.2289890050888061,291.1477355957031,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148803710937,291.1476745605469,1.0,0.1598885357379913,1.0,1.0,0.9869922399520874,1.0,-0.5872045755386353,0.2553918659687042,0.331812709569931,0.0865659117698669,0.0,0.0,0.0396618731319904,25.117143630981445,25.0,-0.3862863779067993,-4099.30859375,36.59073257446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479797363281,304.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0912220031023025,0.0,0.0,0.0,0.0,1.0,0.0036045843735337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779146626591682,0.1000436544418335,-0.0221289917826652,0.0,9.257873898604883e-05,0.0,0.0,3.827362298965454,0.0,0.0,0.0,0.2686920166015625,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.018840717151761,-846.0316772460938,304.1500244140625,0.582502543926239,0.0587560273706913,0.0537080578505992,293.1580505371094,297.1499938964844,293.1499938964844,0.0232727900147438,-989.5167846679688,304.1505126953125,0.6061443090438843,0.0653326511383056,0.0628144219517707,293.16229248046875,297.1499938964844,293.1499938964844,0.0306914616376161,-835.6994018554688,304.15106201171875,0.6333850622177124,0.074821263551712,0.0530478879809379,293.1551208496094,297.1499938964844,293.1499938964844,0.0476542823016643,-1425.078125,304.15020751953125,0.6848055124282837,0.0945795029401779,0.0904659181833267,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5459192991256714,0.050000000745058,0.2289875000715255,291.1474914550781,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1474609375,1.0,0.1598360687494278,1.0,1.0,0.9866903424263,1.0,-0.5868502855300903,0.25519859790802,0.3316516876220703,0.0866075754165649,0.0,0.0,0.0400115251541137,25.10785675048828,25.0,-0.269743800163269,-4100.6826171875,36.5455322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0913043990731239,0.0,0.0,0.0,0.0,1.0,0.0035948287695646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780194103717804,0.1000485122203826,-0.0220291074365377,0.0,9.266236156690866e-05,0.0,0.0,3.827689647674561,0.0,0.0,0.0,0.2686972320079803,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.018840717151761,-846.0316772460938,304.1500244140625,0.582502543926239,0.0587560273706913,0.0537080578505992,293.1580505371094,297.1499938964844,293.1499938964844,0.0232727900147438,-989.5167846679688,304.1505126953125,0.6061443090438843,0.0653326511383056,0.0628144219517707,293.16229248046875,297.1499938964844,293.1499938964844,0.0306914616376161,-835.6994018554688,304.15106201171875,0.6333850622177124,0.074821263551712,0.0530478879809379,293.1551208496094,297.1499938964844,293.1499938964844,0.0476542823016643,-1425.078125,304.15020751953125,0.6848055124282837,0.0945795029401779,0.0904659181833267,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5459192991256714,0.050000000745058,0.2289875000715255,291.1474914550781,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1474609375,1.0,0.1598360687494278,1.0,1.0,0.9866903424263,1.0,-0.5868502855300903,0.25519859790802,0.3316516876220703,0.0866075754165649,0.0,0.0,0.0400115251541137,25.10785675048828,25.0,-0.269743800163269,-4100.6826171875,36.5455322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0913043990731239,0.0,0.0,0.0,0.0,1.0,0.0035948287695646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780194103717804,0.1000485122203826,-0.0220291074365377,0.0,9.266236156690866e-05,0.0,0.0,3.827689647674561,0.0,0.0,0.0,0.2686972320079803,4.0,0.0,1.0
