time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.018853772431612,-846.3327026367188,304.1499938964844,0.5826265811920166,0.0587790235877037,0.0537264160811901,293.1575927734375,297.1499938964844,293.1499938964844,0.0231922660022974,-987.8494873046876,304.1504821777344,0.6058152914047241,0.0652230158448219,0.0627077519893646,293.161865234375,297.1499938964844,293.1499938964844,0.030502924695611,-833.1923828125,304.1510314941406,0.6328243613243103,0.0745952725410461,0.0528880506753921,293.1545104980469,297.1499938964844,293.1499938964844,0.0476473644375801,-1424.963134765625,304.150146484375,0.6848310232162476,0.0945745632052421,0.0904575660824775,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5459623336791992,0.050000000745058,0.2289859354496002,291.1473388671875,291.1499938964844,272.3750915527344,271.72039794921875,284.2194519042969,293.3152770996094,291.1473083496094,1.0,0.1597881019115448,1.0,1.0,0.9863884449005128,1.0,-0.5865405797958374,0.2550204396247864,0.331520140171051,0.0866667777299881,0.0,0.0,0.0403772853314876,25.09871292114257,25.0,-0.1849889457225799,-4102.3837890625,36.50502014160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,304.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0913996919989585,0.0,0.0,0.0,0.0,1.0,0.0035843921359628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781297162175178,0.1000519692897796,-0.0219222512096166,0.0,9.275907359551638e-05,0.0,0.0,3.827969551086426,0.0,0.0,0.0,0.2687025666236877,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.018853772431612,-846.3327026367188,304.1499938964844,0.5826265811920166,0.0587790235877037,0.0537264160811901,293.1575927734375,297.1499938964844,293.1499938964844,0.0231922660022974,-987.8494873046876,304.1504821777344,0.6058152914047241,0.0652230158448219,0.0627077519893646,293.161865234375,297.1499938964844,293.1499938964844,0.030502924695611,-833.1923828125,304.1510314941406,0.6328243613243103,0.0745952725410461,0.0528880506753921,293.1545104980469,297.1499938964844,293.1499938964844,0.0476473644375801,-1424.963134765625,304.150146484375,0.6848310232162476,0.0945745632052421,0.0904575660824775,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5459623336791992,0.050000000745058,0.2289859354496002,291.1473388671875,291.1499938964844,272.3750915527344,271.72039794921875,284.2194519042969,293.3152770996094,291.1473083496094,1.0,0.1597881019115448,1.0,1.0,0.9863884449005128,1.0,-0.5865405797958374,0.2550204396247864,0.331520140171051,0.0866667777299881,0.0,0.0,0.0403772853314876,25.09871292114257,25.0,-0.1849889457225799,-4102.3837890625,36.50502014160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,304.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0913996919989585,0.0,0.0,0.0,0.0,1.0,0.0035843921359628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781297162175178,0.1000519692897796,-0.0219222512096166,0.0,9.275907359551638e-05,0.0,0.0,3.827969551086426,0.0,0.0,0.0,0.2687025666236877,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188624765723943,-846.5326538085938,304.14996337890625,0.582703173160553,0.0587941072881221,0.0537388063967227,293.1573486328125,297.1499938964844,293.1499938964844,0.0231551993638277,-987.08056640625,304.15045166015625,0.605665922164917,0.0651726797223091,0.0626586079597473,293.1616516113281,297.1499938964844,293.1499938964844,0.0304118599742651,-831.979248046875,304.1510009765625,0.6325543522834778,0.0744860842823982,0.0528107732534408,293.1542053222656,297.1499938964844,293.1499938964844,0.0476486906409263,-1424.9881591796875,304.1501159667969,0.6848590970039368,0.0945777669548988,0.090458758175373,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.54598468542099,0.050000000745058,0.2289851158857345,291.14727783203125,291.1499938964844,272.3656005859375,271.720703125,284.2162170410156,293.3153686523437,291.1472473144531,1.0,0.1597659587860107,1.0,1.0,0.9862374663352966,1.0,-0.5864042043685913,0.2549377381801605,0.3314664661884308,0.0867034047842025,0.0,0.0,0.0405650101602077,25.09418296813965,25.0,-0.1550504267215728,-4103.3583984375,36.48668670654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,304.5888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0914507731795311,0.0,0.0,0.0,0.0,1.0,0.0035789692774415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781865417957305,0.1000532731413841,-0.0218667294830083,0.0,9.281090751755984e-05,0.0,0.0,3.828095436096192,0.0,0.0,0.0,0.2687052488327026,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188723150640726,-846.75830078125,304.14996337890625,0.5827873945236206,0.0588110275566577,0.0537528581917285,293.1571350097656,297.1499938964844,293.1499938964844,0.0231198277324438,-986.3460693359376,304.15045166015625,0.6055245399475098,0.0651247203350067,0.0626116916537284,293.1614685058594,297.1499938964844,293.1499938964844,0.0303224921226501,-830.7874145507812,304.1509704589844,0.6322898268699646,0.0743788853287696,0.0527348779141902,293.1539306640625,297.1499938964844,293.1499938964844,0.047652494162321,-1425.0560302734375,304.15008544921875,0.6848952174186707,0.0945838838815689,0.09046271443367,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5460074543952942,0.050000000745058,0.2289842814207077,291.1472473144531,291.1499938964844,272.35601806640625,271.720947265625,284.2129821777344,293.3154602050781,291.147216796875,1.0,0.1597447395324707,1.0,1.0,0.9860861897468568,1.0,-0.586277425289154,0.2548582553863525,0.3314191401004791,0.0867438837885856,0.0,0.0,0.0407548584043979,25.08966827392578,25.0,-0.1311893165111541,-4104.3955078125,36.4693489074707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,304.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0915030166506767,0.0,0.0,0.0,0.0,1.0,0.0035734593402594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782440975308418,0.1000544130802154,-0.0218103174120187,0.0,9.286392742069438e-05,0.0,0.0,3.828216075897217,0.0,0.0,0.0,0.2687079608440399,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.018895898014307,-847.2982788085938,304.1499328613281,0.5829818844795227,0.0588512532413005,0.0537866465747356,293.1566772460937,297.1499938964844,293.1499938964844,0.0230550337582826,-984.9985961914062,304.150390625,0.6052703857421875,0.065037153661251,0.0625256523489952,293.1610412597656,297.1499938964844,293.1499938964844,0.0301496665924787,-828.4788208007812,304.15093994140625,0.6317798495292664,0.0741714909672737,0.0525879152119159,293.1533203125,297.1499938964844,293.1499938964844,0.0476686097681522,-1425.3388671875,304.1500244140625,0.6849948167800903,0.0946061387658119,0.0904800668358802,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5460548400878906,0.050000000745058,0.2289825528860092,291.14715576171875,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1471252441406,1.0,0.1597055047750473,1.0,1.0,0.9857836961746216,1.0,-0.5860570669174194,0.2547106444835663,0.3313464522361755,0.0868378281593322,0.0,0.0,0.0411412194371223,25.08066940307617,25.0,-0.102162942290306,-4106.67236328125,36.43807601928711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296081542969,304.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0916096493601799,0.0,0.0,0.0,0.0,1.0,0.0035621819552034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783614367246627,0.100056305527687,-0.0216948743909597,0.0,9.297215001424776e-05,0.0,0.0,3.8284449577331534,0.0,0.0,0.0,0.2687134444713592,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.018895898014307,-847.2982788085938,304.1499328613281,0.5829818844795227,0.0588512532413005,0.0537866465747356,293.1566772460937,297.1499938964844,293.1499938964844,0.0230550337582826,-984.9985961914062,304.150390625,0.6052703857421875,0.065037153661251,0.0625256523489952,293.1610412597656,297.1499938964844,293.1499938964844,0.0301496665924787,-828.4788208007812,304.15093994140625,0.6317798495292664,0.0741714909672737,0.0525879152119159,293.1533203125,297.1499938964844,293.1499938964844,0.0476686097681522,-1425.3388671875,304.1500244140625,0.6849948167800903,0.0946061387658119,0.0904800668358802,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5460548400878906,0.050000000745058,0.2289825528860092,291.14715576171875,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1471252441406,1.0,0.1597055047750473,1.0,1.0,0.9857836961746216,1.0,-0.5860570669174194,0.2547106444835663,0.3313464522361755,0.0868378281593322,0.0,0.0,0.0411412194371223,25.08066940307617,25.0,-0.102162942290306,-4106.67236328125,36.43807601928711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296081542969,304.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0916096493601799,0.0,0.0,0.0,0.0,1.0,0.0035621819552034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783614367246627,0.100056305527687,-0.0216948743909597,0.0,9.297215001424776e-05,0.0,0.0,3.8284449577331534,0.0,0.0,0.0,0.2687134444713592,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.018925093114376,-847.9655151367188,304.14990234375,0.583213746547699,0.0589005500078201,0.0538285560905933,293.1562194824219,297.1499938964844,293.1499938964844,0.0229990296065807,-983.8321533203124,304.1503601074219,0.6050588488578796,0.0649619698524475,0.0624511539936065,293.16064453125,297.1499938964844,293.1499938964844,0.0299854986369609,-826.28125,304.1509094238281,0.6312981843948364,0.0739743709564209,0.0524480380117893,293.1527404785156,297.1499938964844,293.1499938964844,0.0476968698203563,-1425.831787109375,304.1499938964844,0.6851334571838379,0.094642587006092,0.0905108228325843,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5461047887802124,0.050000000745058,0.2289807200431823,291.1470642089844,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1470642089844,1.0,0.1596707999706268,1.0,1.0,0.9854812026023864,1.0,-0.5858848094940186,0.2545797526836395,0.331305056810379,0.0869496837258338,0.0,0.0,0.0415371470153331,25.07166862487793,25.0,-0.0960524156689643,-4109.22509765625,36.41167449951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.6112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0917164161801338,0.0,0.0,0.0,0.0,1.0,0.0035505755804479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784818455576896,0.1000579297542572,-0.0215760841965675,0.0,9.308050357503816e-05,0.0,0.0,3.828667402267456,0.0,0.0,0.0,0.2687190473079681,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.018925093114376,-847.9655151367188,304.14990234375,0.583213746547699,0.0589005500078201,0.0538285560905933,293.1562194824219,297.1499938964844,293.1499938964844,0.0229990296065807,-983.8321533203124,304.1503601074219,0.6050588488578796,0.0649619698524475,0.0624511539936065,293.16064453125,297.1499938964844,293.1499938964844,0.0299854986369609,-826.28125,304.1509094238281,0.6312981843948364,0.0739743709564209,0.0524480380117893,293.1527404785156,297.1499938964844,293.1499938964844,0.0476968698203563,-1425.831787109375,304.1499938964844,0.6851334571838379,0.094642587006092,0.0905108228325843,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5461047887802124,0.050000000745058,0.2289807200431823,291.1470642089844,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1470642089844,1.0,0.1596707999706268,1.0,1.0,0.9854812026023864,1.0,-0.5858848094940186,0.2545797526836395,0.331305056810379,0.0869496837258338,0.0,0.0,0.0415371470153331,25.07166862487793,25.0,-0.0960524156689643,-4109.22509765625,36.41167449951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.6112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0917164161801338,0.0,0.0,0.0,0.0,1.0,0.0035505755804479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784818455576896,0.1000579297542572,-0.0215760841965675,0.0,9.308050357503816e-05,0.0,0.0,3.828667402267456,0.0,0.0,0.0,0.2687190473079681,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189597513526678,-848.7564086914062,304.1498718261719,0.5834818482398987,0.0589586272835731,0.0538782961666584,293.15576171875,297.1499938964844,293.1499938964844,0.0229518935084342,-982.8494262695312,304.1503295898437,0.604890763759613,0.0648993477225303,0.0623883046209812,293.1602478027344,297.1499938964844,293.1499938964844,0.0298305116593837,-824.196044921875,304.1508483886719,0.6308451294898987,0.0737875998020172,0.0523152574896812,293.1521301269531,297.1499938964844,293.1499938964844,0.0477368235588073,-1426.5272216796875,304.1499328613281,0.6853099465370178,0.094692662358284,0.0905544087290763,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5461576581001282,0.050000000745058,0.2289787977933883,291.1470031738281,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.31610107421875,291.14697265625,1.0,0.1596404314041137,1.0,1.0,0.9851789474487304,1.0,-0.5857597589492798,0.2544653713703155,0.3312943577766418,0.0870790183544159,0.0,0.0,0.0419436171650886,25.062618255615234,25.0,-0.1068899035453796,-4112.03173828125,36.38999938964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,304.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0918207839131355,0.0,0.0,0.0,0.0,1.0,0.0035386483650654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786055400967598,0.1000595763325691,-0.0214540380984544,0.0,9.318641969002785e-05,0.0,0.0,3.828894853591919,0.0,0.0,0.0,0.2687247991561889,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189597513526678,-848.7564086914062,304.1498718261719,0.5834818482398987,0.0589586272835731,0.0538782961666584,293.15576171875,297.1499938964844,293.1499938964844,0.0229518935084342,-982.8494262695312,304.1503295898437,0.604890763759613,0.0648993477225303,0.0623883046209812,293.1602478027344,297.1499938964844,293.1499938964844,0.0298305116593837,-824.196044921875,304.1508483886719,0.6308451294898987,0.0737875998020172,0.0523152574896812,293.1521301269531,297.1499938964844,293.1499938964844,0.0477368235588073,-1426.5272216796875,304.1499328613281,0.6853099465370178,0.094692662358284,0.0905544087290763,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5461576581001282,0.050000000745058,0.2289787977933883,291.1470031738281,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.31610107421875,291.14697265625,1.0,0.1596404314041137,1.0,1.0,0.9851789474487304,1.0,-0.5857597589492798,0.2544653713703155,0.3312943577766418,0.0870790183544159,0.0,0.0,0.0419436171650886,25.062618255615234,25.0,-0.1068899035453796,-4112.03173828125,36.38999938964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,304.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0918207839131355,0.0,0.0,0.0,0.0,1.0,0.0035386483650654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786055400967598,0.1000595763325691,-0.0214540380984544,0.0,9.318641969002785e-05,0.0,0.0,3.828894853591919,0.0,0.0,0.0,0.2687247991561889,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190005600452423,-849.686279296875,304.1498413085937,0.5837908387184143,0.0590265691280365,0.0539367906749248,293.1552734375,297.1499938964844,293.1499938964844,0.0229153763502836,-982.0880737304688,304.1502685546875,0.6047754287719727,0.0648519769310951,0.0623394437134265,293.1598205566406,297.1499938964844,293.1499938964844,0.0296932011842727,-822.2435913085938,304.1508178710937,0.6304267048835754,0.0736133530735969,0.052190963178873,293.15155029296875,297.1499938964844,293.1499938964844,0.0477897524833679,-1427.4478759765625,304.1498718261719,0.6855287551879883,0.0947578474879264,0.0906121805310249,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.54621422290802,0.050000000745058,0.2289767265319824,291.1469116210937,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1468811035156,1.0,0.1596148610115051,1.0,1.0,0.9848767518997192,1.0,-0.5856890082359314,0.2543705701828003,0.3313184082508087,0.0872271507978439,0.0,0.0,0.0423646457493305,25.053401947021484,25.0,-0.1345185190439224,-4115.11083984375,36.373661041259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,304.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0919208154082298,0.0,0.0,0.0,0.0,1.0,0.0035263134632259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787336304783821,0.1000614911317825,-0.0213278625160455,0.0,9.328794112661852e-05,0.0,0.0,3.8291382789611816,0.0,0.0,0.0,0.2687307596206665,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190005600452423,-849.686279296875,304.1498413085937,0.5837908387184143,0.0590265691280365,0.0539367906749248,293.1552734375,297.1499938964844,293.1499938964844,0.0229153763502836,-982.0880737304688,304.1502685546875,0.6047754287719727,0.0648519769310951,0.0623394437134265,293.1598205566406,297.1499938964844,293.1499938964844,0.0296932011842727,-822.2435913085938,304.1508178710937,0.6304267048835754,0.0736133530735969,0.052190963178873,293.15155029296875,297.1499938964844,293.1499938964844,0.0477897524833679,-1427.4478759765625,304.1498718261719,0.6855287551879883,0.0947578474879264,0.0906121805310249,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.54621422290802,0.050000000745058,0.2289767265319824,291.1469116210937,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1468811035156,1.0,0.1596148610115051,1.0,1.0,0.9848767518997192,1.0,-0.5856890082359314,0.2543705701828003,0.3313184082508087,0.0872271507978439,0.0,0.0,0.0423646457493305,25.053401947021484,25.0,-0.1345185190439224,-4115.11083984375,36.373661041259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,304.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0919208154082298,0.0,0.0,0.0,0.0,1.0,0.0035263134632259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787336304783821,0.1000614911317825,-0.0213278625160455,0.0,9.328794112661852e-05,0.0,0.0,3.8291382789611816,0.0,0.0,0.0,0.2687307596206665,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190231837332248,-850.2012329101562,304.1498413085937,0.5839601755142212,0.0590641014277935,0.0539691746234893,293.155029296875,297.1499938964844,293.1499938964844,0.0229011811316013,-981.7924194335938,304.1502380371094,0.6047381162643433,0.0648341476917266,0.0623203702270984,293.1596069335937,297.1499938964844,293.1499938964844,0.0296292006969451,-821.3190307617188,304.1507873535156,0.6302309036254883,0.0735310316085815,0.0521320588886737,293.1512756347656,297.1499938964844,293.1499938964844,0.0478208251297473,-1427.988037109375,304.1498413085937,0.6856533885002136,0.0947958007454872,0.0906460732221603,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5462440848350525,0.050000000745058,0.2289756387472152,291.1468505859375,291.1499938964844,272.2675476074219,271.7192687988281,284.1845092773437,293.31640625,291.1468200683594,1.0,0.1596037596464157,1.0,1.0,0.9847256541252136,1.0,-0.5856736302375793,0.2543304562568664,0.3313431739807129,0.0873079523444175,0.0,0.0,0.0425815731287002,25.0487003326416,25.0,-0.1544409245252609,-4116.74609375,36.36741638183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,304.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0919691175222396,0.0,0.0,0.0,0.0,1.0,0.0035199748817831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078799583017826,0.1000626236200332,-0.021263038739562,0.0,9.33369665290229e-05,0.0,0.0,3.829269170761109,0.0,0.0,0.0,0.2687338292598724,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190473720431327,-850.7512817382812,304.1498107910156,0.5841400027275085,0.0591040886938571,0.05400375649333,293.15478515625,297.1499938964844,293.1499938964844,0.0228899735957384,-981.5593872070312,304.1502380371094,0.604715883731842,0.064820609986782,0.0623052380979061,293.1593933105469,297.1499938964844,293.1499938964844,0.0295673012733459,-820.4328002929688,304.1507568359375,0.6300449967384338,0.073452204465866,0.0520755313336849,293.1509704589844,297.1499938964844,293.1499938964844,0.0478550978004932,-1428.583984375,304.1498107910156,0.6857886910438538,0.0948374643921852,0.0906834527850151,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5462750792503357,0.050000000745058,0.2289745062589645,291.14678955078125,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.1467590332031,1.0,0.1595938503742218,1.0,1.0,0.9845744967460632,1.0,-0.5856726169586182,0.2542955875396728,0.3313770294189453,0.087393619120121,0.0,0.0,0.0428037457168102,25.04391288757324,25.0,-0.1773613542318344,-4118.44873046875,36.36254119873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260070800781,304.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0920162573456764,0.0,0.0,0.0,0.0,1.0,0.0035134970676153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788671001791954,0.1000639051198959,-0.0211968049407005,0.0,9.338480595033616e-05,0.0,0.0,3.8294081687927246,0.0,0.0,0.0,0.2687369883060455,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191003363579511,-851.9541015625,304.1498107910156,0.5845303535461426,0.0591913387179374,0.0540793351829052,293.1542358398437,297.1499938964844,293.1499938964844,0.0228766519576311,-981.2841796875,304.1501770019531,0.604717493057251,0.0648066252470016,0.0622869953513145,293.158935546875,297.1499938964844,293.1499938964844,0.0294472277164459,-818.7765502929688,304.15069580078125,0.6297034621238708,0.0733052343130111,0.0519697144627571,293.150390625,297.1499938964844,293.1499938964844,0.047932930290699,-1429.9373779296875,304.1497497558594,0.6860905885696411,0.0949315726757049,0.0907682850956916,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.546340823173523,0.050000000745058,0.2289720922708511,291.1466064453125,291.1499938964844,272.2379150390625,271.7162170410156,284.17559814453125,293.3166809082031,291.1465759277344,1.0,0.1595774739980697,1.0,1.0,0.9842722415924072,1.0,-0.5857133865356445,0.2542416155338287,0.3314717710018158,0.0875790044665336,0.0,0.0,0.0432654954493045,25.034053802490234,25.0,-0.2294898927211761,-4122.05029296875,36.3568229675293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0921074897050857,0.0,0.0,0.0,0.0,1.0,0.0035000771749764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790073499083519,0.100066989660263,-0.0210596360266208,0.0,9.347739251097664e-05,0.0,0.0,3.829712629318237,0.0,0.0,0.0,0.268743634223938,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191003363579511,-851.9541015625,304.1498107910156,0.5845303535461426,0.0591913387179374,0.0540793351829052,293.1542358398437,297.1499938964844,293.1499938964844,0.0228766519576311,-981.2841796875,304.1501770019531,0.604717493057251,0.0648066252470016,0.0622869953513145,293.158935546875,297.1499938964844,293.1499938964844,0.0294472277164459,-818.7765502929688,304.15069580078125,0.6297034621238708,0.0733052343130111,0.0519697144627571,293.150390625,297.1499938964844,293.1499938964844,0.047932930290699,-1429.9373779296875,304.1497497558594,0.6860905885696411,0.0949315726757049,0.0907682850956916,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.546340823173523,0.050000000745058,0.2289720922708511,291.1466064453125,291.1499938964844,272.2379150390625,271.7162170410156,284.17559814453125,293.3166809082031,291.1465759277344,1.0,0.1595774739980697,1.0,1.0,0.9842722415924072,1.0,-0.5857133865356445,0.2542416155338287,0.3314717710018158,0.0875790044665336,0.0,0.0,0.0432654954493045,25.034053802490234,25.0,-0.2294898927211761,-4122.05029296875,36.3568229675293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0921074897050857,0.0,0.0,0.0,0.0,1.0,0.0035000771749764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790073499083519,0.100066989660263,-0.0210596360266208,0.0,9.347739251097664e-05,0.0,0.0,3.829712629318237,0.0,0.0,0.0,0.268743634223938,4.0,0.0,1.0
311940,293.1488342285156,297.1499938964844,293.1499938964844,0.0191601887345314,-853.3106689453125,304.1497802734375,0.584966778755188,0.0592893995344638,0.0541645064949989,293.1536865234375,297.1499938964844,293.1499938964844,0.0228776186704635,-981.3092041015624,304.1501159667969,0.604791522026062,0.0648130998015403,0.0622876398265361,293.1584777832031,297.1499938964844,293.1499938964844,0.0293291416019201,-817.3031005859375,304.1506652832031,0.629409670829773,0.0731749460101127,0.0518752671778202,293.1498107910156,297.1499938964844,293.1499938964844,0.0480245575308799,-1431.53076171875,304.1496887207031,0.6864392161369324,0.0950416475534439,0.0908680856227874,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5464123487472534,0.050000000745058,0.2289694845676422,291.1464233398437,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.31689453125,291.1463928222656,1.0,0.1595663130283355,1.0,1.0,0.9839699864387512,1.0,-0.585819661617279,0.2542123198509216,0.3316073417663574,0.0877847075462341,0.0,0.0,0.0437573827803134,25.02371597290039,25.0,-0.2884972691535949,-4125.953125,36.35724639892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0921952575445175,0.0,0.0,0.0,0.0,1.0,0.0034858426079154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079156681895256,0.1000709012150764,-0.0209142155945301,0.0,9.356647206004708e-05,0.0,0.0,3.8300609588623047,0.0,0.0,0.0,0.2687507271766662,4.0,0.0,1.0
312000,293.1488342285156,297.1499938964844,293.1499938964844,0.0191601887345314,-853.3106689453125,304.1497802734375,0.584966778755188,0.0592893995344638,0.0541645064949989,293.1536865234375,297.1499938964844,293.1499938964844,0.0228776186704635,-981.3092041015624,304.1501159667969,0.604791522026062,0.0648130998015403,0.0622876398265361,293.1584777832031,297.1499938964844,293.1499938964844,0.0293291416019201,-817.3031005859375,304.1506652832031,0.629409670829773,0.0731749460101127,0.0518752671778202,293.1498107910156,297.1499938964844,293.1499938964844,0.0480245575308799,-1431.53076171875,304.1496887207031,0.6864392161369324,0.0950416475534439,0.0908680856227874,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5464123487472534,0.050000000745058,0.2289694845676422,291.1464233398437,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.31689453125,291.1463928222656,1.0,0.1595663130283355,1.0,1.0,0.9839699864387512,1.0,-0.585819661617279,0.2542123198509216,0.3316073417663574,0.0877847075462341,0.0,0.0,0.0437573827803134,25.02371597290039,25.0,-0.2884972691535949,-4125.953125,36.35724639892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0921952575445175,0.0,0.0,0.0,0.0,1.0,0.0034858426079154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079156681895256,0.1000709012150764,-0.0209142155945301,0.0,9.356647206004708e-05,0.0,0.0,3.8300609588623047,0.0,0.0,0.0,0.2687507271766662,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192270893603563,-854.823486328125,304.14971923828125,0.5854499936103821,0.0593984276056289,0.054259430617094,293.1531066894531,297.1499938964844,293.1499938964844,0.0228938404470682,-981.6547241210938,304.1500549316406,0.604942798614502,0.0648413151502609,0.0623084567487239,293.1579895019531,297.1499938964844,293.1499938964844,0.0292014945298433,-816.0263671875,304.1506652832031,0.6291670203208923,0.0730623975396156,0.0517929680645465,293.14923095703125,297.1499938964844,293.1499938964844,0.0481300838291645,-1433.3663330078125,304.14959716796875,0.6868351101875305,0.095167800784111,0.0909829810261726,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.546489953994751,0.050000000745058,0.2289666533470153,291.14617919921875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1461181640625,1.0,0.1595605313777923,1.0,1.0,0.9836689233779908,1.0,-0.585994303226471,0.2542089819908142,0.3317853212356567,0.0880111157894134,0.0,0.0,0.044285099953413,25.01286125183105,25.0,-0.3484151065349579,-4130.171875,36.36405563354492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.6794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0922812670469284,0.0,0.0,0.0,0.0,1.0,0.0034706201404333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793169066309928,0.1000757068395614,-0.0207587964832782,0.0,9.365375444758683e-05,0.0,0.0,3.830458164215088,0.0,0.0,0.0,0.2687584161758423,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192270893603563,-854.823486328125,304.14971923828125,0.5854499936103821,0.0593984276056289,0.054259430617094,293.1531066894531,297.1499938964844,293.1499938964844,0.0228938404470682,-981.6547241210938,304.1500549316406,0.604942798614502,0.0648413151502609,0.0623084567487239,293.1579895019531,297.1499938964844,293.1499938964844,0.0292014945298433,-816.0263671875,304.1506652832031,0.6291670203208923,0.0730623975396156,0.0517929680645465,293.14923095703125,297.1499938964844,293.1499938964844,0.0481300838291645,-1433.3663330078125,304.14959716796875,0.6868351101875305,0.095167800784111,0.0909829810261726,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.546489953994751,0.050000000745058,0.2289666533470153,291.14617919921875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1461181640625,1.0,0.1595605313777923,1.0,1.0,0.9836689233779908,1.0,-0.585994303226471,0.2542089819908142,0.3317853212356567,0.0880111157894134,0.0,0.0,0.044285099953413,25.01286125183105,25.0,-0.3484151065349579,-4130.171875,36.36405563354492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.6794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0922812670469284,0.0,0.0,0.0,0.0,1.0,0.0034706201404333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793169066309928,0.1000757068395614,-0.0207587964832782,0.0,9.365375444758683e-05,0.0,0.0,3.830458164215088,0.0,0.0,0.0,0.2687584161758423,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193010084331035,-856.4906005859375,304.1496887207031,0.585979163646698,0.0595182888209819,0.0543640032410621,293.1524658203125,297.1499938964844,293.1499938964844,0.0229257848113775,-982.3299560546876,304.1499938964844,0.6051732301712036,0.064891830086708,0.0623500607907772,293.1574401855469,297.1499938964844,293.1499938964844,0.0289887227118015,-815.01123046875,304.1507873535156,0.6289768815040588,0.0729679688811302,0.0517231598496437,293.14862060546875,297.1499938964844,293.1499938964844,0.0482492670416832,-1435.4398193359375,304.1495361328125,0.687277615070343,0.0953097715973854,0.0911127403378486,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5465736985206604,0.050000000745058,0.2289635986089706,291.1459045410156,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1458435058594,1.0,0.1595602333545684,1.0,1.0,0.9833678603172302,1.0,-0.5862380266189575,0.2542320787906647,0.3320059180259704,0.0882580801844596,0.0,0.0,0.0448525659739971,25.00149726867676,25.0,-0.4011919796466827,-4134.7138671875,36.37733459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.6929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0923675745725631,0.0,0.0,0.0,0.0,1.0,0.0034542672801762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794894099235534,0.1000813618302345,-0.020591951906681,0.0,9.374134242534636e-05,0.0,0.0,3.830904722213745,0.0,0.0,0.0,0.2687667608261108,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193010084331035,-856.4906005859375,304.1496887207031,0.585979163646698,0.0595182888209819,0.0543640032410621,293.1524658203125,297.1499938964844,293.1499938964844,0.0229257848113775,-982.3299560546876,304.1499938964844,0.6051732301712036,0.064891830086708,0.0623500607907772,293.1574401855469,297.1499938964844,293.1499938964844,0.0289887227118015,-815.01123046875,304.1507873535156,0.6289768815040588,0.0729679688811302,0.0517231598496437,293.14862060546875,297.1499938964844,293.1499938964844,0.0482492670416832,-1435.4398193359375,304.1495361328125,0.687277615070343,0.0953097715973854,0.0911127403378486,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5465736985206604,0.050000000745058,0.2289635986089706,291.1459045410156,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1458435058594,1.0,0.1595602333545684,1.0,1.0,0.9833678603172302,1.0,-0.5862380266189575,0.2542320787906647,0.3320059180259704,0.0882580801844596,0.0,0.0,0.0448525659739971,25.00149726867676,25.0,-0.4011919796466827,-4134.7138671875,36.37733459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.6929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0923675745725631,0.0,0.0,0.0,0.0,1.0,0.0034542672801762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794894099235534,0.1000813618302345,-0.020591951906681,0.0,9.374134242534636e-05,0.0,0.0,3.830904722213745,0.0,0.0,0.0,0.2687667608261108,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193406082689762,-857.3817138671875,304.1496887207031,0.5862608551979065,0.0595822855830192,0.0544199012219905,293.1521301269531,297.1499938964844,293.1499938964844,0.0229477975517511,-982.7938842773438,304.1499328613281,0.6053187251091003,0.0649256408214569,0.0623788386583328,293.1571655273437,297.1499938964844,293.1499938964844,0.0288157239556312,-814.4639892578125,304.1509704589844,0.6289017796516418,0.0729276239871978,0.0516930036246776,293.1483154296875,297.1499938964844,293.1499938964844,0.0483139231801033,-1436.56494140625,304.1495056152344,0.6875162124633789,0.0953866466879844,0.0911831632256507,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.546617865562439,0.050000000745058,0.2289619892835617,291.145751953125,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.14569091796875,1.0,0.1595621854066848,1.0,1.0,0.9832172989845276,1.0,-0.5863860249519348,0.254253625869751,0.3321323990821838,0.088389366865158,0.0,0.0,0.0451519526541233,24.995630264282227,25.0,-0.4214144051074981,-4137.10693359375,36.38643264770508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0924114808440208,0.0,0.0,0.0,0.0,1.0,0.0034456301946192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079580582678318,0.1000844687223434,-0.0205038860440254,0.0,9.378590038977563e-05,0.0,0.0,3.8311452865600586,0.0,0.0,0.0,0.2687711715698242,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193821005523204,-858.3138427734375,304.149658203125,0.586554765701294,0.059649147093296,0.0544783808290958,293.1517944335937,297.1499938964844,293.1499938964844,0.0229742210358381,-983.349853515625,304.14990234375,0.6054861545562744,0.0649656653404235,0.0624134428799152,293.1568908691406,297.1499938964844,293.1499938964844,0.0287494882941246,-814.0888671875,304.1509094238281,0.6288416385650635,0.0728925839066505,0.0516664050519466,293.14801025390625,297.1499938964844,293.1499938964844,0.048382181674242,-1437.7529296875,304.14947509765625,0.6877672076225281,0.095467709004879,0.0912575349211692,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5466635823249817,0.050000000745058,0.228960320353508,291.1455993652344,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1455383300781,1.0,0.159565657377243,1.0,1.0,0.9830676317214966,1.0,-0.5865530371665955,0.254282534122467,0.3322705328464508,0.088526114821434,0.0,0.0,0.045462742447853,24.98963165283203,25.0,-0.4378505945205688,-4139.58837890625,36.3973274230957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0924563109874725,0.0,0.0,0.0,0.0,1.0,0.0034366487525403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079675368964672,0.1000877097249031,-0.0204123482108116,0.0,9.383140422869474e-05,0.0,0.0,3.8313961029052734,0.0,0.0,0.0,0.2687757909297943,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.019470440223813,-860.2935180664062,304.1496276855469,0.5871767401695251,0.059791050851345,0.0546026304364204,293.1510925292969,297.1499938964844,293.1499938964844,0.0230397786945104,-984.72607421875,304.1498413085937,0.6058838367462158,0.0650635883212089,0.0624993965029716,293.15631103515625,297.1499938964844,293.1499938964844,0.0286694206297397,-813.5396728515625,304.1507263183594,0.6287655830383301,0.0728377923369407,0.0516237579286098,293.1473999023437,297.1499938964844,293.1499938964844,0.04852881655097,-1440.305419921875,304.1494140625,0.6883040070533752,0.0956416726112365,0.0914174318313598,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5467597246170044,0.050000000745058,0.2289568334817886,291.145263671875,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.14520263671875,1.0,0.1595770418643951,1.0,1.0,0.9827682971954346,1.0,-0.5869418382644653,0.2543615698814392,0.3325802683830261,0.0888153165578842,0.0,0.0,0.0461171194911003,24.97726821899414,25.0,-0.4605210721492767,-4144.7998046875,36.42428588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,304.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0925497114658355,0.0,0.0,0.0,0.0,1.0,0.0034176758490502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798754170536995,0.1000945419073104,-0.0202191267162561,0.0,9.39261881285347e-05,0.0,0.0,3.8319249153137207,0.0,0.0,0.0,0.2687854766845703,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.019470440223813,-860.2935180664062,304.1496276855469,0.5871767401695251,0.059791050851345,0.0546026304364204,293.1510925292969,297.1499938964844,293.1499938964844,0.0230397786945104,-984.72607421875,304.1498413085937,0.6058838367462158,0.0650635883212089,0.0624993965029716,293.15631103515625,297.1499938964844,293.1499938964844,0.0286694206297397,-813.5396728515625,304.1507263183594,0.6287655830383301,0.0728377923369407,0.0516237579286098,293.1473999023437,297.1499938964844,293.1499938964844,0.04852881655097,-1440.305419921875,304.1494140625,0.6883040070533752,0.0956416726112365,0.0914174318313598,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5467597246170044,0.050000000745058,0.2289568334817886,291.145263671875,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.14520263671875,1.0,0.1595770418643951,1.0,1.0,0.9827682971954346,1.0,-0.5869418382644653,0.2543615698814392,0.3325802683830261,0.0888153165578842,0.0,0.0,0.0461171194911003,24.97726821899414,25.0,-0.4605210721492767,-4144.7998046875,36.42428588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,304.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0925497114658355,0.0,0.0,0.0,0.0,1.0,0.0034176758490502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798754170536995,0.1000945419073104,-0.0202191267162561,0.0,9.39261881285347e-05,0.0,0.0,3.8319249153137207,0.0,0.0,0.0,0.2687854766845703,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195660069584846,-862.4271240234375,304.14959716796875,0.5878439545631409,0.0599438659846782,0.054736640304327,293.1503601074219,297.1499938964844,293.1499938964844,0.0231227036565542,-986.4614868164062,304.1497497558594,0.6063663363456726,0.0651857927441597,0.0626081451773643,293.1557006835937,297.1499938964844,293.1499938964844,0.0286277644336223,-813.1565551757812,304.1505432128906,0.628749668598175,0.0728037804365158,0.0515955202281475,293.14678955078125,297.1499938964844,293.1499938964844,0.0486888960003852,-1443.0926513671875,304.1493530273437,0.6888871788978577,0.0958314165472984,0.0915922075510025,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5468619465827942,0.050000000745058,0.2289531081914901,291.1449279785156,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.3176574707031,291.1448669433594,1.0,0.1595944911241531,1.0,1.0,0.9824689626693726,1.0,-0.5874046087265015,0.2544692456722259,0.3329353332519531,0.0891258642077446,0.0,0.0,0.0468150116503238,24.964448928833008,25.0,-0.4642364084720611,-4150.341796875,36.45828628540039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0926496163010597,0.0,0.0,0.0,0.0,1.0,0.0033973180688917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800896063446998,0.1001016497611999,-0.0200120434165,0.0,9.402758587384596e-05,0.0,0.0,3.832483768463135,0.0,0.0,0.0,0.2687958776950836,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195660069584846,-862.4271240234375,304.14959716796875,0.5878439545631409,0.0599438659846782,0.054736640304327,293.1503601074219,297.1499938964844,293.1499938964844,0.0231227036565542,-986.4614868164062,304.1497497558594,0.6063663363456726,0.0651857927441597,0.0626081451773643,293.1557006835937,297.1499938964844,293.1499938964844,0.0286277644336223,-813.1565551757812,304.1505432128906,0.628749668598175,0.0728037804365158,0.0515955202281475,293.14678955078125,297.1499938964844,293.1499938964844,0.0486888960003852,-1443.0926513671875,304.1493530273437,0.6888871788978577,0.0958314165472984,0.0915922075510025,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5468619465827942,0.050000000745058,0.2289531081914901,291.1449279785156,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.3176574707031,291.1448669433594,1.0,0.1595944911241531,1.0,1.0,0.9824689626693726,1.0,-0.5874046087265015,0.2544692456722259,0.3329353332519531,0.0891258642077446,0.0,0.0,0.0468150116503238,24.964448928833008,25.0,-0.4642364084720611,-4150.341796875,36.45828628540039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0926496163010597,0.0,0.0,0.0,0.0,1.0,0.0033973180688917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800896063446998,0.1001016497611999,-0.0200120434165,0.0,9.402758587384596e-05,0.0,0.0,3.832483768463135,0.0,0.0,0.0,0.2687958776950836,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0196690838783979,-864.7191772460938,304.1495666503906,0.5885573029518127,0.0601079352200031,0.0548807494342327,293.14959716796875,297.1499938964844,293.1499938964844,0.0232240855693817,-988.5760498046876,304.149658203125,0.6069374084472656,0.0653336271643638,0.062741033732891,293.155029296875,297.1499938964844,293.1499938964844,0.0285919271409511,-812.89990234375,304.150390625,0.6287968158721924,0.0727915316820144,0.0515824407339096,293.14617919921875,297.1499938964844,293.1499938964844,0.0488628074526786,-1446.12158203125,304.1492614746094,0.6895179152488708,0.0960374698042869,0.0917823985219001,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5469702482223511,0.050000000745058,0.228949174284935,291.1446228027344,291.1499938964844,272.109130859375,271.67510986328125,284.1419372558594,293.3177795410156,291.1445617675781,1.0,0.1596184521913528,1.0,1.0,0.9821717143058776,1.0,-0.5879448056221008,0.2546071410179138,0.333337664604187,0.0894583016633987,0.0,0.0,0.0475565269589424,24.95121383666992,25.0,-0.4526435136795044,-4156.21923828125,36.49974822998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0927581414580345,0.0,0.0,0.0,0.0,1.0,0.003375519067049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803181901574134,0.1001087948679924,-0.0197906028479337,0.0,9.413772204425186e-05,0.0,0.0,3.8330636024475098,0.0,0.0,0.0,0.268806904554367,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0196690838783979,-864.7191772460938,304.1495666503906,0.5885573029518127,0.0601079352200031,0.0548807494342327,293.14959716796875,297.1499938964844,293.1499938964844,0.0232240855693817,-988.5760498046876,304.149658203125,0.6069374084472656,0.0653336271643638,0.062741033732891,293.155029296875,297.1499938964844,293.1499938964844,0.0285919271409511,-812.89990234375,304.150390625,0.6287968158721924,0.0727915316820144,0.0515824407339096,293.14617919921875,297.1499938964844,293.1499938964844,0.0488628074526786,-1446.12158203125,304.1492614746094,0.6895179152488708,0.0960374698042869,0.0917823985219001,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5469702482223511,0.050000000745058,0.228949174284935,291.1446228027344,291.1499938964844,272.109130859375,271.67510986328125,284.1419372558594,293.3177795410156,291.1445617675781,1.0,0.1596184521913528,1.0,1.0,0.9821717143058776,1.0,-0.5879448056221008,0.2546071410179138,0.333337664604187,0.0894583016633987,0.0,0.0,0.0475565269589424,24.95121383666992,25.0,-0.4526435136795044,-4156.21923828125,36.49974822998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0927581414580345,0.0,0.0,0.0,0.0,1.0,0.003375519067049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803181901574134,0.1001087948679924,-0.0197906028479337,0.0,9.413772204425186e-05,0.0,0.0,3.8330636024475098,0.0,0.0,0.0,0.268806904554367,4.0,0.0,1.0
