time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197798795998096,-867.17236328125,304.1495361328125,0.5893169641494751,0.0602834671735763,0.0550351589918136,293.1487731933594,297.1499938964844,293.1499938964844,0.0233448408544063,-991.0855102539062,304.1495666503906,0.6075994968414307,0.0655081272125244,0.062899075448513,293.15435791015625,297.1499938964844,293.1499938964844,0.0285424049943685,-812.837890625,304.1503295898437,0.6289100050926208,0.0728021711111068,0.0515852980315685,293.14556884765625,297.1499938964844,293.1499938964844,0.0490507893264293,-1449.396728515625,304.1492004394531,0.6901968717575073,0.0962601602077484,0.0919883400201797,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5470843315124512,0.050000000745058,0.2289450317621231,291.144287109375,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.14422607421875,1.0,0.1596493273973465,1.0,1.0,0.981874406337738,1.0,-0.5885654091835022,0.2547765076160431,0.3337889015674591,0.0898131877183914,0.0,0.0,0.0483403764665126,24.9376220703125,25.0,-0.4296281635761261,-4162.43359375,36.54903411865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,304.7709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0928771495819091,0.0,0.0,0.0,0.0,1.0,0.0033522688318043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805609673261642,0.1001157611608505,-0.0195547938346862,0.0,9.42585029406473e-05,0.0,0.0,3.833655834197998,0.0,0.0,0.0,0.268818587064743,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197798795998096,-867.17236328125,304.1495361328125,0.5893169641494751,0.0602834671735763,0.0550351589918136,293.1487731933594,297.1499938964844,293.1499938964844,0.0233448408544063,-991.0855102539062,304.1495666503906,0.6075994968414307,0.0655081272125244,0.062899075448513,293.15435791015625,297.1499938964844,293.1499938964844,0.0285424049943685,-812.837890625,304.1503295898437,0.6289100050926208,0.0728021711111068,0.0515852980315685,293.14556884765625,297.1499938964844,293.1499938964844,0.0490507893264293,-1449.396728515625,304.1492004394531,0.6901968717575073,0.0962601602077484,0.0919883400201797,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5470843315124512,0.050000000745058,0.2289450317621231,291.144287109375,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.14422607421875,1.0,0.1596493273973465,1.0,1.0,0.981874406337738,1.0,-0.5885654091835022,0.2547765076160431,0.3337889015674591,0.0898131877183914,0.0,0.0,0.0483403764665126,24.9376220703125,25.0,-0.4296281635761261,-4162.43359375,36.54903411865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,304.7709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0928771495819091,0.0,0.0,0.0,0.0,1.0,0.0033522688318043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805609673261642,0.1001157611608505,-0.0195547938346862,0.0,9.42585029406473e-05,0.0,0.0,3.833655834197998,0.0,0.0,0.0,0.268818587064743,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198380891233682,-868.456787109375,304.1495056152344,0.5897131562232971,0.0603753663599491,0.0551160760223865,293.1483764648437,297.1499938964844,293.1499938964844,0.0234123673290014,-992.4845581054688,304.1495361328125,0.6079633235931396,0.0656051263213157,0.0629873052239418,293.1540222167969,297.1499938964844,293.1499938964844,0.0285715274512767,-812.993408203125,304.15020751953125,0.628990888595581,0.0728159919381141,0.0515926107764244,293.145263671875,297.1499938964844,293.1499938964844,0.0491498336195945,-1451.122802734375,304.149169921875,0.6905535459518433,0.0963775143027305,0.0920969992876052,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5471434593200684,0.050000000745058,0.2289429008960724,291.1441650390625,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.14410400390625,1.0,0.1596673280000686,1.0,1.0,0.981725811958313,1.0,-0.5889050364494324,0.2548726499080658,0.3340323567390442,0.0899989083409309,0.0,0.0,0.0487466976046562,24.93071937561035,25.0,-0.4127475917339325,-4165.65869140625,36.57655715942383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0929408445954322,0.0,0.0,0.0,0.0,1.0,0.0033401323016732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806872695684433,0.1001191362738609,-0.0194318667054176,0.0,9.432314254809172e-05,0.0,0.0,3.833954572677612,0.0,0.0,0.0,0.2688246369361877,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198981557041406,-869.7791748046875,304.14947509765625,0.5901200771331787,0.0604699663817882,0.0551994331181049,293.14794921875,297.1499938964844,293.1499938964844,0.0234846733510494,-993.9794921875,304.14947509765625,0.6083486676216125,0.0657085850834846,0.0630816742777824,293.1536560058594,297.1499938964844,293.1499938964844,0.0285688936710357,-813.1383056640625,304.1501770019531,0.6290879249572754,0.0728354230523109,0.0516038686037063,293.1449584960937,297.1499938964844,293.1499938964844,0.0492521971464157,-1452.9071044921875,304.1491394042969,0.6909215450286865,0.096498817205429,0.092209406197071,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5472038388252258,0.050000000745058,0.2289407104253769,291.1440124511719,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1439514160156,1.0,0.1596870720386505,1.0,1.0,0.981579065322876,1.0,-0.5892640948295593,0.2549763917922973,0.3342877328395843,0.0901900976896286,0.0,0.0,0.0491617806255817,24.92375564575196,25.0,-0.3928530812263489,-4168.958984375,36.60601425170898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,304.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0930074453353881,0.0,0.0,0.0,0.0,1.0,0.003327670507133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808166414499282,0.1001224070787429,-0.0193057693541049,0.0,9.439072891836986e-05,0.0,0.0,3.8342535495758057,0.0,0.0,0.0,0.2688308358192444,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200235545635223,-872.5296630859375,304.1494445800781,0.5909630656242371,0.0606667660176754,0.0553729906678199,293.1470947265625,297.1499938964844,293.1499938964844,0.0236429069191217,-997.2398681640624,304.1493835449219,0.6091793179512024,0.0659338012337684,0.0632877126336097,293.1529235839844,297.1499938964844,293.1499938964844,0.0286727901548147,-813.7285766601562,304.14996337890625,0.629328191280365,0.0728905275464057,0.0516376569867134,293.14434814453125,297.1499938964844,293.1499938964844,0.0494661666452884,-1456.6380615234375,304.1490783691406,0.6916888952255249,0.0967525020241737,0.0924447402358055,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5473282337188721,0.050000000745058,0.2289362102746963,291.1437683105469,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1437072753906,1.0,0.1597315073013305,1.0,1.0,0.9812855124473572,1.0,-0.5900372266769409,0.2552051544189453,0.3348320424556732,0.0905883759260177,0.0,0.0,0.0500141605734825,24.90968894958496,25.0,-0.341210663318634,-4175.76025390625,36.67042922973633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,304.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0931489989161491,0.0,0.0,0.0,0.0,1.0,0.0033018770627677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810833647847175,0.100128561258316,-0.0190451964735984,0.0,9.453439270146192e-05,0.0,0.0,3.834847450256348,0.0,0.0,0.0,0.2688435316085815,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200235545635223,-872.5296630859375,304.1494445800781,0.5909630656242371,0.0606667660176754,0.0553729906678199,293.1470947265625,297.1499938964844,293.1499938964844,0.0236429069191217,-997.2398681640624,304.1493835449219,0.6091793179512024,0.0659338012337684,0.0632877126336097,293.1529235839844,297.1499938964844,293.1499938964844,0.0286727901548147,-813.7285766601562,304.14996337890625,0.629328191280365,0.0728905275464057,0.0516376569867134,293.14434814453125,297.1499938964844,293.1499938964844,0.0494661666452884,-1456.6380615234375,304.1490783691406,0.6916888952255249,0.0967525020241737,0.0924447402358055,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5473282337188721,0.050000000745058,0.2289362102746963,291.1437683105469,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1437072753906,1.0,0.1597315073013305,1.0,1.0,0.9812855124473572,1.0,-0.5900372266769409,0.2552051544189453,0.3348320424556732,0.0905883759260177,0.0,0.0,0.0500141605734825,24.90968894958496,25.0,-0.341210663318634,-4175.76025390625,36.67042922973633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,304.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0931489989161491,0.0,0.0,0.0,0.0,1.0,0.0033018770627677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810833647847175,0.100128561258316,-0.0190451964735984,0.0,9.453439270146192e-05,0.0,0.0,3.834847450256348,0.0,0.0,0.0,0.2688435316085815,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201559551060199,-875.4191284179688,304.1494140625,0.5918440222740173,0.0608735606074333,0.0555555708706378,293.146240234375,297.1499938964844,293.1499938964844,0.0238194894045591,-1000.86083984375,304.1492919921875,0.6100884675979614,0.0661833807826042,0.0635168701410293,293.1521911621094,297.1499938964844,293.1499938964844,0.0288165099918842,-814.47705078125,304.14971923828125,0.6296302080154419,0.072967305779457,0.0516865849494934,293.1437072753906,297.1499938964844,293.1499938964844,0.049692302942276,-1460.5830078125,304.14898681640625,0.6924974322319031,0.0970208421349525,0.092693991959095,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5474571585655212,0.050000000745058,0.2289315462112426,291.1435546875,291.1499938964844,272.04998779296875,271.6243896484375,284.1315002441406,293.3181457519531,291.1434936523437,1.0,0.1597826778888702,1.0,1.0,0.9809920191764832,1.0,-0.5908836126327515,0.2554623484611511,0.3354212641716003,0.0910079926252365,0.0,0.0,0.0508911162614822,24.895490646362305,25.0,-0.2752224802970886,-4182.8076171875,36.74224853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,304.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0933017283678054,0.0,0.0,0.0,0.0,1.0,0.0032750337850302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813593342900276,0.1001340001821518,-0.018774664029479,0.0,9.468939242651686e-05,0.0,0.0,3.835426568984986,0.0,0.0,0.0,0.2688566148281097,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201559551060199,-875.4191284179688,304.1494140625,0.5918440222740173,0.0608735606074333,0.0555555708706378,293.146240234375,297.1499938964844,293.1499938964844,0.0238194894045591,-1000.86083984375,304.1492919921875,0.6100884675979614,0.0661833807826042,0.0635168701410293,293.1521911621094,297.1499938964844,293.1499938964844,0.0288165099918842,-814.47705078125,304.14971923828125,0.6296302080154419,0.072967305779457,0.0516865849494934,293.1437072753906,297.1499938964844,293.1499938964844,0.049692302942276,-1460.5830078125,304.14898681640625,0.6924974322319031,0.0970208421349525,0.092693991959095,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5474571585655212,0.050000000745058,0.2289315462112426,291.1435546875,291.1499938964844,272.04998779296875,271.6243896484375,284.1315002441406,293.3181457519531,291.1434936523437,1.0,0.1597826778888702,1.0,1.0,0.9809920191764832,1.0,-0.5908836126327515,0.2554623484611511,0.3354212641716003,0.0910079926252365,0.0,0.0,0.0508911162614822,24.895490646362305,25.0,-0.2752224802970886,-4182.8076171875,36.74224853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,304.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0933017283678054,0.0,0.0,0.0,0.0,1.0,0.0032750337850302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813593342900276,0.1001340001821518,-0.018774664029479,0.0,9.468939242651686e-05,0.0,0.0,3.835426568984986,0.0,0.0,0.0,0.2688566148281097,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202954541891813,-878.4470825195312,304.1493835449219,0.5927624106407166,0.0610904172062873,0.0557472854852676,293.1453552246094,297.1499938964844,293.1499938964844,0.0240150969475507,-1004.8507080078124,304.1492004394531,0.6110765933990479,0.0664579793810844,0.0637698471546173,293.15142822265625,297.1499938964844,293.1499938964844,0.0290775019675493,-815.4463500976562,304.1493835449219,0.6299962997436523,0.073066733777523,0.051751360297203,293.14312744140625,297.1499938964844,293.1499938964844,0.0499306432902812,-1464.7427978515625,304.14892578125,0.6933472752571106,0.0973040610551834,0.092957429587841,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5475903153419495,0.050000000745058,0.228926733136177,291.1434020996094,291.1499938964844,272.0387878417969,271.61016845703125,284.130615234375,293.3182067871094,291.14337158203125,1.0,0.1598409712314605,1.0,1.0,0.9807009100914,1.0,-0.5918053984642029,0.2557489275932312,0.336056500673294,0.0914492085576057,0.0,0.0,0.0517833158373832,24.88122940063477,25.0,-0.1390599906444549,-4190.00732421875,36.82179641723633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0934655740857124,0.0,0.0,0.0,0.0,1.0,0.0032473150640726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081642210483551,0.1001382619142532,-0.0184960514307022,0.0,9.48556698858738e-05,0.0,0.0,3.835970163345337,0.0,0.0,0.0,0.2688698768615722,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202954541891813,-878.4470825195312,304.1493835449219,0.5927624106407166,0.0610904172062873,0.0557472854852676,293.1453552246094,297.1499938964844,293.1499938964844,0.0240150969475507,-1004.8507080078124,304.1492004394531,0.6110765933990479,0.0664579793810844,0.0637698471546173,293.15142822265625,297.1499938964844,293.1499938964844,0.0290775019675493,-815.4463500976562,304.1493835449219,0.6299962997436523,0.073066733777523,0.051751360297203,293.14312744140625,297.1499938964844,293.1499938964844,0.0499306432902812,-1464.7427978515625,304.14892578125,0.6933472752571106,0.0973040610551834,0.092957429587841,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5475903153419495,0.050000000745058,0.228926733136177,291.1434020996094,291.1499938964844,272.0387878417969,271.61016845703125,284.130615234375,293.3182067871094,291.14337158203125,1.0,0.1598409712314605,1.0,1.0,0.9807009100914,1.0,-0.5918053984642029,0.2557489275932312,0.336056500673294,0.0914492085576057,0.0,0.0,0.0517833158373832,24.88122940063477,25.0,-0.1390599906444549,-4190.00732421875,36.82179641723633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0934655740857124,0.0,0.0,0.0,0.0,1.0,0.0032473150640726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081642210483551,0.1001382619142532,-0.0184960514307022,0.0,9.48556698858738e-05,0.0,0.0,3.835970163345337,0.0,0.0,0.0,0.2688698768615722,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204414147883653,-881.5957641601562,304.1493530273437,0.5937142968177795,0.0613165460526943,0.0559475235641002,293.1444702148437,297.1499938964844,293.1499938964844,0.0242290161550045,-1009.1876220703124,304.14910888671875,0.6121335625648499,0.0667565912008285,0.0640458390116691,293.1506652832031,297.1499938964844,293.1499938964844,0.029263999313116,-816.7042846679688,304.1492919921875,0.6304241418838501,0.073187842965126,0.0518315583467483,293.1425170898437,297.1499938964844,293.1499938964844,0.0501798242330551,-1469.0919189453125,304.1488647460937,0.6942353248596191,0.0976012423634529,0.0932343229651451,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5477269291877747,0.050000000745058,0.2289218157529831,291.1434326171875,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1434936523437,1.0,0.1599063724279403,1.0,1.0,0.9804097414016724,1.0,-0.5927996039390564,0.25606369972229,0.3367358744144439,0.0919112712144851,0.0,0.0,0.052656564861536,24.86704635620117,25.0,0.1505583226680755,-4197.15478515625,36.90894317626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,304.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0936389788985252,0.0,0.0,0.0,0.0,1.0,0.0032193677034229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819233134388923,0.1001392751932144,-0.018215961754322,0.0,9.503166074864566e-05,0.0,0.0,3.83638858795166,0.0,0.0,0.0,0.2688828110694885,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204414147883653,-881.5957641601562,304.1493530273437,0.5937142968177795,0.0613165460526943,0.0559475235641002,293.1444702148437,297.1499938964844,293.1499938964844,0.0242290161550045,-1009.1876220703124,304.14910888671875,0.6121335625648499,0.0667565912008285,0.0640458390116691,293.1506652832031,297.1499938964844,293.1499938964844,0.029263999313116,-816.7042846679688,304.1492919921875,0.6304241418838501,0.073187842965126,0.0518315583467483,293.1425170898437,297.1499938964844,293.1499938964844,0.0501798242330551,-1469.0919189453125,304.1488647460937,0.6942353248596191,0.0976012423634529,0.0932343229651451,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5477269291877747,0.050000000745058,0.2289218157529831,291.1434326171875,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1434936523437,1.0,0.1599063724279403,1.0,1.0,0.9804097414016724,1.0,-0.5927996039390564,0.25606369972229,0.3367358744144439,0.0919112712144851,0.0,0.0,0.052656564861536,24.86704635620117,25.0,0.1505583226680755,-4197.15478515625,36.90894317626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,304.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0936389788985252,0.0,0.0,0.0,0.0,1.0,0.0032193677034229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819233134388923,0.1001392751932144,-0.018215961754322,0.0,9.503166074864566e-05,0.0,0.0,3.83638858795166,0.0,0.0,0.0,0.2688828110694885,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205165222287178,-883.208251953125,304.1493225097656,0.594200611114502,0.0614326335489749,0.0560504421591758,293.14404296875,297.1499938964844,293.1499938964844,0.024342318996787,-1011.4738159179688,304.1490783691406,0.6126823425292969,0.0669141039252281,0.0641917362809181,293.1502685546875,297.1499938964844,293.1499938964844,0.0293342508375644,-817.4398193359375,304.1492919921875,0.6306586265563965,0.0732557475566864,0.0518768727779388,293.1422119140625,297.1499938964844,293.1499938964844,0.0503079183399677,-1471.3277587890625,304.1488647460937,0.6946917772293091,0.0977544784545898,0.0933772847056388,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5477961301803589,0.050000000745058,0.2289193123579025,291.1435546875,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.14361572265625,1.0,0.1599416136741638,1.0,1.0,0.9802641868591307,1.0,-0.5933211445808411,0.2562305629253387,0.3370906114578247,0.0921495854854583,0.0,0.0,0.0530739463865757,24.86004066467285,25.0,0.3087739944458008,-4200.63720703125,36.95516204833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,304.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0937283113598823,0.0,0.0,0.0,0.0,1.0,0.0032056493218988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820591524243354,0.1001379489898681,-0.0180787928402423,0.0,9.51223191805184e-05,0.0,0.0,3.8365211486816406,0.0,0.0,0.0,0.2688888907432556,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205929894000291,-884.8446655273438,304.1493225097656,0.594693124294281,0.0615505911409854,0.0561551079154014,293.1435852050781,297.1499938964844,293.1499938964844,0.0244597997516393,-1013.836669921875,304.1490173339844,0.6132436990737915,0.0670769289135932,0.0643427595496177,293.14990234375,297.1499938964844,293.1499938964844,0.0293967891484498,-818.1989135742188,304.1492919921875,0.6309065222740173,0.0733284875750541,0.0519256107509136,293.1419372558594,297.1499938964844,293.1499938964844,0.05043825507164,-1473.602783203125,304.1488342285156,0.6951557993888855,0.0979106724262237,0.0935231074690818,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5478656888008118,0.050000000745058,0.2289168089628219,291.14373779296875,291.1499938964844,272.0256652832031,271.5902709960937,284.1331787109375,293.3182983398437,291.143798828125,1.0,0.1599785536527633,1.0,1.0,0.9801210761070251,1.0,-0.5938584804534912,0.2564034461975097,0.3374550640583038,0.0923926085233688,0.0,0.0,0.0534739643335342,24.853120803833008,25.0,0.4552314281463623,-4204.03173828125,37.00312042236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,304.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0938188210129737,0.0,0.0,0.0,0.0,1.0,0.0031922715716063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821901485323906,0.1001353859901428,-0.017945235595107,0.0,9.521417086943984e-05,0.0,0.0,3.836599826812744,0.0,0.0,0.0,0.2688946425914764,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.0206863675266504,-886.8363037109375,304.1492919921875,0.5952907800674438,0.0616942942142486,0.0562826991081237,293.14306640625,297.1499938964844,293.1499938964844,0.0246058087795972,-1016.7630004882812,304.14898681640625,0.6139310598373413,0.0672785714268684,0.0645300224423408,293.1494445800781,297.1499938964844,293.1499938964844,0.0294709913432598,-819.1698608398438,304.1493225097656,0.6312198638916016,0.0734215527772903,0.0519881881773471,293.1415710449219,297.1499938964844,293.1499938964844,0.0505972914397716,-1476.37939453125,304.1488037109375,0.6957213878631592,0.0981015115976333,0.0937014147639274,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5479496717453003,0.050000000745058,0.2289137989282608,291.1439819335937,291.1499938964844,272.0238952636719,271.58624267578125,284.13494873046875,293.3183288574219,291.1440734863281,1.0,0.1600249409675598,1.0,1.0,0.979949414730072,1.0,-0.5945218205451965,0.256617933511734,0.3379039168357849,0.0926900506019592,0.0,0.0,0.0539303086698055,24.84493637084961,25.0,0.6059818863868713,-4207.97998046875,37.06275177001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,304.8907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.093928225338459,0.0,0.0,0.0,0.0,1.0,0.0031767550390213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823404192924499,0.1001310050487518,-0.0177905894815921,0.0,9.53252092585899e-05,0.0,0.0,3.836634874343872,0.0,0.0,0.0,0.2689010798931122,4.0,0.0,1.0
313680,293.1431579589844,297.1499938964844,293.1499938964844,0.0207495335489511,-888.1795043945312,304.1492919921875,0.5956926345825195,0.0617912672460079,0.0563688576221466,293.1427307128906,297.1499938964844,293.1499938964844,0.0247060172259807,-1018.76513671875,304.1489562988281,0.6143966317176819,0.0674164891242981,0.0646582469344139,293.1491394042969,297.1499938964844,293.1499938964844,0.0295208413153886,-819.8523559570312,304.1493225097656,0.6314377188682556,0.0734868794679641,0.0520322248339653,293.141357421875,297.1499938964844,293.1499938964844,0.0507047846913337,-1478.256591796875,304.1487731933594,0.696103036403656,0.0982306227087974,0.0938221141695976,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5480057597160339,0.050000000745058,0.2289117723703384,291.1441650390625,291.1499938964844,272.0232238769531,271.58404541015625,284.1363525390625,293.318359375,291.144287109375,1.0,0.1600570231676101,1.0,1.0,0.9798349738121032,1.0,-0.5949743986129761,0.2567648291587829,0.3382095694541931,0.0928916782140731,0.0,0.0,0.0542198866605758,24.83955955505371,25.0,0.692211925983429,-4210.5341796875,37.10368728637695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.0940012782812118,0.0,0.0,0.0,0.0,1.0,0.0031667705625295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824362114071846,0.1001274511218071,-0.017691234126687,0.0,9.53993439907208e-05,0.0,0.0,3.836627244949341,0.0,0.0,0.0,0.2689051330089569,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209108758717775,-891.59619140625,304.1492614746094,0.5967096090316772,0.0620379783213138,0.0565882325172424,293.1418762207031,297.1499938964844,293.1499938964844,0.0249675456434488,-1023.9669799804688,304.1488647460937,0.615588366985321,0.0677744969725608,0.0649915784597396,293.1483764648437,297.1499938964844,293.1499938964844,0.0296504609286785,-821.6934204101562,304.1493225097656,0.6320165395736694,0.0736627578735351,0.0521512553095817,293.14080810546875,297.1499938964844,293.1499938964844,0.0509791523218154,-1483.050048828125,304.1487121582031,0.697074294090271,0.0985604077577591,0.0941307097673416,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5481464862823486,0.050000000745058,0.2289067208766937,291.1447448730469,291.1499938964844,272.0231628417969,271.5799865722656,284.14068603515625,293.31842041015625,291.1448669433594,1.0,0.1601417958736419,1.0,1.0,0.9795488119125366,1.0,-0.5961448550224304,0.2571468651294708,0.3389979600906372,0.0934080854058265,0.0,0.0,0.0548830032348632,24.82648277282715,25.0,0.8189075589179993,-4216.6064453125,37.210548400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,304.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0941823348402977,0.0,0.0,0.0,0.0,1.0,0.0031434604898095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826568379998207,0.1001165956258773,-0.0174597576260566,0.0,9.5583098300267e-05,0.0,0.0,3.8365073204040527,0.0,0.0,0.0,0.2689141631126404,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209108758717775,-891.59619140625,304.1492614746094,0.5967096090316772,0.0620379783213138,0.0565882325172424,293.1418762207031,297.1499938964844,293.1499938964844,0.0249675456434488,-1023.9669799804688,304.1488647460937,0.615588366985321,0.0677744969725608,0.0649915784597396,293.1483764648437,297.1499938964844,293.1499938964844,0.0296504609286785,-821.6934204101562,304.1493225097656,0.6320165395736694,0.0736627578735351,0.0521512553095817,293.14080810546875,297.1499938964844,293.1499938964844,0.0509791523218154,-1483.050048828125,304.1487121582031,0.697074294090271,0.0985604077577591,0.0941307097673416,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5481464862823486,0.050000000745058,0.2289067208766937,291.1447448730469,291.1499938964844,272.0231628417969,271.5799865722656,284.14068603515625,293.31842041015625,291.1448669433594,1.0,0.1601417958736419,1.0,1.0,0.9795488119125366,1.0,-0.5961448550224304,0.2571468651294708,0.3389979600906372,0.0934080854058265,0.0,0.0,0.0548830032348632,24.82648277282715,25.0,0.8189075589179993,-4216.6064453125,37.210548400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,304.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0941823348402977,0.0,0.0,0.0,0.0,1.0,0.0031434604898095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826568379998207,0.1001165956258773,-0.0174597576260566,0.0,9.5583098300267e-05,0.0,0.0,3.8365073204040527,0.0,0.0,0.0,0.2689141631126404,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.021076800301671,-895.0902099609375,304.14923095703125,0.5977402329444885,0.0622900314629077,0.056812584400177,293.1410217285156,297.1499938964844,293.1499938964844,0.0252438783645629,-1029.428955078125,304.1487731933594,0.6168138384819031,0.0681496262550354,0.0653415024280548,293.1476135253906,297.1499938964844,293.1499938964844,0.0297917500138282,-823.7188720703125,304.1493225097656,0.6326402425765991,0.0738552808761596,0.0522821098566055,293.1402893066406,297.1499938964844,293.1499938964844,0.0512610413134098,-1487.9791259765625,304.148681640625,0.6980662941932678,0.0988991260528564,0.0944479927420616,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5482871532440186,0.050000000745058,0.2289016842842102,291.14532470703125,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184509277344,291.1454467773437,1.0,0.1602326780557632,1.0,1.0,0.9792656898498536,1.0,-0.5973657965660095,0.2575478851795196,0.3398179411888122,0.0939409285783767,0.0,0.0,0.05546560510993,24.813974380493164,25.0,0.8244447708129883,-4222.2587890625,37.32341384887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1066589355469,304.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0943575948476791,0.0,0.0,0.0,0.0,1.0,0.0031225921120494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828514471650123,0.1001045778393745,-0.0172531250864267,0.0,9.576096636010334e-05,0.0,0.0,3.83630633354187,0.0,0.0,0.0,0.2689219117164612,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.021076800301671,-895.0902099609375,304.14923095703125,0.5977402329444885,0.0622900314629077,0.056812584400177,293.1410217285156,297.1499938964844,293.1499938964844,0.0252438783645629,-1029.428955078125,304.1487731933594,0.6168138384819031,0.0681496262550354,0.0653415024280548,293.1476135253906,297.1499938964844,293.1499938964844,0.0297917500138282,-823.7188720703125,304.1493225097656,0.6326402425765991,0.0738552808761596,0.0522821098566055,293.1402893066406,297.1499938964844,293.1499938964844,0.0512610413134098,-1487.9791259765625,304.148681640625,0.6980662941932678,0.0988991260528564,0.0944479927420616,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5482871532440186,0.050000000745058,0.2289016842842102,291.14532470703125,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184509277344,291.1454467773437,1.0,0.1602326780557632,1.0,1.0,0.9792656898498536,1.0,-0.5973657965660095,0.2575478851795196,0.3398179411888122,0.0939409285783767,0.0,0.0,0.05546560510993,24.813974380493164,25.0,0.8244447708129883,-4222.2587890625,37.32341384887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1066589355469,304.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0943575948476791,0.0,0.0,0.0,0.0,1.0,0.0031225921120494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828514471650123,0.1001045778393745,-0.0172531250864267,0.0,9.576096636010334e-05,0.0,0.0,3.83630633354187,0.0,0.0,0.0,0.2689219117164612,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212471149861812,-898.6572875976562,304.1492004394531,0.5987815856933594,0.0625468343496322,0.0570413544774055,293.1402282714844,297.1499938964844,293.1499938964844,0.0255344398319721,-1035.1365966796875,304.1487121582031,0.6180684566497803,0.0685405731201171,0.065706767141819,293.1469116210937,297.1499938964844,293.1499938964844,0.0299537926912307,-825.9212036132812,304.1492919921875,0.6333059668540955,0.074063554406166,0.0524241812527179,293.1398010253906,297.1499938964844,293.1499938964844,0.0515500903129577,-1493.0386962890625,304.1486511230469,0.6990761756896973,0.0992459803819656,0.0947731956839561,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5484272837638855,0.050000000745058,0.2288966625928878,291.1458740234375,291.1499938964844,272.0292663574219,271.577392578125,284.1522827148437,293.3185119628906,291.1459655761719,1.0,0.1603294610977172,1.0,1.0,0.9789825677871704,1.0,-0.5986334681510925,0.2579662501811981,0.3406672179698944,0.0944895073771476,0.0,0.0,0.0559778660535812,24.80209732055664,25.0,0.7424154877662659,-4227.55419921875,37.441993713378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,304.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0945230051875114,0.0,0.0,0.0,0.0,1.0,0.003104084637016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830226838588714,0.1000930517911911,-0.0170703623443841,0.0,9.592882997822016e-05,0.0,0.0,3.8360915184021,0.0,0.0,0.0,0.268928587436676,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212471149861812,-898.6572875976562,304.1492004394531,0.5987815856933594,0.0625468343496322,0.0570413544774055,293.1402282714844,297.1499938964844,293.1499938964844,0.0255344398319721,-1035.1365966796875,304.1487121582031,0.6180684566497803,0.0685405731201171,0.065706767141819,293.1469116210937,297.1499938964844,293.1499938964844,0.0299537926912307,-825.9212036132812,304.1492919921875,0.6333059668540955,0.074063554406166,0.0524241812527179,293.1398010253906,297.1499938964844,293.1499938964844,0.0515500903129577,-1493.0386962890625,304.1486511230469,0.6990761756896973,0.0992459803819656,0.0947731956839561,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5484272837638855,0.050000000745058,0.2288966625928878,291.1458740234375,291.1499938964844,272.0292663574219,271.577392578125,284.1522827148437,293.3185119628906,291.1459655761719,1.0,0.1603294610977172,1.0,1.0,0.9789825677871704,1.0,-0.5986334681510925,0.2579662501811981,0.3406672179698944,0.0944895073771476,0.0,0.0,0.0559778660535812,24.80209732055664,25.0,0.7424154877662659,-4227.55419921875,37.441993713378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,304.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0945230051875114,0.0,0.0,0.0,0.0,1.0,0.003104084637016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830226838588714,0.1000930517911911,-0.0170703623443841,0.0,9.592882997822016e-05,0.0,0.0,3.8360915184021,0.0,0.0,0.0,0.268928587436676,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213338322937488,-900.4661865234375,304.1492004394531,0.5993053913116455,0.0626768246293068,0.057157214730978,293.13983154296875,297.1499938964844,293.1499938964844,0.0256847720593214,-1038.07568359375,304.148681640625,0.6187052130699158,0.068741463124752,0.0658946633338928,293.14654541015625,297.1499938964844,293.1499938964844,0.0300407633185386,-827.0859375,304.1492614746094,0.633653461933136,0.0741731971502304,0.0524991489946842,293.1395568847656,297.1499938964844,293.1499938964844,0.0516971200704574,-1495.6146240234375,304.14862060546875,0.6995869278907776,0.0994221866130828,0.0949384942650795,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5484970808029175,0.050000000745058,0.2288941591978073,291.1461181640625,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,293.31854248046875,291.1462097167969,1.0,0.1603799313306808,1.0,1.0,0.9788410067558287,1.0,-0.5992833971977234,0.2581813335418701,0.3411020338535309,0.0947694331407547,0.0,0.0,0.0562121383845806,24.796401977539062,25.0,0.6842693090438843,-4230.09375,37.50329208374024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.094601035118103,0.0,0.0,0.0,0.0,1.0,0.0030956154223531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831009149551391,0.1000878065824508,-0.0169868879020214,0.0,9.600802877685056e-05,0.0,0.0,3.835994243621826,0.0,0.0,0.0,0.2689316272735595,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214215815067291,-902.2916870117188,304.149169921875,0.5998309254646301,0.0628078356385231,0.0572740286588668,293.13946533203125,297.1499938964844,293.1499938964844,0.025838466361165,-1041.0711669921875,304.14862060546875,0.6193481087684631,0.0689459070563316,0.0660860165953636,293.14617919921875,297.1499938964844,293.1499938964844,0.0301310345530509,-828.293701171875,304.14923095703125,0.6340107321739197,0.0742865204811096,0.0525767393410205,293.13934326171875,297.1499938964844,293.1499938964844,0.0518458150327205,-1498.2213134765625,304.1485900878906,0.700101375579834,0.0996002331376075,0.0951055735349655,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5485666394233704,0.050000000745058,0.2288916856050491,291.1463317871094,291.1499938964844,272.0348815917969,271.578369140625,284.1593322753906,293.3185729980469,291.1464233398437,1.0,0.160431832075119,1.0,1.0,0.9787017107009888,1.0,-0.5999438762664795,0.2584002912044525,0.341543585062027,0.095052994787693,0.0,0.0,0.0564334504306316,24.7908878326416,25.0,0.6185373067855835,-4232.5712890625,37.56594467163086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088562011719,304.9449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.0946753695607185,0.0,0.0,0.0,0.0,1.0,0.0030876325909048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831747204065322,0.1000830233097076,-0.0169083010405302,0.0,9.60834659053944e-05,0.0,0.0,3.8359081745147705,0.0,0.0,0.0,0.2689345180988312,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215999204665422,-905.9869384765624,304.1491394042969,0.6008858680725098,0.06307253241539,0.0575101412832737,293.13873291015625,297.1499938964844,293.1499938964844,0.0261550042778253,-1047.2109375,304.1485595703125,0.6206488609313965,0.0693641006946563,0.0664777979254722,293.1455078125,297.1499938964844,293.1499938964844,0.0303204338997602,-830.82421875,304.149169921875,0.6347511410713196,0.0745229572057724,0.0527389273047447,293.1388854980469,297.1499938964844,293.1499938964844,0.0521476417779922,-1503.5174560546875,304.1485595703125,0.7011395692825317,0.0999611616134643,0.0954444482922554,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5487048029899597,0.050000000745058,0.2288867533206939,291.14666748046875,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.318603515625,291.1467590332031,1.0,0.1605394631624221,1.0,1.0,0.9784230589866638,1.0,-0.6012928485870361,0.2588482499122619,0.3424445986747741,0.0956305339932441,0.0,0.0,0.0568468421697616,24.780366897583008,25.0,0.4820849597454071,-4237.3828125,37.69490814208984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,304.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0948128923773765,0.0,0.0,0.0,0.0,1.0,0.0030728231649845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833121538162231,0.1000749170780181,-0.0167627613991498,0.0,9.622303332434969e-05,0.0,0.0,3.835779190063477,0.0,0.0,0.0,0.2689399719238281,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215999204665422,-905.9869384765624,304.1491394042969,0.6008858680725098,0.06307253241539,0.0575101412832737,293.13873291015625,297.1499938964844,293.1499938964844,0.0261550042778253,-1047.2109375,304.1485595703125,0.6206488609313965,0.0693641006946563,0.0664777979254722,293.1455078125,297.1499938964844,293.1499938964844,0.0303204338997602,-830.82421875,304.149169921875,0.6347511410713196,0.0745229572057724,0.0527389273047447,293.1388854980469,297.1499938964844,293.1499938964844,0.0521476417779922,-1503.5174560546875,304.1485595703125,0.7011395692825317,0.0999611616134643,0.0954444482922554,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5487048029899597,0.050000000745058,0.2288867533206939,291.14666748046875,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.318603515625,291.1467590332031,1.0,0.1605394631624221,1.0,1.0,0.9784230589866638,1.0,-0.6012928485870361,0.2588482499122619,0.3424445986747741,0.0956305339932441,0.0,0.0,0.0568468421697616,24.780366897583008,25.0,0.4820849597454071,-4237.3828125,37.69490814208984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,304.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0948128923773765,0.0,0.0,0.0,0.0,1.0,0.0030728231649845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833121538162231,0.1000749170780181,-0.0167627613991498,0.0,9.622303332434969e-05,0.0,0.0,3.835779190063477,0.0,0.0,0.0,0.2689399719238281,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217816028743982,-909.7308959960938,304.1491394042969,0.6019433736801147,0.0633401647210121,0.0577490031719207,293.1380310058594,297.1499938964844,293.1499938964844,0.026482630521059,-1053.5220947265625,304.14849853515625,0.6219643950462341,0.0697926059365272,0.0668796971440315,293.1448669433594,297.1499938964844,293.1499938964844,0.0305199977010488,-833.4852294921875,304.14910888671875,0.635520875453949,0.074770450592041,0.0529090799391269,293.1384582519531,297.1499938964844,293.1499938964844,0.0524544082581996,-1508.9068603515625,304.1485290527344,0.7021874785423279,0.1003275513648986,0.095788650214672,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5488417744636536,0.050000000745058,0.2288818657398224,291.14697265625,291.1499938964844,272.04998779296875,271.5835876464844,284.1753234863281,293.31866455078125,291.1470031738281,1.0,0.1606515496969223,1.0,1.0,0.9781444668769836,1.0,-0.6026732325553894,0.2593071460723877,0.3433661162853241,0.0962207242846489,0.0,0.0,0.0572321787476539,24.770479202270508,25.0,0.3603871464729309,-4242.05224609375,37.82810974121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,304.9617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.094936579465866,0.0,0.0,0.0,0.0,1.0,0.0030591555405408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834398567676544,0.100068598985672,-0.0166287366300821,0.0,9.634855814510956e-05,0.0,0.0,3.835705757141113,0.0,0.0,0.0,0.2689451575279236,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217816028743982,-909.7308959960938,304.1491394042969,0.6019433736801147,0.0633401647210121,0.0577490031719207,293.1380310058594,297.1499938964844,293.1499938964844,0.026482630521059,-1053.5220947265625,304.14849853515625,0.6219643950462341,0.0697926059365272,0.0668796971440315,293.1448669433594,297.1499938964844,293.1499938964844,0.0305199977010488,-833.4852294921875,304.14910888671875,0.635520875453949,0.074770450592041,0.0529090799391269,293.1384582519531,297.1499938964844,293.1499938964844,0.0524544082581996,-1508.9068603515625,304.1485290527344,0.7021874785423279,0.1003275513648986,0.095788650214672,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5488417744636536,0.050000000745058,0.2288818657398224,291.14697265625,291.1499938964844,272.04998779296875,271.5835876464844,284.1753234863281,293.31866455078125,291.1470031738281,1.0,0.1606515496969223,1.0,1.0,0.9781444668769836,1.0,-0.6026732325553894,0.2593071460723877,0.3433661162853241,0.0962207242846489,0.0,0.0,0.0572321787476539,24.770479202270508,25.0,0.3603871464729309,-4242.05224609375,37.82810974121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,304.9617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.094936579465866,0.0,0.0,0.0,0.0,1.0,0.0030591555405408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834398567676544,0.100068598985672,-0.0166287366300821,0.0,9.634855814510956e-05,0.0,0.0,3.835705757141113,0.0,0.0,0.0,0.2689451575279236,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219665952026844,-913.5220947265624,304.14910888671875,0.6030023694038391,0.0636106133460998,0.0579905174672603,293.1373596191406,297.1499938964844,293.1499938964844,0.0268364939838647,-1059.9654541015625,304.1484069824219,0.6232947707176208,0.0702311024069786,0.0672914534807205,293.14422607421875,297.1499938964844,293.1499938964844,0.0307297930121421,-836.2766723632812,304.1490478515625,0.6363195776939392,0.0750289633870124,0.0530871972441673,293.1380920410156,297.1499938964844,293.1499938964844,0.052766103297472,-1514.3897705078125,304.14849853515625,0.7032443284988403,0.1006994321942329,0.0961382016539573,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5489770770072937,0.050000000745058,0.2288770377635955,291.14715576171875,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1471862792969,1.0,0.1607683002948761,1.0,1.0,0.9778695702552797,1.0,-0.6040847301483154,0.2597767412662506,0.3443079888820648,0.0968234688043594,0.0,0.0,0.0575947649776935,24.76132774353028,25.0,0.2513717710971832,-4246.60595703125,37.96565246582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11669921875,304.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0950453504920005,0.0,0.0,0.0,0.0,1.0,0.0030464464798569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835595875978469,0.1000639572739601,-0.0165043734014034,0.0,9.645894897403196e-05,0.0,0.0,3.835686683654785,0.0,0.0,0.0,0.2689501643180847,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219665952026844,-913.5220947265624,304.14910888671875,0.6030023694038391,0.0636106133460998,0.0579905174672603,293.1373596191406,297.1499938964844,293.1499938964844,0.0268364939838647,-1059.9654541015625,304.1484069824219,0.6232947707176208,0.0702311024069786,0.0672914534807205,293.14422607421875,297.1499938964844,293.1499938964844,0.0307297930121421,-836.2766723632812,304.1490478515625,0.6363195776939392,0.0750289633870124,0.0530871972441673,293.1380920410156,297.1499938964844,293.1499938964844,0.052766103297472,-1514.3897705078125,304.14849853515625,0.7032443284988403,0.1006994321942329,0.0961382016539573,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5489770770072937,0.050000000745058,0.2288770377635955,291.14715576171875,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1471862792969,1.0,0.1607683002948761,1.0,1.0,0.9778695702552797,1.0,-0.6040847301483154,0.2597767412662506,0.3443079888820648,0.0968234688043594,0.0,0.0,0.0575947649776935,24.76132774353028,25.0,0.2513717710971832,-4246.60595703125,37.96565246582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11669921875,304.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0950453504920005,0.0,0.0,0.0,0.0,1.0,0.0030464464798569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835595875978469,0.1000639572739601,-0.0165043734014034,0.0,9.645894897403196e-05,0.0,0.0,3.835686683654785,0.0,0.0,0.0,0.2689501643180847,4.0,0.0,1.0
