time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221545714884996,-917.3530883789062,304.14910888671875,0.6040606498718262,0.0638833567500114,0.0582342073321342,293.1367492675781,297.1499938964844,293.1499938964844,0.0271528977900743,-1066.5714111328125,304.1484069824219,0.6246355175971985,0.0706775188446044,0.0677111744880676,293.1436462402344,297.1499938964844,293.1499938964844,0.0309484004974365,-839.1788940429688,304.1490173339844,0.6371424198150635,0.0752966701984405,0.0532720237970352,293.1377258300781,297.1499938964844,293.1499938964844,0.0530820675194263,-1519.9549560546875,304.1484680175781,0.7043077945709229,0.1010760590434074,0.0964924097061157,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.549110472202301,0.050000000745058,0.2288722991943359,291.14727783203125,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.1473083496094,1.0,0.1608892083168029,1.0,1.0,0.9775946140289308,1.0,-0.6055221557617188,0.2602549493312835,0.3452672362327575,0.0974378213286399,0.0,0.0,0.0579457692801952,24.75291633605957,25.0,0.1482384353876114,-4251.08447265625,38.10702896118164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,304.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0951410830020904,0.0,0.0,0.0,0.0,1.0,0.0030343360267579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836748331785202,0.1000609397888183,-0.016386104747653,0.0,9.655610483605416e-05,0.0,0.0,3.835723876953125,0.0,0.0,0.0,0.2689551115036011,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221545714884996,-917.3530883789062,304.14910888671875,0.6040606498718262,0.0638833567500114,0.0582342073321342,293.1367492675781,297.1499938964844,293.1499938964844,0.0271528977900743,-1066.5714111328125,304.1484069824219,0.6246355175971985,0.0706775188446044,0.0677111744880676,293.1436462402344,297.1499938964844,293.1499938964844,0.0309484004974365,-839.1788940429688,304.1490173339844,0.6371424198150635,0.0752966701984405,0.0532720237970352,293.1377258300781,297.1499938964844,293.1499938964844,0.0530820675194263,-1519.9549560546875,304.1484680175781,0.7043077945709229,0.1010760590434074,0.0964924097061157,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.549110472202301,0.050000000745058,0.2288722991943359,291.14727783203125,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.1473083496094,1.0,0.1608892083168029,1.0,1.0,0.9775946140289308,1.0,-0.6055221557617188,0.2602549493312835,0.3452672362327575,0.0974378213286399,0.0,0.0,0.0579457692801952,24.75291633605957,25.0,0.1482384353876114,-4251.08447265625,38.10702896118164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,304.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0951410830020904,0.0,0.0,0.0,0.0,1.0,0.0030343360267579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836748331785202,0.1000609397888183,-0.016386104747653,0.0,9.655610483605416e-05,0.0,0.0,3.835723876953125,0.0,0.0,0.0,0.2689551115036011,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222495682537555,-919.2811889648438,304.1490783691406,0.6045888066291809,0.0640204399824142,0.0583567395806312,293.1364440917969,297.1499938964844,293.1499938964844,0.0272950176149606,-1069.92822265625,304.1484375,0.6253083348274231,0.0709030553698539,0.0679234117269516,293.1433410644531,297.1499938964844,293.1499938964844,0.031060567125678,-840.6654663085938,304.14898681640625,0.6375613212585449,0.0754334032535553,0.0533665791153907,293.1375427246094,297.1499938964844,293.1499938964844,0.0532414726912975,-1522.76513671875,304.1484680175781,0.7048413753509521,0.10126593708992,0.0966710671782493,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5491762757301331,0.050000000745058,0.2288699597120285,291.1473388671875,291.1499938964844,272.073486328125,271.59375,284.1977233886719,293.31884765625,291.1473388671875,1.0,0.160951092839241,1.0,1.0,0.9774571657180786,1.0,-0.6062490344047546,0.2604966163635254,0.3457523882389068,0.0977489650249481,0.0,0.0,0.0581199787557125,24.74899673461914,25.0,0.0995652005076408,-4253.30859375,38.17900466918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0951848030090332,0.0,0.0,0.0,0.0,1.0,0.0030283990781754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837318077683448,0.1000600233674049,-0.0163282118737697,0.0,9.660047362558544e-05,0.0,0.0,3.835764646530152,0.0,0.0,0.0,0.2689576148986816,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.022345183417201,-921.216552734375,304.1490783691406,0.605116069316864,0.0641579404473304,0.0584796629846096,293.1361694335937,297.1499938964844,293.1499938964844,0.0274319108575582,-1073.294677734375,304.1484680175781,0.6259822249412537,0.0711298733949661,0.0681369453668594,293.14306640625,297.1499938964844,293.1499938964844,0.0311743840575218,-842.1721801757812,304.1489562988281,0.6379845142364502,0.0755717903375625,0.053462341427803,293.13739013671875,297.1499938964844,293.1499938964844,0.0534017123281955,-1525.592041015625,304.1484375,0.7053757905960083,0.1014567911624908,0.096850648522377,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5492414832115173,0.050000000745058,0.2288676351308822,291.1473388671875,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.1473693847656,1.0,0.1610138565301895,1.0,1.0,0.9773221611976624,1.0,-0.6069804430007935,0.2607395946979522,0.3462408483028412,0.0980625376105308,0.0,0.0,0.0582946687936782,24.745264053344727,25.0,0.0535116791725158,-4255.52783203125,38.25176239013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,304.9830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0952262133359909,0.0,0.0,0.0,0.0,1.0,0.0030224914662539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837888121604919,0.1000594720244407,-0.0162706617265939,0.0,9.664249955676496e-05,0.0,0.0,3.835819721221924,0.0,0.0,0.0,0.2689601480960846,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225381907075643,-925.106689453125,304.1490783691406,0.6061669588088989,0.0644339546561241,0.0587265156209468,293.1356506347656,297.1499938964844,293.1499938964844,0.0277023464441299,-1080.0843505859375,304.1485290527344,0.6273314356803894,0.0715864449739456,0.0685671493411064,293.142578125,297.1499938964844,293.1499938964844,0.031406320631504,-845.2372436523438,304.14892578125,0.6388410925865173,0.0758525356650352,0.0536569356918334,293.1370544433594,297.1499938964844,293.1499938964844,0.0537244975566864,-1531.2919921875,304.1484375,0.7064464092254639,0.1018410846590995,0.09721240401268,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5493699908256531,0.050000000745058,0.2288630753755569,291.1473388671875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3189697265625,291.1473388671875,1.0,0.1611418575048446,1.0,1.0,0.9770520925521852,1.0,-0.608455240726471,0.2612287700176239,0.347226470708847,0.0986969470977783,0.0,0.0,0.0586494505405426,24.73838996887207,25.0,-0.0316807180643081,-4259.97119140625,38.3994369506836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.9895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.0953034311532974,0.0,0.0,0.0,0.0,1.0,0.0030106229241937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839042291045188,0.1000594422221183,-0.0161552187055349,0.0,9.672086889622732e-05,0.0,0.0,3.835972785949707,0.0,0.0,0.0,0.2689653933048248,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225381907075643,-925.106689453125,304.1490783691406,0.6061669588088989,0.0644339546561241,0.0587265156209468,293.1356506347656,297.1499938964844,293.1499938964844,0.0277023464441299,-1080.0843505859375,304.1485290527344,0.6273314356803894,0.0715864449739456,0.0685671493411064,293.142578125,297.1499938964844,293.1499938964844,0.031406320631504,-845.2372436523438,304.14892578125,0.6388410925865173,0.0758525356650352,0.0536569356918334,293.1370544433594,297.1499938964844,293.1499938964844,0.0537244975566864,-1531.2919921875,304.1484375,0.7064464092254639,0.1018410846590995,0.09721240401268,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5493699908256531,0.050000000745058,0.2288630753755569,291.1473388671875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3189697265625,291.1473388671875,1.0,0.1611418575048446,1.0,1.0,0.9770520925521852,1.0,-0.608455240726471,0.2612287700176239,0.347226470708847,0.0986969470977783,0.0,0.0,0.0586494505405426,24.73838996887207,25.0,-0.0316807180643081,-4259.97119140625,38.3994369506836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.9895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.0953034311532974,0.0,0.0,0.0,0.0,1.0,0.0030106229241937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839042291045188,0.1000594422221183,-0.0161552187055349,0.0,9.672086889622732e-05,0.0,0.0,3.835972785949707,0.0,0.0,0.0,0.2689653933048248,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227332692593336,-929.0170288085938,304.1490478515625,0.6072114109992981,0.0647109821438789,0.0589743927121162,293.1351928710937,297.1499938964844,293.1499938964844,0.0279809013009071,-1086.908447265625,304.1485595703125,0.6286791563034058,0.0720453262329101,0.0690000280737876,293.14208984375,297.1499938964844,293.1499938964844,0.0316425561904907,-848.3519287109375,304.1488952636719,0.6397067308425903,0.0761368796229362,0.0538544170558452,293.13677978515625,297.1499938964844,293.1499938964844,0.0540499091148376,-1537.0460205078125,304.1484069824219,0.7075178027153015,0.1022283732891082,0.0975771471858024,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.54949551820755,0.050000000745058,0.2288586348295211,291.14727783203125,291.1499938964844,272.0982971191406,271.6043395996094,284.2211608886719,293.319091796875,291.14727783203125,1.0,0.1612727791070938,1.0,1.0,0.9767820239067078,1.0,-0.6099416017532349,0.2617205083370209,0.3482211232185364,0.0993399545550346,0.0,0.0,0.059017390012741,24.73232078552246,25.0,-0.1097597703337669,-4264.44970703125,38.549583435058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0953757092356681,0.0,0.0,0.0,0.0,1.0,0.0029984675347805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084023505449295,0.1000607311725616,-0.0160372294485569,0.0,9.679421782493593e-05,0.0,0.0,3.836181879043579,0.0,0.0,0.0,0.2689709663391113,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227332692593336,-929.0170288085938,304.1490478515625,0.6072114109992981,0.0647109821438789,0.0589743927121162,293.1351928710937,297.1499938964844,293.1499938964844,0.0279809013009071,-1086.908447265625,304.1485595703125,0.6286791563034058,0.0720453262329101,0.0690000280737876,293.14208984375,297.1499938964844,293.1499938964844,0.0316425561904907,-848.3519287109375,304.1488952636719,0.6397067308425903,0.0761368796229362,0.0538544170558452,293.13677978515625,297.1499938964844,293.1499938964844,0.0540499091148376,-1537.0460205078125,304.1484069824219,0.7075178027153015,0.1022283732891082,0.0975771471858024,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.54949551820755,0.050000000745058,0.2288586348295211,291.14727783203125,291.1499938964844,272.0982971191406,271.6043395996094,284.2211608886719,293.319091796875,291.14727783203125,1.0,0.1612727791070938,1.0,1.0,0.9767820239067078,1.0,-0.6099416017532349,0.2617205083370209,0.3482211232185364,0.0993399545550346,0.0,0.0,0.059017390012741,24.73232078552246,25.0,-0.1097597703337669,-4264.44970703125,38.549583435058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0953757092356681,0.0,0.0,0.0,0.0,1.0,0.0029984675347805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084023505449295,0.1000607311725616,-0.0160372294485569,0.0,9.679421782493593e-05,0.0,0.0,3.836181879043579,0.0,0.0,0.0,0.2689709663391113,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.022930160164833,-932.9419555664062,304.1490478515625,0.6082478761672974,0.0649886727333068,0.0592229589819908,293.1347961425781,297.1499938964844,293.1499938964844,0.0282633900642395,-1093.7578125,304.1485595703125,0.6300214529037476,0.0725046768784523,0.0694337859749794,293.1416931152344,297.1499938964844,293.1499938964844,0.0318814031779766,-851.4937744140625,304.1488647460937,0.6405758857727051,0.0764228552579879,0.0540533848106861,293.1365051269531,297.1499938964844,293.1499938964844,0.0543774664402008,-1542.845703125,304.1484069824219,0.7085877656936646,0.1026181504130363,0.0979443788528442,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5496177673339844,0.050000000745058,0.2288542985916137,291.14715576171875,291.1499938964844,272.1076965332031,271.6078491210937,284.2304382324219,293.3191833496094,291.1471252441406,1.0,0.1614062190055847,1.0,1.0,0.9765158891677856,1.0,-0.611434817314148,0.2622126638889313,0.3492221534252167,0.0999905318021774,0.0,0.0,0.0594049394130706,24.72707176208496,25.0,-0.1807248145341873,-4268.9990234375,38.70172882080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,305.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.0954460054636001,0.0,0.0,0.0,0.0,1.0,0.0029857859481126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841488391160965,0.1000632345676422,-0.0159143973141908,0.0,9.68655658653006e-05,0.0,0.0,3.8364462852478014,0.0,0.0,0.0,0.2689768970012665,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.022930160164833,-932.9419555664062,304.1490478515625,0.6082478761672974,0.0649886727333068,0.0592229589819908,293.1347961425781,297.1499938964844,293.1499938964844,0.0282633900642395,-1093.7578125,304.1485595703125,0.6300214529037476,0.0725046768784523,0.0694337859749794,293.1416931152344,297.1499938964844,293.1499938964844,0.0318814031779766,-851.4937744140625,304.1488647460937,0.6405758857727051,0.0764228552579879,0.0540533848106861,293.1365051269531,297.1499938964844,293.1499938964844,0.0543774664402008,-1542.845703125,304.1484069824219,0.7085877656936646,0.1026181504130363,0.0979443788528442,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5496177673339844,0.050000000745058,0.2288542985916137,291.14715576171875,291.1499938964844,272.1076965332031,271.6078491210937,284.2304382324219,293.3191833496094,291.1471252441406,1.0,0.1614062190055847,1.0,1.0,0.9765158891677856,1.0,-0.611434817314148,0.2622126638889313,0.3492221534252167,0.0999905318021774,0.0,0.0,0.0594049394130706,24.72707176208496,25.0,-0.1807248145341873,-4268.9990234375,38.70172882080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,305.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.0954460054636001,0.0,0.0,0.0,0.0,1.0,0.0029857859481126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841488391160965,0.1000632345676422,-0.0159143973141908,0.0,9.68655658653006e-05,0.0,0.0,3.8364462852478014,0.0,0.0,0.0,0.2689768970012665,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231288149952888,-936.8804931640624,304.1490173339844,0.6092764139175415,0.0652670785784721,0.0594721585512161,293.1344299316406,297.1499938964844,293.1499938964844,0.028551448136568,-1100.6324462890625,304.1485595703125,0.6313568949699402,0.0729637816548347,0.0698674470186233,293.14129638671875,297.1499938964844,293.1499938964844,0.0321219339966774,-854.6507568359375,304.1488342285156,0.6414459943771362,0.0767097547650337,0.054253090173006,293.1362609863281,297.1499938964844,293.1499938964844,0.0547069832682609,-1548.6878662109375,304.1483764648437,0.7096476554870605,0.1030103862285614,0.0983139276504516,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5497370362281799,0.050000000745058,0.2288500815629959,291.1470031738281,291.1499938964844,272.1164245605469,271.6105651855469,284.239501953125,293.3193054199219,291.14697265625,1.0,0.1615417897701263,1.0,1.0,0.9762498140335084,1.0,-0.6129324436187744,0.2627043128013611,0.3502281308174133,0.1006482541561126,0.0,0.0,0.0598182268440723,24.72257232666016,25.0,-0.2490679323673248,-4273.6640625,38.855567932128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,305.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0955171585083007,0.0,0.0,0.0,0.0,1.0,0.0029723537154495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084282286465168,0.1000668853521347,-0.0157845951616764,0.0,9.693777246866377e-05,0.0,0.0,3.836765766143799,0.0,0.0,0.0,0.2689833641052246,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231288149952888,-936.8804931640624,304.1490173339844,0.6092764139175415,0.0652670785784721,0.0594721585512161,293.1344299316406,297.1499938964844,293.1499938964844,0.028551448136568,-1100.6324462890625,304.1485595703125,0.6313568949699402,0.0729637816548347,0.0698674470186233,293.14129638671875,297.1499938964844,293.1499938964844,0.0321219339966774,-854.6507568359375,304.1488342285156,0.6414459943771362,0.0767097547650337,0.054253090173006,293.1362609863281,297.1499938964844,293.1499938964844,0.0547069832682609,-1548.6878662109375,304.1483764648437,0.7096476554870605,0.1030103862285614,0.0983139276504516,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5497370362281799,0.050000000745058,0.2288500815629959,291.1470031738281,291.1499938964844,272.1164245605469,271.6105651855469,284.239501953125,293.3193054199219,291.14697265625,1.0,0.1615417897701263,1.0,1.0,0.9762498140335084,1.0,-0.6129324436187744,0.2627043128013611,0.3502281308174133,0.1006482541561126,0.0,0.0,0.0598182268440723,24.72257232666016,25.0,-0.2490679323673248,-4273.6640625,38.855567932128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,305.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0955171585083007,0.0,0.0,0.0,0.0,1.0,0.0029723537154495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084282286465168,0.1000668853521347,-0.0157845951616764,0.0,9.693777246866377e-05,0.0,0.0,3.836765766143799,0.0,0.0,0.0,0.2689833641052246,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.023228844627738,-938.8556518554688,304.1490173339844,0.609788179397583,0.0654066130518913,0.0595970451831817,293.1342468261719,297.1499938964844,293.1499938964844,0.0288815051317214,-1103.785400390625,304.1482238769531,0.6320230960845947,0.0731936022639274,0.0700843632221221,293.1411437988281,297.1499938964844,293.1499938964844,0.0322428010404109,-856.234619140625,304.1488342285156,0.6418816447257996,0.0768535658717155,0.0543531961739063,293.1361389160156,297.1499938964844,293.1499938964844,0.0548724792897701,-1551.625244140625,304.1483764648437,0.7101731896400452,0.1032074317336082,0.0984995886683464,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5497958660125732,0.050000000745058,0.2288479954004287,291.1468811035156,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.1468505859375,1.0,0.161610260605812,1.0,1.0,0.9761167764663696,1.0,-0.6136831045150757,0.26295006275177,0.350733071565628,0.1009797900915145,0.0,0.0,0.060036115348339,24.72054100036621,25.0,-0.2863894402980804,-4276.0546875,38.93307495117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,305.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0955538004636764,0.0,0.0,0.0,0.0,1.0,0.0029653012752532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843525603413581,0.1000691354274749,-0.0157165694981813,0.0,9.697495988802984e-05,0.0,0.0,3.836946725845337,0.0,0.0,0.0,0.2689867913722992,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.023329384624958,-940.8355712890624,304.1490173339844,0.6102986931800842,0.0655464604496955,0.0597221665084362,293.13409423828125,297.1499938964844,293.1499938964844,0.029364239424467,-1107.343505859375,304.147705078125,0.6326900720596313,0.0734241530299186,0.0703018307685852,293.1409912109375,297.1499938964844,293.1499938964844,0.0323641113936901,-857.8226318359375,304.1488342285156,0.642318069934845,0.076997734606266,0.0544535033404827,293.13604736328125,297.1499938964844,293.1499938964844,0.0550385192036628,-1554.57421875,304.1483764648437,0.710696280002594,0.1034052148461341,0.0986858755350112,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5498545169830322,0.050000000745058,0.2288459241390228,291.14678955078125,291.1499938964844,272.1241760253906,271.6122741699219,284.24822998046875,293.3194274902344,291.146728515625,1.0,0.1616791784763336,1.0,1.0,0.9759845733642578,1.0,-0.6144357323646545,0.263196051120758,0.3512396812438965,0.1013132110238075,0.0,0.0,0.0602628961205482,24.718610763549805,25.0,-0.3281092941761017,-4278.49609375,39.011009216308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,305.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0955915302038192,0.0,0.0,0.0,0.0,1.0,0.0029579831752926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844256281852722,0.1000716984272003,-0.0156460721045732,0.0,9.701325325295328e-05,0.0,0.0,3.837143898010254,0.0,0.0,0.0,0.2689903676509857,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235323384404182,-944.8165283203124,304.1490173339844,0.6113170981407166,0.0658274292945861,0.0599734932184219,293.1338195800781,297.1499938964844,293.1499938964844,0.0297407116740942,-1114.2935791015625,304.1478576660156,0.6340221166610718,0.0738846510648727,0.0707368329167366,293.14068603515625,297.1499938964844,293.1499938964844,0.0326085053384304,-861.0172119140625,304.1488037109375,0.6431944370269775,0.0772874876856803,0.0546550564467906,293.13580322265625,297.1499938964844,293.1499938964844,0.055372767150402,-1560.5174560546875,304.1483459472656,0.7117368578910828,0.1038034558296203,0.0990609154105186,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5499707460403442,0.050000000745058,0.2288418263196945,291.146484375,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.319580078125,291.1464233398437,1.0,0.1618183404207229,1.0,1.0,0.9757201671600342,1.0,-0.6159465312957764,0.2636886835098266,0.3522578179836273,0.1019856631755828,0.0,0.0,0.0607521422207355,24.71508026123047,25.0,-0.4183772802352905,-4283.58837890625,39.16815185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,305.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0956721231341362,0.0,0.0,0.0,0.0,1.0,0.0029422699008136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845830366015434,0.10007806122303,-0.0154950255528092,0.0,9.709504229249431e-05,0.0,0.0,3.8376002311706543,0.0,0.0,0.0,0.2689981758594513,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235323384404182,-944.8165283203124,304.1490173339844,0.6113170981407166,0.0658274292945861,0.0599734932184219,293.1338195800781,297.1499938964844,293.1499938964844,0.0297407116740942,-1114.2935791015625,304.1478576660156,0.6340221166610718,0.0738846510648727,0.0707368329167366,293.14068603515625,297.1499938964844,293.1499938964844,0.0326085053384304,-861.0172119140625,304.1488037109375,0.6431944370269775,0.0772874876856803,0.0546550564467906,293.13580322265625,297.1499938964844,293.1499938964844,0.055372767150402,-1560.5174560546875,304.1483459472656,0.7117368578910828,0.1038034558296203,0.0990609154105186,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5499707460403442,0.050000000745058,0.2288418263196945,291.146484375,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.319580078125,291.1464233398437,1.0,0.1618183404207229,1.0,1.0,0.9757201671600342,1.0,-0.6159465312957764,0.2636886835098266,0.3522578179836273,0.1019856631755828,0.0,0.0,0.0607521422207355,24.71508026123047,25.0,-0.4183772802352905,-4283.58837890625,39.16815185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,305.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0956721231341362,0.0,0.0,0.0,0.0,1.0,0.0029422699008136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845830366015434,0.10007806122303,-0.0154950255528092,0.0,9.709504229249431e-05,0.0,0.0,3.8376002311706543,0.0,0.0,0.0,0.2689981758594513,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.023737920448184,-948.8280639648438,304.14898681640625,0.6123272180557251,0.0661103576421737,0.0602264702320098,293.1335754394531,297.1499938964844,293.1499938964844,0.0301130041480064,-1121.180908203125,304.14794921875,0.6353537440299988,0.0743458345532417,0.0711721777915954,293.1404113769531,297.1499938964844,293.1499938964844,0.0328554213047027,-864.2387084960938,304.1488037109375,0.6440770626068115,0.0775794088840484,0.0548580437898635,293.1356201171875,297.1499938964844,293.1499938964844,0.0557099655270576,-1566.5220947265625,304.1483459472656,0.7127718329429626,0.1042053997516632,0.099439337849617,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5500866770744324,0.050000000745058,0.2288377434015274,291.1461486816406,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.1460876464844,1.0,0.1619590371847152,1.0,1.0,0.9754557609558104,1.0,-0.6174654364585876,0.2641826868057251,0.3532827496528625,0.1026654690504074,0.0,0.0,0.0612921863794326,24.71182632446289,25.0,-0.5137763619422913,-4289.0087890625,39.32691955566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,305.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0957608893513679,0.0,0.0,0.0,0.0,1.0,0.0029249715153127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847567692399025,0.1000860258936882,-0.0153292529284954,0.0,9.718513319967316e-05,0.0,0.0,3.8381404876708975,0.0,0.0,0.0,0.2690068781375885,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.023737920448184,-948.8280639648438,304.14898681640625,0.6123272180557251,0.0661103576421737,0.0602264702320098,293.1335754394531,297.1499938964844,293.1499938964844,0.0301130041480064,-1121.180908203125,304.14794921875,0.6353537440299988,0.0743458345532417,0.0711721777915954,293.1404113769531,297.1499938964844,293.1499938964844,0.0328554213047027,-864.2387084960938,304.1488037109375,0.6440770626068115,0.0775794088840484,0.0548580437898635,293.1356201171875,297.1499938964844,293.1499938964844,0.0557099655270576,-1566.5220947265625,304.1483459472656,0.7127718329429626,0.1042053997516632,0.099439337849617,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5500866770744324,0.050000000745058,0.2288377434015274,291.1461486816406,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.1460876464844,1.0,0.1619590371847152,1.0,1.0,0.9754557609558104,1.0,-0.6174654364585876,0.2641826868057251,0.3532827496528625,0.1026654690504074,0.0,0.0,0.0612921863794326,24.71182632446289,25.0,-0.5137763619422913,-4289.0087890625,39.32691955566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,305.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0957608893513679,0.0,0.0,0.0,0.0,1.0,0.0029249715153127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847567692399025,0.1000860258936882,-0.0153292529284954,0.0,9.718513319967316e-05,0.0,0.0,3.8381404876708975,0.0,0.0,0.0,0.2690068781375885,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239465050399303,-952.8770141601562,304.14898681640625,0.6133292317390442,0.0663956701755523,0.0604814775288105,293.1333312988281,297.1499938964844,293.1499938964844,0.0304954182356596,-1128.1019287109375,304.1479797363281,0.6366895437240601,0.074808731675148,0.0716088935732841,293.1401672363281,297.1499938964844,293.1499938964844,0.0331052169203758,-867.4918823242188,304.1487731933594,0.6449678540229797,0.0778738707304,0.0550627261400222,293.1354064941406,297.1499938964844,293.1499938964844,0.05605049431324,-1572.5953369140625,304.1483154296875,0.7138038873672485,0.1046115234494209,0.0998215749859809,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5502032041549683,0.050000000745058,0.2288336306810379,291.1457214355469,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1456298828125,1.0,0.1621011942625045,1.0,1.0,0.9751953482627868,1.0,-0.6189950108528137,0.2646790742874145,0.3543159663677215,0.1033530607819557,0.0,0.0,0.0618920549750328,24.70869445800781,25.0,-0.6225106120109558,-4294.837890625,39.4874267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,305.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0958597883582115,0.0,0.0,0.0,0.0,1.0,0.0029057797510176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084949754178524,0.1000957265496254,-0.0151459760963916,0.0,9.72854977590032e-05,0.0,0.0,3.8387739658355713,0.0,0.0,0.0,0.2690166234970093,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239465050399303,-952.8770141601562,304.14898681640625,0.6133292317390442,0.0663956701755523,0.0604814775288105,293.1333312988281,297.1499938964844,293.1499938964844,0.0304954182356596,-1128.1019287109375,304.1479797363281,0.6366895437240601,0.074808731675148,0.0716088935732841,293.1401672363281,297.1499938964844,293.1499938964844,0.0331052169203758,-867.4918823242188,304.1487731933594,0.6449678540229797,0.0778738707304,0.0550627261400222,293.1354064941406,297.1499938964844,293.1499938964844,0.05605049431324,-1572.5953369140625,304.1483154296875,0.7138038873672485,0.1046115234494209,0.0998215749859809,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5502032041549683,0.050000000745058,0.2288336306810379,291.1457214355469,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1456298828125,1.0,0.1621011942625045,1.0,1.0,0.9751953482627868,1.0,-0.6189950108528137,0.2646790742874145,0.3543159663677215,0.1033530607819557,0.0,0.0,0.0618920549750328,24.70869445800781,25.0,-0.6225106120109558,-4294.837890625,39.4874267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,305.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0958597883582115,0.0,0.0,0.0,0.0,1.0,0.0029057797510176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084949754178524,0.1000957265496254,-0.0151459760963916,0.0,9.72854977590032e-05,0.0,0.0,3.8387739658355713,0.0,0.0,0.0,0.2690166234970093,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241586677730083,-956.974365234375,304.1489562988281,0.6143270134925842,0.0666841343045234,0.0607391633093357,293.13311767578125,297.1499938964844,293.1499938964844,0.0308818574994802,-1135.065673828125,304.14801025390625,0.6380332708358765,0.0752742290496826,0.0720478892326355,293.1399230957031,297.1499938964844,293.1499938964844,0.0333584435284137,-870.7840576171875,304.1487731933594,0.645869255065918,0.0781714841723442,0.0552695281803607,293.1351928710937,297.1499938964844,293.1499938964844,0.0563951767981052,-1578.75244140625,304.1483154296875,0.714836597442627,0.1050227880477905,0.1002084836363792,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.550321102142334,0.050000000745058,0.228829488158226,291.14520263671875,291.1499938964844,272.1406555175781,271.60382080078125,284.2774963378906,293.3200378417969,291.1451110839844,1.0,0.1622449159622192,1.0,1.0,0.9749348759651184,1.0,-0.6205387115478516,0.2651794552803039,0.3553592562675476,0.1040489375591278,0.0,0.0,0.0625673681497573,24.70556831359864,25.0,-0.7340564727783203,-4301.1982421875,39.64992904663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,305.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0959716737270355,0.0,0.0,0.0,0.0,1.0,0.0028841542080044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085167221724987,0.1001075059175491,-0.0149402804672718,0.0,9.739904635353014e-05,0.0,0.0,3.839520692825317,0.0,0.0,0.0,0.2690277099609375,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241586677730083,-956.974365234375,304.1489562988281,0.6143270134925842,0.0666841343045234,0.0607391633093357,293.13311767578125,297.1499938964844,293.1499938964844,0.0308818574994802,-1135.065673828125,304.14801025390625,0.6380332708358765,0.0752742290496826,0.0720478892326355,293.1399230957031,297.1499938964844,293.1499938964844,0.0333584435284137,-870.7840576171875,304.1487731933594,0.645869255065918,0.0781714841723442,0.0552695281803607,293.1351928710937,297.1499938964844,293.1499938964844,0.0563951767981052,-1578.75244140625,304.1483154296875,0.714836597442627,0.1050227880477905,0.1002084836363792,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.550321102142334,0.050000000745058,0.228829488158226,291.14520263671875,291.1499938964844,272.1406555175781,271.60382080078125,284.2774963378906,293.3200378417969,291.1451110839844,1.0,0.1622449159622192,1.0,1.0,0.9749348759651184,1.0,-0.6205387115478516,0.2651794552803039,0.3553592562675476,0.1040489375591278,0.0,0.0,0.0625673681497573,24.70556831359864,25.0,-0.7340564727783203,-4301.1982421875,39.64992904663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,305.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0959716737270355,0.0,0.0,0.0,0.0,1.0,0.0028841542080044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085167221724987,0.1001075059175491,-0.0149402804672718,0.0,9.739904635353014e-05,0.0,0.0,3.839520692825317,0.0,0.0,0.0,0.2690277099609375,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242661572992801,-959.0421752929688,304.1489562988281,0.614825427532196,0.0668296068906784,0.0608690828084945,293.1330261230469,297.1499938964844,293.1499938964844,0.0310766454786062,-1138.564697265625,304.14801025390625,0.6387091279029846,0.075508028268814,0.0722683370113372,293.1398010253906,297.1499938964844,293.1499938964844,0.0334863476455211,-872.44482421875,304.14874267578125,0.6463245749473572,0.0783214643597602,0.0553737357258796,293.13507080078125,297.1499938964844,293.1499938964844,0.0565703026950359,-1581.8848876953125,304.1482849121094,0.7153574228286743,0.1052358448505401,0.1004051715135574,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5503811836242676,0.050000000745058,0.2288273721933365,291.1449279785156,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.14483642578125,1.0,0.1623173654079437,1.0,1.0,0.9748046398162842,1.0,-0.6213178038597107,0.265432059764862,0.3558857440948486,0.1044003218412399,0.0,0.0,0.0629344433546066,24.703907012939453,25.0,-0.791393518447876,-4304.599609375,39.73204040527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,305.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0960327833890914,0.0,0.0,0.0,0.0,1.0,0.0028723645955324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852856412529945,0.1001141592860221,-0.014828517101705,0.0,9.746106661623344e-05,0.0,0.0,3.8399367332458496,0.0,0.0,0.0,0.2690337896347046,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243746601045131,-961.1244506835938,304.1489562988281,0.6153380274772644,0.0669761449098587,0.0609997548162937,293.1329345703125,297.1499938964844,293.1499938964844,0.0312725268304348,-1142.0767822265625,304.14801025390625,0.6394019722938538,0.075742706656456,0.072489432990551,293.13970947265625,297.1499938964844,293.1499938964844,0.0336151644587516,-874.1162109375,304.14874267578125,0.6467977166175842,0.0784723982214927,0.0554784685373306,293.1344299316406,297.1499938964844,293.1499938964844,0.0567892044782638,-1585.8111572265625,304.1482238769531,0.7160096168518066,0.1055516153573989,0.1006527096033096,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5504572987556458,0.050000000745058,0.2288247048854828,291.1446228027344,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1445007324219,1.0,0.1623910963535308,1.0,1.0,0.9746763706207277,1.0,-0.622159481048584,0.2657116055488586,0.3564478754997253,0.1047643050551414,0.0,0.0,0.0633261427283287,24.699800491333008,25.0,-0.916105091571808,-4308.2958984375,39.81844711303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,305.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0960979834198951,0.0,0.0,0.0,0.0,1.0,0.0028597922064363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854118093848228,0.1001214385032653,-0.0147096291184425,0.0,9.752723417477682e-05,0.0,0.0,3.840387344360352,0.0,0.0,0.0,0.2690402567386627,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245964452624321,-965.3699340820312,304.14892578125,0.6164345145225525,0.0672738403081893,0.0612641349434852,293.1327209472656,297.1499938964844,293.1499938964844,0.0316694229841232,-1149.177734375,304.14801025390625,0.640867292881012,0.0762156248092651,0.0729340091347694,293.13946533203125,297.1499938964844,293.1499938964844,0.0338775999844074,-877.5214233398438,304.14874267578125,0.6478273272514343,0.0787783414125442,0.0556899756193161,293.1319885253906,297.1499938964844,293.1499938964844,0.05745804682374,-1597.8507080078125,304.1476745605469,0.7179826498031616,0.106440320611,0.1014126017689704,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5506868362426758,0.050000000745058,0.2288167029619217,291.1435852050781,291.1499938964844,272.13653564453125,271.5870666503906,284.2869873046875,293.3203125,291.143310546875,1.0,0.1625469177961349,1.0,1.0,0.9744198322296144,1.0,-0.6241664290428162,0.2664105594158172,0.3577558696269989,0.1055566519498825,0.0,0.0,0.0642429590225219,24.6800537109375,25.0,-1.797136664390564,-4317.103515625,40.01446914672852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203308105469,305.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.619140625,18000.0,0.0,0.0,0.096242219209671,0.0,0.0,0.0,0.0,1.0,0.0028314115479588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085700124502182,0.1001425236463546,-0.0144423935562372,0.0,9.767361189005896e-05,0.0,0.0,3.841584444046021,0.0,0.0,0.0,0.2690554857254028,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245964452624321,-965.3699340820312,304.14892578125,0.6164345145225525,0.0672738403081893,0.0612641349434852,293.1327209472656,297.1499938964844,293.1499938964844,0.0316694229841232,-1149.177734375,304.14801025390625,0.640867292881012,0.0762156248092651,0.0729340091347694,293.13946533203125,297.1499938964844,293.1499938964844,0.0338775999844074,-877.5214233398438,304.14874267578125,0.6478273272514343,0.0787783414125442,0.0556899756193161,293.1319885253906,297.1499938964844,293.1499938964844,0.05745804682374,-1597.8507080078125,304.1476745605469,0.7179826498031616,0.106440320611,0.1014126017689704,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5506868362426758,0.050000000745058,0.2288167029619217,291.1435852050781,291.1499938964844,272.13653564453125,271.5870666503906,284.2869873046875,293.3203125,291.143310546875,1.0,0.1625469177961349,1.0,1.0,0.9744198322296144,1.0,-0.6241664290428162,0.2664105594158172,0.3577558696269989,0.1055566519498825,0.0,0.0,0.0642429590225219,24.6800537109375,25.0,-1.797136664390564,-4317.103515625,40.01446914672852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203308105469,305.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.619140625,18000.0,0.0,0.0,0.096242219209671,0.0,0.0,0.0,0.0,1.0,0.0028314115479588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085700124502182,0.1001425236463546,-0.0144423935562372,0.0,9.767361189005896e-05,0.0,0.0,3.841584444046021,0.0,0.0,0.0,0.2690554857254028,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248283706605434,-969.798583984375,304.1488952636719,0.6175875067710876,0.0675807371735572,0.0615356899797916,293.13250732421875,297.1499938964844,293.1499938964844,0.0320769511163234,-1156.4534912109375,304.14801025390625,0.6423998475074768,0.0766957625746727,0.0733843967318534,293.1392517089844,297.1499938964844,293.1499938964844,0.0341506786644458,-881.06787109375,304.1487121582031,0.6489275693893433,0.0790925025939941,0.0559064224362373,293.12896728515625,297.1499938964844,293.1499938964844,0.0583180524408817,-1613.3848876953125,304.14703369140625,0.7204533815383911,0.1075082272291183,0.1023876443505287,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5509673953056335,0.050000000745058,0.2288069278001785,291.1416320800781,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.14117431640625,1.0,0.1627161204814911,1.0,1.0,0.9741632342338562,1.0,-0.6264510154724121,0.267228901386261,0.3592221438884735,0.1064065471291542,0.0,0.0,0.065483920276165,24.65339469909668,25.0,-2.9379327297210693,-4328.3759765625,40.23403930664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,305.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0964119508862495,0.0,0.0,0.0,0.0,1.0,0.0027947896160185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860842242836952,0.1001842021942138,-0.014099976979196,0.0,9.784587018657476e-05,0.0,0.0,3.843698024749756,0.0,0.0,0.0,0.2690769135951996,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248283706605434,-969.798583984375,304.1488952636719,0.6175875067710876,0.0675807371735572,0.0615356899797916,293.13250732421875,297.1499938964844,293.1499938964844,0.0320769511163234,-1156.4534912109375,304.14801025390625,0.6423998475074768,0.0766957625746727,0.0733843967318534,293.1392517089844,297.1499938964844,293.1499938964844,0.0341506786644458,-881.06787109375,304.1487121582031,0.6489275693893433,0.0790925025939941,0.0559064224362373,293.12896728515625,297.1499938964844,293.1499938964844,0.0583180524408817,-1613.3848876953125,304.14703369140625,0.7204533815383911,0.1075082272291183,0.1023876443505287,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5509673953056335,0.050000000745058,0.2288069278001785,291.1416320800781,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.14117431640625,1.0,0.1627161204814911,1.0,1.0,0.9741632342338562,1.0,-0.6264510154724121,0.267228901386261,0.3592221438884735,0.1064065471291542,0.0,0.0,0.065483920276165,24.65339469909668,25.0,-2.9379327297210693,-4328.3759765625,40.23403930664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,305.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0964119508862495,0.0,0.0,0.0,0.0,1.0,0.0027947896160185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860842242836952,0.1001842021942138,-0.014099976979196,0.0,9.784587018657476e-05,0.0,0.0,3.843698024749756,0.0,0.0,0.0,0.2690769135951996,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.025070821866393,-974.4080200195312,304.1488647460937,0.6187675595283508,0.0678982362151146,0.0618165098130703,293.1322937011719,297.1499938964844,293.1499938964844,0.0324949622154235,-1163.893798828125,304.1479797363281,0.6439692378044128,0.0771844163537025,0.0738425701856613,293.13897705078125,297.1499938964844,293.1499938964844,0.0344340912997722,-884.74609375,304.1486511230469,0.6500662565231323,0.0794159397482872,0.0561292320489883,293.1259155273437,297.1499938964844,293.1499938964844,0.0592632703483104,-1630.5140380859375,304.1464538574219,0.7231047749519348,0.1086627915501594,0.1034594252705574,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5512592792510986,0.050000000745058,0.2287968099117279,291.13916015625,291.1499938964844,272.1214294433594,271.5594177246094,284.2914123535156,293.3202514648437,291.138671875,1.0,0.1628985702991485,1.0,1.0,0.9739163517951964,1.0,-0.6288794279098511,0.2681081891059875,0.3607712388038635,0.1072885394096374,0.0,0.0,0.0670940354466438,24.626121520996094,25.0,-3.46284556388855,-4342.3759765625,40.46955490112305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,305.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0966175720095634,0.0,0.0,0.0,0.0,1.0,0.0027461294084787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865943133831024,0.1002436950802803,-0.0136493779718875,0.0,9.805455920286477e-05,0.0,0.0,3.846675157546997,0.0,0.0,0.0,0.2691059112548828,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.025070821866393,-974.4080200195312,304.1488647460937,0.6187675595283508,0.0678982362151146,0.0618165098130703,293.1322937011719,297.1499938964844,293.1499938964844,0.0324949622154235,-1163.893798828125,304.1479797363281,0.6439692378044128,0.0771844163537025,0.0738425701856613,293.13897705078125,297.1499938964844,293.1499938964844,0.0344340912997722,-884.74609375,304.1486511230469,0.6500662565231323,0.0794159397482872,0.0561292320489883,293.1259155273437,297.1499938964844,293.1499938964844,0.0592632703483104,-1630.5140380859375,304.1464538574219,0.7231047749519348,0.1086627915501594,0.1034594252705574,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5512592792510986,0.050000000745058,0.2287968099117279,291.13916015625,291.1499938964844,272.1214294433594,271.5594177246094,284.2914123535156,293.3202514648437,291.138671875,1.0,0.1628985702991485,1.0,1.0,0.9739163517951964,1.0,-0.6288794279098511,0.2681081891059875,0.3607712388038635,0.1072885394096374,0.0,0.0,0.0670940354466438,24.626121520996094,25.0,-3.46284556388855,-4342.3759765625,40.46955490112305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,305.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0966175720095634,0.0,0.0,0.0,0.0,1.0,0.0027461294084787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865943133831024,0.1002436950802803,-0.0136493779718875,0.0,9.805455920286477e-05,0.0,0.0,3.846675157546997,0.0,0.0,0.0,0.2691059112548828,4.0,0.0,1.0
