time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253226570785045,-979.1661987304688,304.1488342285156,0.6199666857719421,0.068226508796215,0.0621070936322212,293.1320495605469,297.1499938964844,293.1499938964844,0.0329214110970497,-1171.454833984375,304.14794921875,0.6455661058425903,0.0776812061667442,0.074308730661869,293.13873291015625,297.1499938964844,293.1499938964844,0.0347251705825328,-888.5155639648438,304.14862060546875,0.6512316465377808,0.0797475203871727,0.0563581213355064,293.1229248046875,297.1499938964844,293.1499938964844,0.060260072350502,-1648.6365966796875,304.1459655761719,0.7258527278900146,0.1098784878849983,0.104593738913536,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5515514016151428,0.050000000745058,0.2287867069244384,291.13671875,291.1499938964844,272.1091003417969,271.5408630371094,284.29150390625,293.3200988769531,291.13629150390625,1.0,0.1630939841270446,1.0,1.0,0.9736694693565368,1.0,-0.6314114928245544,0.2690313160419464,0.362380176782608,0.1081952080130577,0.0,0.0,0.0690335184335708,24.599971771240234,25.0,-3.332273006439209,-4358.87451171875,40.71868515014648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023254394531,305.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.0968712121248245,0.0,0.0,0.0,0.0,1.0,0.0026842241641134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872248038649559,0.1003083959221839,-0.0130835911259055,0.0,9.831196075538172e-05,0.0,0.0,3.850029230117798,0.0,0.0,0.0,0.2691411972045898,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253226570785045,-979.1661987304688,304.1488342285156,0.6199666857719421,0.068226508796215,0.0621070936322212,293.1320495605469,297.1499938964844,293.1499938964844,0.0329214110970497,-1171.454833984375,304.14794921875,0.6455661058425903,0.0776812061667442,0.074308730661869,293.13873291015625,297.1499938964844,293.1499938964844,0.0347251705825328,-888.5155639648438,304.14862060546875,0.6512316465377808,0.0797475203871727,0.0563581213355064,293.1229248046875,297.1499938964844,293.1499938964844,0.060260072350502,-1648.6365966796875,304.1459655761719,0.7258527278900146,0.1098784878849983,0.104593738913536,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5515514016151428,0.050000000745058,0.2287867069244384,291.13671875,291.1499938964844,272.1091003417969,271.5408630371094,284.29150390625,293.3200988769531,291.13629150390625,1.0,0.1630939841270446,1.0,1.0,0.9736694693565368,1.0,-0.6314114928245544,0.2690313160419464,0.362380176782608,0.1081952080130577,0.0,0.0,0.0690335184335708,24.599971771240234,25.0,-3.332273006439209,-4358.87451171875,40.71868515014648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023254394531,305.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.0968712121248245,0.0,0.0,0.0,0.0,1.0,0.0026842241641134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872248038649559,0.1003083959221839,-0.0130835911259055,0.0,9.831196075538172e-05,0.0,0.0,3.850029230117798,0.0,0.0,0.0,0.2691411972045898,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254517272114753,-981.59228515625,304.1488037109375,0.620572030544281,0.0683944895863533,0.0622559078037738,293.1319274902344,297.1499938964844,293.1499938964844,0.0331369526684284,-1175.264404296875,304.1479187011719,0.6463722586631775,0.0779320299625396,0.0745442956686019,293.1386108398437,297.1499938964844,293.1499938964844,0.034872431308031,-890.4187622070312,304.1485900878906,0.651820719242096,0.0799154117703437,0.0564742237329483,293.1214904785156,297.1499938964844,293.1499938964844,0.0607732348144054,-1657.9901123046875,304.1457824707031,0.7272542715072632,0.1105058491230011,0.1051800027489662,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.551696240901947,0.050000000745058,0.2287817150354385,291.1356201171875,291.1499938964844,272.1016540527344,271.5303039550781,284.2909851074219,293.3200378417969,291.1352233886719,1.0,0.1631962656974792,1.0,1.0,0.973546028137207,1.0,-0.6327097415924072,0.2695063948631286,0.3632033169269562,0.1086565181612968,0.0,0.0,0.0701055377721786,24.58749389648437,25.0,-3.12216591835022,-4367.923828125,40.84786605834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975952148437,305.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.0970190465450286,0.0,0.0,0.0,0.0,1.0,0.0026485049165785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875788331031799,0.1003399044275283,-0.012761072255671,0.0,9.84619982773438e-05,0.0,0.0,3.8517305850982666,0.0,0.0,0.0,0.2691606283187866,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255827251821756,-984.0460205078124,304.1487731933594,0.6211808323860168,0.0685648620128631,0.0624069012701511,293.1318054199219,297.1499938964844,293.1499938964844,0.033353853970766,-1179.090087890625,304.1479187011719,0.6471832394599915,0.0781846642494201,0.0747813805937767,293.13848876953125,297.1499938964844,293.1499938964844,0.0350206270813941,-892.331298828125,304.1485900878906,0.6524136066436768,0.0800849571824073,0.0565913096070289,293.1200561523437,297.1499938964844,293.1499938964844,0.0612948685884475,-1667.5152587890625,304.1455993652344,0.7286723852157593,0.1111450567841529,0.1057776808738708,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5518403053283691,0.050000000745058,0.2287767380475998,291.1346130371094,291.1499938964844,272.09326171875,271.51885986328125,284.2900695800781,293.3199462890625,291.1342468261719,1.0,0.1633013784885406,1.0,1.0,0.9734281301498412,1.0,-0.6340273022651672,0.2699895203113556,0.3640377819538116,0.1091226190328598,0.0,0.0,0.0712337493896484,24.57539939880371,25.0,-2.869093656539917,-4377.43310546875,40.97990417480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,305.1882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0971815958619117,0.0,0.0,0.0,0.0,1.0,0.0026098671369254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879548415541648,0.1003703996539115,-0.0124155590310692,0.0,9.86269660643302e-05,0.0,0.0,3.853424072265625,0.0,0.0,0.0,0.2691809833049774,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258505567908287,-989.03662109375,304.14874267578125,0.6224110126495361,0.0689127817749977,0.0627154186367988,293.1315612792969,297.1499938964844,293.1499938964844,0.0337943024933338,-1186.8359375,304.1478576660156,0.6488298177719116,0.0786993503570556,0.075263038277626,293.13818359375,297.1499938964844,293.1499938964844,0.0353231914341449,-896.228515625,304.1485595703125,0.6536232829093933,0.0804342553019523,0.0568312108516693,293.1173400878906,297.1499938964844,293.1499938964844,0.0623628459870815,-1687.0723876953125,304.1452941894531,0.7315632700920105,0.1124585717916488,0.1070068180561065,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5521279573440552,0.050000000745058,0.2287668585777282,291.13287353515625,291.1499938964844,272.0736389160156,271.4931640625,284.2870178222656,293.3197631835937,291.132568359375,1.0,0.1635200828313827,1.0,1.0,0.97319233417511,1.0,-0.6367267966270447,0.2709829211235046,0.3657438457012176,0.1100706309080123,0.0,0.0,0.0736401677131652,24.55206298828125,25.0,-2.3628740310668945,-4397.75341796875,41.25298309326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805358886719,305.2297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.0975544229149818,0.0,0.0,0.0,0.0,1.0,0.0025240604300051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887666642665863,0.100427858531475,-0.0116611961275339,0.0,9.900533768814056e-05,0.0,0.0,3.8567612171173096,0.0,0.0,0.0,0.2692242860794067,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258505567908287,-989.03662109375,304.14874267578125,0.6224110126495361,0.0689127817749977,0.0627154186367988,293.1315612792969,297.1499938964844,293.1499938964844,0.0337943024933338,-1186.8359375,304.1478576660156,0.6488298177719116,0.0786993503570556,0.075263038277626,293.13818359375,297.1499938964844,293.1499938964844,0.0353231914341449,-896.228515625,304.1485595703125,0.6536232829093933,0.0804342553019523,0.0568312108516693,293.1173400878906,297.1499938964844,293.1499938964844,0.0623628459870815,-1687.0723876953125,304.1452941894531,0.7315632700920105,0.1124585717916488,0.1070068180561065,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5521279573440552,0.050000000745058,0.2287668585777282,291.13287353515625,291.1499938964844,272.0736389160156,271.4931640625,284.2870178222656,293.3197631835937,291.132568359375,1.0,0.1635200828313827,1.0,1.0,0.97319233417511,1.0,-0.6367267966270447,0.2709829211235046,0.3657438457012176,0.1100706309080123,0.0,0.0,0.0736401677131652,24.55206298828125,25.0,-2.3628740310668945,-4397.75341796875,41.25298309326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805358886719,305.2297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.0975544229149818,0.0,0.0,0.0,0.0,1.0,0.0025240604300051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887666642665863,0.100427858531475,-0.0116611961275339,0.0,9.900533768814056e-05,0.0,0.0,3.8567612171173096,0.0,0.0,0.0,0.2692242860794067,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261263493448495,-994.1417846679688,304.1487121582031,0.6236617565155029,0.0692701116204261,0.0630323812365531,293.1312255859375,297.1499938964844,293.1499938964844,0.0342498421669006,-1194.81884765625,304.1478271484375,0.6505321860313416,0.0792335346341133,0.0757612138986587,293.1378479003906,297.1499938964844,293.1499938964844,0.035641960799694,-900.3252563476562,304.14849853515625,0.6548932194709778,0.0808057934045791,0.057084921747446,293.1147155761719,297.1499938964844,293.1499938964844,0.0634614527225494,-1707.2716064453125,304.14501953125,0.7345309257507324,0.113816000521183,0.108278177678585,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5524193048477173,0.050000000745058,0.2287568747997284,291.13140869140625,291.1499938964844,272.04998779296875,271.46356201171875,284.2822265625,293.3195495605469,291.1311340332031,1.0,0.1637499332427978,1.0,1.0,0.9729565978050232,1.0,-0.6395233273506165,0.2720175683498382,0.3675057590007782,0.1110418811440467,0.0,0.0,0.0762229859828949,24.5291748046875,25.0,-2.011348009109497,-4419.72998046875,41.53872299194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,305.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.0979919508099556,0.0,0.0,0.0,0.0,1.0,0.0024273360613733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896495580673217,0.1004828438162803,-0.0108332857489585,0.0,9.944936755346134e-05,0.0,0.0,3.8601040840148926,0.0,0.0,0.0,0.2692706882953644,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261263493448495,-994.1417846679688,304.1487121582031,0.6236617565155029,0.0692701116204261,0.0630323812365531,293.1312255859375,297.1499938964844,293.1499938964844,0.0342498421669006,-1194.81884765625,304.1478271484375,0.6505321860313416,0.0792335346341133,0.0757612138986587,293.1378479003906,297.1499938964844,293.1499938964844,0.035641960799694,-900.3252563476562,304.14849853515625,0.6548932194709778,0.0808057934045791,0.057084921747446,293.1147155761719,297.1499938964844,293.1499938964844,0.0634614527225494,-1707.2716064453125,304.14501953125,0.7345309257507324,0.113816000521183,0.108278177678585,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5524193048477173,0.050000000745058,0.2287568747997284,291.13140869140625,291.1499938964844,272.04998779296875,271.46356201171875,284.2822265625,293.3195495605469,291.1311340332031,1.0,0.1637499332427978,1.0,1.0,0.9729565978050232,1.0,-0.6395233273506165,0.2720175683498382,0.3675057590007782,0.1110418811440467,0.0,0.0,0.0762229859828949,24.5291748046875,25.0,-2.011348009109497,-4419.72998046875,41.53872299194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,305.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.0979919508099556,0.0,0.0,0.0,0.0,1.0,0.0024273360613733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896495580673217,0.1004828438162803,-0.0108332857489585,0.0,9.944936755346134e-05,0.0,0.0,3.8601040840148926,0.0,0.0,0.0,0.2692706882953644,4.0,0.0,1.0
316860,293.13751220703125,297.1499938964844,293.1499938964844,0.0264102667570114,-999.3643798828124,304.1486511230469,0.6249540448188782,0.0696367472410202,0.0633575320243835,293.1308288574219,297.1499938964844,293.1499938964844,0.0347245708107948,-1203.111572265625,304.14776611328125,0.6523253917694092,0.079789899289608,0.0762799829244613,293.13739013671875,297.1499938964844,293.1499938964844,0.0359816178679466,-904.6818237304688,304.1484375,0.6562603712081909,0.081202283501625,0.0573558658361434,293.11187744140625,297.1499938964844,293.1499938964844,0.0646162554621696,-1728.6004638671875,304.1447448730469,0.7376704812049866,0.1152833998203277,0.1096225455403328,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5527377724647522,0.050000000745058,0.2287459820508957,291.1300964355469,291.1499938964844,272.0215759277344,271.42901611328125,284.27685546875,293.3193359375,291.1298828125,1.0,0.1639913916587829,1.0,1.0,0.972728669643402,1.0,-0.6424615979194641,0.2730611562728882,0.3694004416465759,0.1121623069047927,0.0,0.0,0.0789683684706687,24.50474548339844,25.0,-1.6891090869903564,-4443.26904296875,41.840118408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0984933525323867,0.0,0.0,0.0,0.0,1.0,0.0023194483947008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905999615788459,0.1005393788218498,-0.0099394144490361,0.0,9.99582334770821e-05,0.0,0.0,3.863603353500366,0.0,0.0,0.0,0.2693204879760742,4.0,0.0,1.0
316920,293.13751220703125,297.1499938964844,293.1499938964844,0.0264102667570114,-999.3643798828124,304.1486511230469,0.6249540448188782,0.0696367472410202,0.0633575320243835,293.1308288574219,297.1499938964844,293.1499938964844,0.0347245708107948,-1203.111572265625,304.14776611328125,0.6523253917694092,0.079789899289608,0.0762799829244613,293.13739013671875,297.1499938964844,293.1499938964844,0.0359816178679466,-904.6818237304688,304.1484375,0.6562603712081909,0.081202283501625,0.0573558658361434,293.11187744140625,297.1499938964844,293.1499938964844,0.0646162554621696,-1728.6004638671875,304.1447448730469,0.7376704812049866,0.1152833998203277,0.1096225455403328,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5527377724647522,0.050000000745058,0.2287459820508957,291.1300964355469,291.1499938964844,272.0215759277344,271.42901611328125,284.27685546875,293.3193359375,291.1298828125,1.0,0.1639913916587829,1.0,1.0,0.972728669643402,1.0,-0.6424615979194641,0.2730611562728882,0.3694004416465759,0.1121623069047927,0.0,0.0,0.0789683684706687,24.50474548339844,25.0,-1.6891090869903564,-4443.26904296875,41.840118408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0984933525323867,0.0,0.0,0.0,0.0,1.0,0.0023194483947008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905999615788459,0.1005393788218498,-0.0099394144490361,0.0,9.99582334770821e-05,0.0,0.0,3.863603353500366,0.0,0.0,0.0,0.2693204879760742,4.0,0.0,1.0
316980,293.13720703125,297.1499938964844,293.1499938964844,0.0267172511667013,-1004.69970703125,304.1485900878906,0.62635338306427,0.0700147822499275,0.063691534101963,293.13037109375,297.1499938964844,293.1499938964844,0.0352182351052761,-1211.7069091796875,304.1476745605469,0.6542812585830688,0.0803693979978561,0.0768196210265159,293.13690185546875,297.1499938964844,293.1499938964844,0.0363417491316795,-909.2908325195312,304.1483459472656,0.6577969193458557,0.0816246345639228,0.0576440952718257,293.10772705078125,297.1499938964844,293.1499938964844,0.0659873858094215,-1754.0709228515625,304.14422607421875,0.7414673566818237,0.117092065513134,0.1112343370914459,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5531542301177979,0.050000000745058,0.2287318259477615,291.1290588378906,291.1499938964844,271.988037109375,271.3890380859375,284.2724609375,293.3190612792969,291.1288757324219,1.0,0.1642496883869171,1.0,1.0,0.972500741481781,1.0,-0.6457732915878296,0.2741656303405761,0.3716076910495758,0.1135895475745201,0.0,0.0,0.0818334892392158,24.46985244750977,25.0,-1.388169527053833,-4468.53662109375,42.1736946105957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384216308594,305.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.0990573465824127,0.0,0.0,0.0,0.0,1.0,0.002200060756877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916077718138694,0.1005962938070297,-0.0089885257184505,0.0,0.0001005306112347,0.0,0.0,3.867205858230591,0.0,0.0,0.0,0.2693731486797333,4.0,0.0,1.0
317040,293.13720703125,297.1499938964844,293.1499938964844,0.0267172511667013,-1004.69970703125,304.1485900878906,0.62635338306427,0.0700147822499275,0.063691534101963,293.13037109375,297.1499938964844,293.1499938964844,0.0352182351052761,-1211.7069091796875,304.1476745605469,0.6542812585830688,0.0803693979978561,0.0768196210265159,293.13690185546875,297.1499938964844,293.1499938964844,0.0363417491316795,-909.2908325195312,304.1483459472656,0.6577969193458557,0.0816246345639228,0.0576440952718257,293.10772705078125,297.1499938964844,293.1499938964844,0.0659873858094215,-1754.0709228515625,304.14422607421875,0.7414673566818237,0.117092065513134,0.1112343370914459,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5531542301177979,0.050000000745058,0.2287318259477615,291.1290588378906,291.1499938964844,271.988037109375,271.3890380859375,284.2724609375,293.3190612792969,291.1288757324219,1.0,0.1642496883869171,1.0,1.0,0.972500741481781,1.0,-0.6457732915878296,0.2741656303405761,0.3716076910495758,0.1135895475745201,0.0,0.0,0.0818334892392158,24.46985244750977,25.0,-1.388169527053833,-4468.53662109375,42.1736946105957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384216308594,305.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.0990573465824127,0.0,0.0,0.0,0.0,1.0,0.002200060756877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916077718138694,0.1005962938070297,-0.0089885257184505,0.0,0.0001005306112347,0.0,0.0,3.867205858230591,0.0,0.0,0.0,0.2693731486797333,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268700402230024,-1007.44287109375,304.1485595703125,0.6271088719367981,0.0702096000313758,0.0638629347085952,293.1300964355469,297.1499938964844,293.1499938964844,0.0354731567203998,-1216.1368408203125,304.14764404296875,0.6553360819816589,0.0806687027215957,0.0770977884531021,293.1365966796875,297.1499938964844,293.1499938964844,0.0365305915474891,-911.7050170898438,304.1483154296875,0.6586449146270752,0.0818465128540992,0.0577951446175575,293.10498046875,297.1499938964844,293.1499938964844,0.0667953193187713,-1769.15234375,304.143798828125,0.7437331676483154,0.1181643158197403,0.1121901497244834,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5534128546714783,0.050000000745058,0.2287230640649795,291.1285400390625,291.1499938964844,271.9694519042969,271.3671569824219,284.27056884765625,293.31890869140625,291.1283569335937,1.0,0.1643875688314438,1.0,1.0,0.9723868370056152,1.0,-0.6476306915283203,0.2747690677642822,0.3728616237640381,0.1144271120429039,0.0,0.0,0.0833138301968574,24.44659996032715,25.0,-1.455398678779602,-4481.93359375,42.35760498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310974121094,305.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0993616208434104,0.0,0.0,0.0,0.0,1.0,0.002135912887752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921312570571899,0.1006261259317398,-0.0084948679432272,0.0,0.0001008394101518,0.0,0.0,3.869088649749756,0.0,0.0,0.0,0.2694005966186523,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0270096268504858,-1010.2548828125,304.1485900878906,0.6279059052467346,0.0704091861844062,0.0640380755066871,293.1298217773437,297.1499938964844,293.1499938964844,0.0357344858348369,-1220.674072265625,304.1475830078125,0.6564464569091797,0.0809750854969024,0.0773821324110031,293.13629150390625,297.1499938964844,293.1499938964844,0.0367263853549957,-914.2073974609376,304.14825439453125,0.6595503687858582,0.0820763036608696,0.0579513274133205,293.101806640625,297.1499938964844,293.1499938964844,0.0676939263939857,-1785.98681640625,304.1432800292969,0.7462716698646545,0.1193566098809242,0.1132569760084152,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5537068843841553,0.050000000745058,0.2287131398916244,291.1279602050781,291.1499938964844,271.94970703125,271.3440246582031,284.2688903808594,293.3187255859375,291.1277160644531,1.0,0.1645325720310211,1.0,1.0,0.972279131412506,1.0,-0.6496379375457764,0.2754141688346863,0.3742237687110901,0.1153485029935836,0.0,0.0,0.084843210875988,24.41932487487793,25.0,-1.6875193119049072,-4495.9765625,42.55466842651367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.0996803045272827,0.0,0.0,0.0,0.0,1.0,0.0020682048052549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926726683974266,0.1006599590182304,-0.0079872915521264,0.0,0.0001011628410196,0.0,0.0,3.871150493621826,0.0,0.0,0.0,0.2694292962551117,4.0,0.0,1.0
317220,293.1364440917969,297.1499938964844,293.1499938964844,0.0272709038108587,-1016.1322021484376,304.14862060546875,0.6296327710151672,0.0708254426717758,0.064402088522911,293.12921142578125,297.1499938964844,293.1499938964844,0.0362789630889892,-1230.116455078125,304.1474914550781,0.6588408946990967,0.0816111639142036,0.0779714360833168,293.1356201171875,297.1499938964844,293.1499938964844,0.0371416136622428,-919.5130004882812,304.1481628417969,0.6615409851074219,0.0825618878006935,0.0582807436585426,293.09423828125,297.1499938964844,293.1499938964844,0.069772221148014,-1825.1507568359373,304.1420593261719,0.7522042393684387,0.1221115067601203,0.1157368719577789,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5544005036354065,0.050000000745058,0.2286898493766784,291.1263122558594,291.1499938964844,271.9069519042969,271.2943420410156,284.2659912109375,293.31817626953125,291.1259460449219,1.0,0.1648477613925933,1.0,1.0,0.9720636606216432,1.0,-0.6541255712509155,0.2768433094024658,0.3772822618484497,0.1174417436122894,0.0,0.0,0.088106021285057,24.353246688842773,25.0,-2.447317123413086,-4526.50439453125,42.99211883544922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,305.46807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.451171875,18000.0,0.0,0.0,0.1003609597682952,0.0,0.0,0.0,0.0,1.0,0.0019187646685168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938316956162452,0.1007491126656532,-0.0069174133241176,0.0,0.0001018536131596,0.0,0.0,3.876212596893311,0.0,0.0,0.0,0.2694923281669616,4.0,0.0,1.0
317280,293.1364440917969,297.1499938964844,293.1499938964844,0.0272709038108587,-1016.1322021484376,304.14862060546875,0.6296327710151672,0.0708254426717758,0.064402088522911,293.12921142578125,297.1499938964844,293.1499938964844,0.0362789630889892,-1230.116455078125,304.1474914550781,0.6588408946990967,0.0816111639142036,0.0779714360833168,293.1356201171875,297.1499938964844,293.1499938964844,0.0371416136622428,-919.5130004882812,304.1481628417969,0.6615409851074219,0.0825618878006935,0.0582807436585426,293.09423828125,297.1499938964844,293.1499938964844,0.069772221148014,-1825.1507568359373,304.1420593261719,0.7522042393684387,0.1221115067601203,0.1157368719577789,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5544005036354065,0.050000000745058,0.2286898493766784,291.1263122558594,291.1499938964844,271.9069519042969,271.2943420410156,284.2659912109375,293.31817626953125,291.1259460449219,1.0,0.1648477613925933,1.0,1.0,0.9720636606216432,1.0,-0.6541255712509155,0.2768433094024658,0.3772822618484497,0.1174417436122894,0.0,0.0,0.088106021285057,24.353246688842773,25.0,-2.447317123413086,-4526.50439453125,42.99211883544922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,305.46807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.451171875,18000.0,0.0,0.0,0.1003609597682952,0.0,0.0,0.0,0.0,1.0,0.0019187646685168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938316956162452,0.1007491126656532,-0.0069174133241176,0.0,0.0001018536131596,0.0,0.0,3.876212596893311,0.0,0.0,0.0,0.2694923281669616,4.0,0.0,1.0
317340,293.1359558105469,297.1499938964844,293.1499938964844,0.0275315884500741,-1022.404052734375,304.1486511230469,0.6315472722053528,0.0712685361504554,0.0647883340716362,293.1285095214844,297.1499938964844,293.1499938964844,0.036855649203062,-1240.103271484375,304.1473693847656,0.6614751815795898,0.0822815224528312,0.0785914584994316,293.13482666015625,297.1499938964844,293.1499938964844,0.0375916697084903,-925.2612915039062,304.14801025390625,0.6637794375419617,0.0830854624509811,0.0586354322731494,293.08514404296875,297.1499938964844,293.1499938964844,0.0722294449806213,-1871.8359375,304.140625,0.7593145370483398,0.1253673434257507,0.1186897680163383,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5552303791046143,0.050000000745058,0.2286622077226638,291.1240539550781,291.1499938964844,271.860107421875,271.2403564453125,284.2635192871094,293.3174743652344,291.12359619140625,1.0,0.1652024686336517,1.0,1.0,0.9718482494354248,1.0,-0.6592695116996765,0.2784756422042846,0.3807938694953918,0.1198609918355941,0.0,0.0,0.0917172580957412,24.273155212402344,25.0,-3.27962064743042,-4561.00244140625,43.492942810058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,305.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1875,18000.0,0.0,0.0,0.1011027917265892,0.0,0.0,0.0,0.0,1.0,0.0017433244502171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951260849833488,0.1008789837360382,-0.0057529020123183,0.0,0.0001026064783218,0.0,0.0,3.883050203323364,0.0,0.0,0.0,0.2695659101009369,4.0,0.0,1.0
317400,293.1359558105469,297.1499938964844,293.1499938964844,0.0275315884500741,-1022.404052734375,304.1486511230469,0.6315472722053528,0.0712685361504554,0.0647883340716362,293.1285095214844,297.1499938964844,293.1499938964844,0.036855649203062,-1240.103271484375,304.1473693847656,0.6614751815795898,0.0822815224528312,0.0785914584994316,293.13482666015625,297.1499938964844,293.1499938964844,0.0375916697084903,-925.2612915039062,304.14801025390625,0.6637794375419617,0.0830854624509811,0.0586354322731494,293.08514404296875,297.1499938964844,293.1499938964844,0.0722294449806213,-1871.8359375,304.140625,0.7593145370483398,0.1253673434257507,0.1186897680163383,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5552303791046143,0.050000000745058,0.2286622077226638,291.1240539550781,291.1499938964844,271.860107421875,271.2403564453125,284.2635192871094,293.3174743652344,291.12359619140625,1.0,0.1652024686336517,1.0,1.0,0.9718482494354248,1.0,-0.6592695116996765,0.2784756422042846,0.3807938694953918,0.1198609918355941,0.0,0.0,0.0917172580957412,24.273155212402344,25.0,-3.27962064743042,-4561.00244140625,43.492942810058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,305.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1875,18000.0,0.0,0.0,0.1011027917265892,0.0,0.0,0.0,0.0,1.0,0.0017433244502171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951260849833488,0.1008789837360382,-0.0057529020123183,0.0,0.0001026064783218,0.0,0.0,3.883050203323364,0.0,0.0,0.0,0.2695659101009369,4.0,0.0,1.0
317460,293.1353759765625,297.1499938964844,293.1499938964844,0.0278125628829002,-1029.1097412109375,304.14862060546875,0.633651614189148,0.0717411562800407,0.0651996880769729,293.1277160644531,297.1499938964844,293.1499938964844,0.0374656841158866,-1250.651611328125,304.147216796875,0.6643462777137756,0.0829877406358718,0.0792441219091415,293.1339416503906,297.1499938964844,293.1499938964844,0.0380776487290859,-931.4636840820312,304.1478576660156,0.6662618517875671,0.0836484730243682,0.0590167492628097,293.0747985839844,297.1499938964844,293.1499938964844,0.0750464275479316,-1925.8138427734373,304.1390380859375,0.7675697207450867,0.1291072070598602,0.1221014335751533,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5561845898628235,0.050000000745058,0.2286307215690612,291.12127685546875,291.1499938964844,271.8094787597656,271.1824951171875,284.26123046875,293.3165283203125,291.1207580566406,1.0,0.1656015217304229,1.0,1.0,0.9716491103172302,1.0,-0.6650607585906982,0.2803176939487457,0.3847430646419525,0.1225830018520355,0.0,0.0,0.0957267582416534,24.18147659301757,25.0,-3.917951822280884,-4599.97705078125,44.06050109863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97882080078125,305.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.1019115522503852,0.0,0.0,0.0,0.0,1.0,0.0015311416937038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965833589434623,0.1010646373033523,-0.0044812755659222,0.0,0.0001034272718243,0.0,0.0,3.892298936843872,0.0,0.0,0.0,0.2696529924869537,4.0,0.0,1.0
317520,293.1353759765625,297.1499938964844,293.1499938964844,0.0278125628829002,-1029.1097412109375,304.14862060546875,0.633651614189148,0.0717411562800407,0.0651996880769729,293.1277160644531,297.1499938964844,293.1499938964844,0.0374656841158866,-1250.651611328125,304.147216796875,0.6643462777137756,0.0829877406358718,0.0792441219091415,293.1339416503906,297.1499938964844,293.1499938964844,0.0380776487290859,-931.4636840820312,304.1478576660156,0.6662618517875671,0.0836484730243682,0.0590167492628097,293.0747985839844,297.1499938964844,293.1499938964844,0.0750464275479316,-1925.8138427734373,304.1390380859375,0.7675697207450867,0.1291072070598602,0.1221014335751533,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5561845898628235,0.050000000745058,0.2286307215690612,291.12127685546875,291.1499938964844,271.8094787597656,271.1824951171875,284.26123046875,293.3165283203125,291.1207580566406,1.0,0.1656015217304229,1.0,1.0,0.9716491103172302,1.0,-0.6650607585906982,0.2803176939487457,0.3847430646419525,0.1225830018520355,0.0,0.0,0.0957267582416534,24.18147659301757,25.0,-3.917951822280884,-4599.97705078125,44.06050109863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97882080078125,305.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.1019115522503852,0.0,0.0,0.0,0.0,1.0,0.0015311416937038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965833589434623,0.1010646373033523,-0.0044812755659222,0.0,0.0001034272718243,0.0,0.0,3.892298936843872,0.0,0.0,0.0,0.2696529924869537,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281187407672405,-1036.2744140625,304.1485595703125,0.6359484195709229,0.072245679795742,0.0656386911869049,293.1268310546875,297.1499938964844,293.1499938964844,0.0381100215017795,-1261.7755126953125,304.1470642089844,0.6674505472183228,0.083731472492218,0.0799313932657241,293.1329650878906,297.1499938964844,293.1499938964844,0.0386004447937011,-938.1292114257812,304.147705078125,0.668984055519104,0.0842524096369743,0.0594260655343532,293.0634155273437,297.1499938964844,293.1499938964844,0.0782096236944198,-1986.934326171875,304.1374206542969,0.7769213318824768,0.133316770195961,0.1259631067514419,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5572513937950134,0.050000000745058,0.2285958975553512,291.1182556152344,291.1499938964844,271.7554626464844,271.1211242675781,284.2586669921875,293.3153381347656,291.1177062988281,1.0,0.1660500615835189,1.0,1.0,0.9714500308036804,1.0,-0.6714963912963867,0.2823831140995025,0.3891132473945617,0.1255781650543213,0.0,0.0,0.100164882838726,24.080509185791016,25.0,-4.282120704650879,-4643.83935546875,44.69904327392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.1027984246611595,0.0,0.0,0.0,0.0,1.0,0.0012657204642891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982247591018676,0.1013326793909072,-0.0031079240143299,0.0,0.000104327336885,0.0,0.0,3.905036211013794,0.0,0.0,0.0,0.2697575092315674,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281187407672405,-1036.2744140625,304.1485595703125,0.6359484195709229,0.072245679795742,0.0656386911869049,293.1268310546875,297.1499938964844,293.1499938964844,0.0381100215017795,-1261.7755126953125,304.1470642089844,0.6674505472183228,0.083731472492218,0.0799313932657241,293.1329650878906,297.1499938964844,293.1499938964844,0.0386004447937011,-938.1292114257812,304.147705078125,0.668984055519104,0.0842524096369743,0.0594260655343532,293.0634155273437,297.1499938964844,293.1499938964844,0.0782096236944198,-1986.934326171875,304.1374206542969,0.7769213318824768,0.133316770195961,0.1259631067514419,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5572513937950134,0.050000000745058,0.2285958975553512,291.1182556152344,291.1499938964844,271.7554626464844,271.1211242675781,284.2586669921875,293.3153381347656,291.1177062988281,1.0,0.1660500615835189,1.0,1.0,0.9714500308036804,1.0,-0.6714963912963867,0.2823831140995025,0.3891132473945617,0.1255781650543213,0.0,0.0,0.100164882838726,24.080509185791016,25.0,-4.282120704650879,-4643.83935546875,44.69904327392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.1027984246611595,0.0,0.0,0.0,0.0,1.0,0.0012657204642891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982247591018676,0.1013326793909072,-0.0031079240143299,0.0,0.000104327336885,0.0,0.0,3.905036211013794,0.0,0.0,0.0,0.2697575092315674,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282826200127601,-1040.0172119140625,304.1485290527344,0.6371667981147766,0.0725101828575134,0.0658689364790916,293.1263427734375,297.1499938964844,293.1499938964844,0.0384449437260627,-1267.551025390625,304.1470031738281,0.6690850853919983,0.0841174647212028,0.0802881941199302,293.1324462890625,297.1499938964844,293.1499938964844,0.0388754718005657,-941.6327514648438,304.1476135253906,0.6704298257827759,0.0845696777105331,0.0596412867307662,293.0574645996094,297.1499938964844,293.1499938964844,0.0799124538898468,-2020.028564453125,304.1366271972656,0.7819672226905823,0.1355872005224228,0.1280538290739059,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.5578210353851318,0.050000000745058,0.2285774499177932,291.1166687011719,291.1499938964844,271.7272644042969,271.0892333984375,284.25714111328125,293.3146667480469,291.1161193847656,1.0,0.1662939488887787,1.0,1.0,0.9713504314422609,1.0,-0.6749461889266968,0.2835011184215545,0.3914450705051422,0.1271644234657287,0.0,0.0,0.1025463789701461,24.02751350402832,25.0,-4.361763000488281,-4667.66748046875,45.04560852050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,305.68316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.130859375,18000.0,0.0,0.0,0.1032749563455581,0.0,0.0,0.0,0.0,1.0,0.0011050660395994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991184189915657,0.1015148758888244,-0.0023964564315974,0.0,0.0001048109479597,0.0,0.0,3.9133942127227774,0.0,0.0,0.0,0.2698183059692383,4.0,0.0,1.0
317760,293.13397216796875,297.1499938964844,293.1499938964844,0.0284478217363357,-1043.8740234375,304.14849853515625,0.6384302973747253,0.072782926261425,0.0661065205931663,293.1258544921875,297.1499938964844,293.1499938964844,0.0387882962822914,-1273.4674072265625,304.1469116210937,0.6707712411880493,0.0845128521323204,0.0806538388133049,293.1319274902344,297.1499938964844,293.1499938964844,0.0391594618558883,-945.2484130859376,304.1475524902344,0.6719285845756531,0.0848970338702201,0.0598635636270046,293.0513610839844,297.1499938964844,293.1499938964844,0.0816912278532981,-2054.72021484375,304.1358337402344,0.7872301936149597,0.1379611790180206,0.1302454173564911,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5584113597869873,0.050000000745058,0.2285584509372711,291.1150817871094,291.1499938964844,271.6983642578125,271.056640625,284.25537109375,293.31396484375,291.1145324707031,1.0,0.1665514409542083,1.0,1.0,0.9712650775909424,1.0,-0.678544282913208,0.2846764922142029,0.3938677906990051,0.1288005709648132,0.0,0.0,0.105035662651062,23.973373413085938,25.0,-4.380650997161865,-4692.78466796875,45.4106330871582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.7192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.77734375,18000.0,0.0,0.0,0.1037760749459266,0.0,0.0,0.0,0.0,1.0,0.0009183448273688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000623479485511,0.1017469093203544,-0.0016845567151904,0.0,0.000105319522845,0.0,0.0,3.923774003982544,0.0,0.0,0.0,0.269886702299118,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294548869132995,-1052.9847412109375,304.1473388671875,0.6410843729972839,0.0733536407351493,0.0666036829352378,293.1248474121094,297.1499938964844,293.1499938964844,0.0394983440637588,-1285.6904296875,304.1467590332031,0.6742797493934631,0.0853298604488372,0.0814099833369255,293.1308288574219,297.1499938964844,293.1499938964844,0.0397521331906318,-952.7877197265624,304.1473693847656,0.6750655770301819,0.0855797007679939,0.0603277534246444,293.0389099121094,297.1499938964844,293.1499938964844,0.0854476690292358,-2128.30517578125,304.1343078613281,0.7982617616653442,0.1429800540208816,0.1348941773176193,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5596413612365723,0.050000000745058,0.2285192161798477,291.11199951171875,291.1499938964844,271.6385192871094,270.9894104003906,284.2507629394531,293.3123779296875,291.1114807128906,1.0,0.1671060174703598,1.0,1.0,0.9710943698883056,1.0,-0.6861376166343689,0.2871921062469482,0.3989455103874206,0.1321867704391479,0.0,0.0,0.1103133186697959,23.86323547363281,25.0,-4.2834014892578125,-4746.75,46.19342041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,305.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.1048550531268119,0.0,0.0,0.0,0.0,1.0,0.0004260512941982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020961552858352,0.10250224173069,-0.0004060885985381,0.0,0.00010641454719,0.0,0.0,3.956111669540405,0.0,0.0,0.0,0.270060271024704,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294548869132995,-1052.9847412109375,304.1473388671875,0.6410843729972839,0.0733536407351493,0.0666036829352378,293.1248474121094,297.1499938964844,293.1499938964844,0.0394983440637588,-1285.6904296875,304.1467590332031,0.6742797493934631,0.0853298604488372,0.0814099833369255,293.1308288574219,297.1499938964844,293.1499938964844,0.0397521331906318,-952.7877197265624,304.1473693847656,0.6750655770301819,0.0855797007679939,0.0603277534246444,293.0389099121094,297.1499938964844,293.1499938964844,0.0854476690292358,-2128.30517578125,304.1343078613281,0.7982617616653442,0.1429800540208816,0.1348941773176193,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5596413612365723,0.050000000745058,0.2285192161798477,291.11199951171875,291.1499938964844,271.6385192871094,270.9894104003906,284.2507629394531,293.3123779296875,291.1114807128906,1.0,0.1671060174703598,1.0,1.0,0.9710943698883056,1.0,-0.6861376166343689,0.2871921062469482,0.3989455103874206,0.1321867704391479,0.0,0.0,0.1103133186697959,23.86323547363281,25.0,-4.2834014892578125,-4746.75,46.19342041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,305.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.1048550531268119,0.0,0.0,0.0,0.0,1.0,0.0004260512941982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020961552858352,0.10250224173069,-0.0004060885985381,0.0,0.00010641454719,0.0,0.0,3.956111669540405,0.0,0.0,0.0,0.270060271024704,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298345834016799,-1060.4417724609375,304.1475524902344,0.6438862681388855,0.0739533230662345,0.0671282112598419,293.123779296875,297.1499938964844,293.1499938964844,0.0402385145425796,-1298.4185791015625,304.1466064453125,0.6779422163963318,0.0861807391047477,0.0821985900402069,293.1296691894531,297.1499938964844,293.1499938964844,0.0403763800859451,-960.7212524414062,304.147216796875,0.6783605813980103,0.0862980261445045,0.0608172975480556,293.0264892578125,297.1499938964844,293.1499938964844,0.0894413217902183,-2206.837646484375,304.13287353515625,0.8096836805343628,0.1483113467693328,0.1398555487394333,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5609144568443298,0.050000000745058,0.228479117155075,291.1090087890625,291.1499938964844,271.5762634277344,270.9197998046875,284.2440795898437,293.3106384277344,291.1085205078125,1.0,0.1677142977714538,1.0,1.0,0.970923662185669,1.0,-0.6942073106765747,0.2899277508258819,0.4042795896530151,0.1356629729270935,0.0,0.0,0.1159799024462699,23.753421783447266,25.0,-4.095776557922363,-4805.693359375,47.04551315307617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,305.8728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.1060483008623123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043254360556602,0.1043296530842781,-4.215384706185432e-06,0.0,0.0001076255430234,0.0,0.0,4.030570030212402,0.0,0.0,0.0,0.270351380109787,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298345834016799,-1060.4417724609375,304.1475524902344,0.6438862681388855,0.0739533230662345,0.0671282112598419,293.123779296875,297.1499938964844,293.1499938964844,0.0402385145425796,-1298.4185791015625,304.1466064453125,0.6779422163963318,0.0861807391047477,0.0821985900402069,293.1296691894531,297.1499938964844,293.1499938964844,0.0403763800859451,-960.7212524414062,304.147216796875,0.6783605813980103,0.0862980261445045,0.0608172975480556,293.0264892578125,297.1499938964844,293.1499938964844,0.0894413217902183,-2206.837646484375,304.13287353515625,0.8096836805343628,0.1483113467693328,0.1398555487394333,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5609144568443298,0.050000000745058,0.228479117155075,291.1090087890625,291.1499938964844,271.5762634277344,270.9197998046875,284.2440795898437,293.3106384277344,291.1085205078125,1.0,0.1677142977714538,1.0,1.0,0.970923662185669,1.0,-0.6942073106765747,0.2899277508258819,0.4042795896530151,0.1356629729270935,0.0,0.0,0.1159799024462699,23.753421783447266,25.0,-4.095776557922363,-4805.693359375,47.04551315307617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,305.8728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.1060483008623123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043254360556602,0.1043296530842781,-4.215384706185432e-06,0.0,0.0001076255430234,0.0,0.0,4.030570030212402,0.0,0.0,0.0,0.270351380109787,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.030348815023899,-1069.336181640625,304.14752197265625,0.6468015909194946,0.0745802298188209,0.0676774531602859,293.1227111816406,297.1499938964844,293.1499938964844,0.041005864739418,-1311.6043701171875,304.1464538574219,0.6817122101783752,0.0870623812079429,0.0830171480774879,293.1285095214844,297.1499938964844,293.1499938964844,0.0410286709666252,-969.0051879882812,304.1470642089844,0.6817659735679626,0.0870480462908744,0.0613297745585441,293.0145263671875,297.1499938964844,293.1499938964844,0.0936216115951538,-2289.1044921875,304.1316223144531,0.8206843137741089,0.1538701206445694,0.145052969455719,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5621973276138306,0.050000000745058,0.2284391969442367,291.1062316894531,291.1499938964844,271.511962890625,270.8482360839844,284.2346496582031,293.30877685546875,291.1058044433594,1.0,0.1683742851018905,1.0,1.0,0.9707833528518676,1.0,-0.7026537656784058,0.2928695976734161,0.4097841382026672,0.1391405165195465,0.0,0.0,0.1220060735940933,23.647674560546875,25.0,-3.738282442092896,-4869.7939453125,47.96162414550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725891113281,305.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.921875,18000.0,0.0,0.0,0.1073656603693962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067616492509841,0.106765866279602,-4.2189080886601005e-06,0.0,0.000108962500235,0.0,0.0,4.129924297332764,0.0,0.0,0.0,0.2707232236862182,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.030348815023899,-1069.336181640625,304.14752197265625,0.6468015909194946,0.0745802298188209,0.0676774531602859,293.1227111816406,297.1499938964844,293.1499938964844,0.041005864739418,-1311.6043701171875,304.1464538574219,0.6817122101783752,0.0870623812079429,0.0830171480774879,293.1285095214844,297.1499938964844,293.1499938964844,0.0410286709666252,-969.0051879882812,304.1470642089844,0.6817659735679626,0.0870480462908744,0.0613297745585441,293.0145263671875,297.1499938964844,293.1499938964844,0.0936216115951538,-2289.1044921875,304.1316223144531,0.8206843137741089,0.1538701206445694,0.145052969455719,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5621973276138306,0.050000000745058,0.2284391969442367,291.1062316894531,291.1499938964844,271.511962890625,270.8482360839844,284.2346496582031,293.30877685546875,291.1058044433594,1.0,0.1683742851018905,1.0,1.0,0.9707833528518676,1.0,-0.7026537656784058,0.2928695976734161,0.4097841382026672,0.1391405165195465,0.0,0.0,0.1220060735940933,23.647674560546875,25.0,-3.738282442092896,-4869.7939453125,47.96162414550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725891113281,305.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.921875,18000.0,0.0,0.0,0.1073656603693962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067616492509841,0.106765866279602,-4.2189080886601005e-06,0.0,0.000108962500235,0.0,0.0,4.129924297332764,0.0,0.0,0.0,0.2707232236862182,4.0,0.0,1.0
