time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308859478682279,-1078.562744140625,304.1474304199219,0.6497930288314819,0.075231485068798,0.0682496502995491,293.12164306640625,297.1499938964844,293.1499938964844,0.0417963713407516,-1325.181640625,304.1463317871094,0.6855359077453613,0.0879710018634796,0.0838625207543373,293.1273498535156,297.1499938964844,293.1499938964844,0.0417043082416057,-977.5804443359376,304.1469116210937,0.6852268576622009,0.087825022637844,0.0618622191250324,293.0033874511719,297.1499938964844,293.1499938964844,0.0979335010051727,-2373.704345703125,304.1305847167969,0.8314205408096313,0.1595613211393356,0.1503990888595581,293.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5634532570838928,0.050000000745058,0.2284005880355835,291.1037902832031,291.1499938964844,271.4459228515625,270.77508544921875,284.2218017578125,293.3068542480469,291.1034545898437,1.0,0.1690824329853058,1.0,1.0,0.9706430435180664,1.0,-0.7113639116287231,0.2959992587566376,0.4153646528720855,0.1425283402204513,0.0,0.0,0.1283331215381622,23.549774169921875,25.0,-3.2361268997192383,-4938.7255859375,48.934532165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84429931640625,306.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08984375,18000.0,0.0,0.0,0.1088150069117546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093909442424774,0.1093951687216758,-4.22290395363234e-06,0.0,0.0001104333932744,0.0,0.0,4.237667083740234,0.0,0.0,0.0,0.2711312174797058,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308859478682279,-1078.562744140625,304.1474304199219,0.6497930288314819,0.075231485068798,0.0682496502995491,293.12164306640625,297.1499938964844,293.1499938964844,0.0417963713407516,-1325.181640625,304.1463317871094,0.6855359077453613,0.0879710018634796,0.0838625207543373,293.1273498535156,297.1499938964844,293.1499938964844,0.0417043082416057,-977.5804443359376,304.1469116210937,0.6852268576622009,0.087825022637844,0.0618622191250324,293.0033874511719,297.1499938964844,293.1499938964844,0.0979335010051727,-2373.704345703125,304.1305847167969,0.8314205408096313,0.1595613211393356,0.1503990888595581,293.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5634532570838928,0.050000000745058,0.2284005880355835,291.1037902832031,291.1499938964844,271.4459228515625,270.77508544921875,284.2218017578125,293.3068542480469,291.1034545898437,1.0,0.1690824329853058,1.0,1.0,0.9706430435180664,1.0,-0.7113639116287231,0.2959992587566376,0.4153646528720855,0.1425283402204513,0.0,0.0,0.1283331215381622,23.549774169921875,25.0,-3.2361268997192383,-4938.7255859375,48.934532165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84429931640625,306.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08984375,18000.0,0.0,0.0,0.1088150069117546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093909442424774,0.1093951687216758,-4.22290395363234e-06,0.0,0.0001104333932744,0.0,0.0,4.237667083740234,0.0,0.0,0.0,0.2711312174797058,4.0,0.0,1.0
318300,293.1300964355469,297.1499938964844,293.1499938964844,0.031162180006504,-1083.2835693359375,304.1473999023437,0.6513029932975769,0.075564906001091,0.068543292582035,293.1211242675781,297.1499938964844,293.1499938964844,0.0421990156173706,-1332.0965576171875,304.1462707519531,0.6874497532844543,0.0884340181946754,0.0842940211296081,293.1268005371094,297.1499938964844,293.1499938964844,0.0420493632555007,-981.958740234375,304.1468505859375,0.6869596242904663,0.0882219076156616,0.0621348023414611,292.9982604980469,297.1499938964844,293.1499938964844,0.1001212894916534,-2416.415283203125,304.130126953125,0.8367500305175781,0.1624253690242767,0.1530985683202743,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5640595555305481,0.050000000745058,0.2283821105957031,291.1027526855469,291.1499938964844,271.4123840332031,270.738037109375,284.21392822265625,293.3058776855469,291.1024169921875,1.0,0.1694528758525848,1.0,1.0,0.9705728888511658,1.0,-0.7157789468765259,0.297625720500946,0.4181532263755798,0.1441615670919418,0.0,0.0,0.1315918117761612,23.50487899780273,25.0,-2.957607746124268,-4974.880859375,49.4393424987793,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294677734375,306.0790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.724609375,18000.0,0.0,0.0,0.1095903143286705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107729524374008,0.1107771769165992,-4.225034444971243e-06,0.0,0.0001112202371587,0.0,0.0,4.294468879699707,0.0,0.0,0.0,0.2713467478752136,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314428433775901,-1088.0640869140625,304.1473693847656,0.6528146862983704,0.0759026482701301,0.0688412636518478,293.12060546875,297.1499938964844,293.1499938964844,0.0426056683063507,-1339.0804443359375,304.1462097167969,0.6893553733825684,0.0889016762375831,0.0847305357456207,293.1262512207031,297.1499938964844,293.1499938964844,0.0423981361091136,-986.3839721679688,304.14678955078125,0.6886839866638184,0.0886228680610656,0.0624108165502548,292.9934997558594,297.1499938964844,293.1499938964844,0.1023205742239952,-2459.150634765625,304.1297302246094,0.8420575261116028,0.165285512804985,0.1558000147342682,293.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5646458268165588,0.050000000745058,0.22836434841156,291.1017761230469,291.1499938964844,271.3785095214844,270.7007141113281,284.205078125,293.304931640625,291.1015319824219,1.0,0.1698329895734787,1.0,1.0,0.9705199003219604,1.0,-0.7202125191688538,0.2992864847183227,0.420926034450531,0.1457423567771911,0.0,0.0,0.1349026262760162,23.463178634643555,25.0,-2.6502022743225098,-5012.0859375,49.95451736450195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81427001953125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.375,18000.0,0.0,0.0,0.1103990525007247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121968999505043,0.1122011244297027,-4.227245881338604e-06,0.0,0.0001120410088333,0.0,0.0,4.353113174438477,0.0,0.0,0.0,0.2715694308280945,4.0,0.0,1.0
318420,293.1288146972656,297.1499938964844,293.1499938964844,0.0320151187479496,-1097.763427734375,304.14727783203125,0.6558206081390381,0.0765886157751083,0.0694480240345001,293.1195983886719,297.1499938964844,293.1499938964844,0.0434271916747093,-1353.192138671875,304.1460876464844,0.6931127309799194,0.0898474305868148,0.0856150910258293,293.125244140625,297.1499938964844,293.1499938964844,0.0431019142270088,-995.3126220703124,304.1466979980469,0.692075252532959,0.089432418346405,0.0629695951938629,292.985107421875,297.1499938964844,293.1499938964844,0.1067215949296951,-2544.057373046875,304.1291809082031,0.8525688052177429,0.1709560453891754,0.1611692458391189,293.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5657441020011902,0.050000000745058,0.2283313125371933,291.10028076171875,291.1499938964844,271.31005859375,270.6255187988281,284.1844482421875,293.3031005859375,291.1001281738281,1.0,0.1706188470125198,1.0,1.0,0.9704139232635498,1.0,-0.7290772795677185,0.3026886284351349,0.4263886511325836,0.1487303525209427,0.0,0.0,0.141639843583107,23.39071273803711,25.0,-1.9001411199569704,-5089.3486328125,51.01072311401367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831420898437,306.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73828125,18000.0,0.0,0.0,0.1121163889765739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115158773958683,0.115163005888462,-4.231900675222278e-06,0.0,0.0001137838844442,0.0,0.0,4.475490570068359,0.0,0.0,0.0,0.2720347344875335,4.0,0.0,1.0
318480,293.1288146972656,297.1499938964844,293.1499938964844,0.0320151187479496,-1097.763427734375,304.14727783203125,0.6558206081390381,0.0765886157751083,0.0694480240345001,293.1195983886719,297.1499938964844,293.1499938964844,0.0434271916747093,-1353.192138671875,304.1460876464844,0.6931127309799194,0.0898474305868148,0.0856150910258293,293.125244140625,297.1499938964844,293.1499938964844,0.0431019142270088,-995.3126220703124,304.1466979980469,0.692075252532959,0.089432418346405,0.0629695951938629,292.985107421875,297.1499938964844,293.1499938964844,0.1067215949296951,-2544.057373046875,304.1291809082031,0.8525688052177429,0.1709560453891754,0.1611692458391189,293.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5657441020011902,0.050000000745058,0.2283313125371933,291.10028076171875,291.1499938964844,271.31005859375,270.6255187988281,284.1844482421875,293.3031005859375,291.1001281738281,1.0,0.1706188470125198,1.0,1.0,0.9704139232635498,1.0,-0.7290772795677185,0.3026886284351349,0.4263886511325836,0.1487303525209427,0.0,0.0,0.141639843583107,23.39071273803711,25.0,-1.9001411199569704,-5089.3486328125,51.01072311401367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831420898437,306.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73828125,18000.0,0.0,0.0,0.1121163889765739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115158773958683,0.115163005888462,-4.231900675222278e-06,0.0,0.0001137838844442,0.0,0.0,4.475490570068359,0.0,0.0,0.0,0.2720347344875335,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325972437858581,-1107.56640625,304.147216796875,0.6587839722633362,0.077283464372158,0.0700648576021194,293.11865234375,297.1499938964844,293.1499938964844,0.0442587099969387,-1367.48193359375,304.1460266113281,0.6967916488647461,0.0908107012510299,0.0865152031183242,293.1242370605469,297.1499938964844,293.1499938964844,0.0438156649470329,-1004.3685913085938,304.1466064453125,0.6953926682472229,0.0902612656354904,0.0635395944118499,292.9782409667969,297.1499938964844,293.1499938964844,0.1110873073339462,-2627.50439453125,304.1288452148437,0.8628777861595154,0.1765258461236953,0.1664509773254394,293.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5667416453361511,0.050000000745058,0.2283015847206115,291.09942626953125,291.1499938964844,271.24090576171875,270.54986572265625,284.1606140136719,293.3013916015625,291.0993957519531,1.0,0.1714328080415725,1.0,1.0,0.970308005809784,1.0,-0.7378852367401123,0.3061589002609253,0.4317263066768646,0.1515111178159713,0.0,0.0,0.1484448313713073,23.33270835876465,25.0,-0.9339667558670044,-5169.72216796875,52.09489059448242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518310546875,306.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2265625,18000.0,0.0,0.0,0.1139606535434722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182421296834945,0.1182463616132736,-4.236829681758536e-06,0.0,0.0001156555736088,0.0,0.0,4.6034698486328125,0.0,0.0,0.0,0.2725223302841186,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325972437858581,-1107.56640625,304.147216796875,0.6587839722633362,0.077283464372158,0.0700648576021194,293.11865234375,297.1499938964844,293.1499938964844,0.0442587099969387,-1367.48193359375,304.1460266113281,0.6967916488647461,0.0908107012510299,0.0865152031183242,293.1242370605469,297.1499938964844,293.1499938964844,0.0438156649470329,-1004.3685913085938,304.1466064453125,0.6953926682472229,0.0902612656354904,0.0635395944118499,292.9782409667969,297.1499938964844,293.1499938964844,0.1110873073339462,-2627.50439453125,304.1288452148437,0.8628777861595154,0.1765258461236953,0.1664509773254394,293.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5667416453361511,0.050000000745058,0.2283015847206115,291.09942626953125,291.1499938964844,271.24090576171875,270.54986572265625,284.1606140136719,293.3013916015625,291.0993957519531,1.0,0.1714328080415725,1.0,1.0,0.970308005809784,1.0,-0.7378852367401123,0.3061589002609253,0.4317263066768646,0.1515111178159713,0.0,0.0,0.1484448313713073,23.33270835876465,25.0,-0.9339667558670044,-5169.72216796875,52.09489059448242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518310546875,306.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2265625,18000.0,0.0,0.0,0.1139606535434722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182421296834945,0.1182463616132736,-4.236829681758536e-06,0.0,0.0001156555736088,0.0,0.0,4.6034698486328125,0.0,0.0,0.0,0.2725223302841186,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331830382347106,-1117.3701171875,304.1471862792969,0.6617162823677063,0.0779813528060913,0.0706861168146133,293.11767578125,297.1499938964844,293.1499938964844,0.0451076924800872,-1382.0831298828125,304.1459350585937,0.7004517912864685,0.0918032154440879,0.0874405428767204,293.1231689453125,297.1499938964844,293.1499938964844,0.0445557124912738,-1013.7617797851562,304.146484375,0.698724627494812,0.0911317393183708,0.0641350820660591,292.97265625,297.1499938964844,293.1499938964844,0.1154128536581993,-2709.455322265625,304.1286926269531,0.8729979991912842,0.1820157468318939,0.1716464459896087,293.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.567672848701477,0.050000000745058,0.2282740771770477,291.09942626953125,291.1499938964844,271.17138671875,270.47412109375,284.1351623535156,293.29986572265625,291.0995178222656,1.0,0.1722695529460907,1.0,1.0,0.9702292680740356,1.0,-0.746658444404602,0.3096590936183929,0.4369993507862091,0.1541972905397415,0.0,0.0,0.1551982909440994,23.285383224487305,25.0,0.2233161330223083,-5252.21044921875,53.2056999206543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214050292969,306.3667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.89453125,18000.0,0.0,0.0,0.1159193217754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213984340429306,0.1214026734232902,-4.241972419549711e-06,0.0,0.0001176433725049,0.0,0.0,4.735118389129639,0.0,0.0,0.0,0.2730250656604767,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331830382347106,-1117.3701171875,304.1471862792969,0.6617162823677063,0.0779813528060913,0.0706861168146133,293.11767578125,297.1499938964844,293.1499938964844,0.0451076924800872,-1382.0831298828125,304.1459350585937,0.7004517912864685,0.0918032154440879,0.0874405428767204,293.1231689453125,297.1499938964844,293.1499938964844,0.0445557124912738,-1013.7617797851562,304.146484375,0.698724627494812,0.0911317393183708,0.0641350820660591,292.97265625,297.1499938964844,293.1499938964844,0.1154128536581993,-2709.455322265625,304.1286926269531,0.8729979991912842,0.1820157468318939,0.1716464459896087,293.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.567672848701477,0.050000000745058,0.2282740771770477,291.09942626953125,291.1499938964844,271.17138671875,270.47412109375,284.1351623535156,293.29986572265625,291.0995178222656,1.0,0.1722695529460907,1.0,1.0,0.9702292680740356,1.0,-0.746658444404602,0.3096590936183929,0.4369993507862091,0.1541972905397415,0.0,0.0,0.1551982909440994,23.285383224487305,25.0,0.2233161330223083,-5252.21044921875,53.2056999206543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214050292969,306.3667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.89453125,18000.0,0.0,0.0,0.1159193217754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213984340429306,0.1214026734232902,-4.241972419549711e-06,0.0,0.0001176433725049,0.0,0.0,4.735118389129639,0.0,0.0,0.0,0.2730250656604767,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337686240673065,-1127.114990234375,304.14715576171875,0.6646442413330078,0.0786790922284126,0.0713079199194908,293.1166687011719,297.1499938964844,293.1499938964844,0.0459794960916042,-1397.0946044921875,304.1458435058594,0.7041516304016113,0.092828519642353,0.0883973240852356,293.1219787597656,297.1499938964844,293.1499938964844,0.04533227160573,-1023.6264038085938,304.1463623046875,0.7021450996398926,0.09205012768507,0.0647644847631454,292.9678649902344,297.1499938964844,293.1499938964844,0.1197366937994957,-2790.696044921875,304.12860107421875,0.8830245137214661,0.1874820590019226,0.1768072992563247,293.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.5685803890228271,0.050000000745058,0.2282474786043167,291.1002197265625,291.1499938964844,271.1018371582031,270.3986511230469,284.1091003417969,293.2984924316406,291.1004333496094,1.0,0.1731266379356384,1.0,1.0,0.970150589942932,1.0,-0.755470335483551,0.3131966590881347,0.4422737061977386,0.1568640768527984,0.0,0.0,0.1617887914180755,23.24359703063965,25.0,1.2164043188095093,-5335.91552734375,54.34706115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6931457519531,306.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.763671875,18000.0,0.0,0.0,0.1179744973778724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124571293592453,0.1245755404233932,-4.247244305588538e-06,0.0,0.0001197291203425,0.0,0.0,4.8681321144104,0.0,0.0,0.0,0.2735344469547272,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337686240673065,-1127.114990234375,304.14715576171875,0.6646442413330078,0.0786790922284126,0.0713079199194908,293.1166687011719,297.1499938964844,293.1499938964844,0.0459794960916042,-1397.0946044921875,304.1458435058594,0.7041516304016113,0.092828519642353,0.0883973240852356,293.1219787597656,297.1499938964844,293.1499938964844,0.04533227160573,-1023.6264038085938,304.1463623046875,0.7021450996398926,0.09205012768507,0.0647644847631454,292.9678649902344,297.1499938964844,293.1499938964844,0.1197366937994957,-2790.696044921875,304.12860107421875,0.8830245137214661,0.1874820590019226,0.1768072992563247,293.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.5685803890228271,0.050000000745058,0.2282474786043167,291.1002197265625,291.1499938964844,271.1018371582031,270.3986511230469,284.1091003417969,293.2984924316406,291.1004333496094,1.0,0.1731266379356384,1.0,1.0,0.970150589942932,1.0,-0.755470335483551,0.3131966590881347,0.4422737061977386,0.1568640768527984,0.0,0.0,0.1617887914180755,23.24359703063965,25.0,1.2164043188095093,-5335.91552734375,54.34706115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6931457519531,306.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.763671875,18000.0,0.0,0.0,0.1179744973778724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124571293592453,0.1245755404233932,-4.247244305588538e-06,0.0,0.0001197291203425,0.0,0.0,4.8681321144104,0.0,0.0,0.0,0.2735344469547272,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340613275766372,-1131.9683837890625,304.1471252441406,0.6661088466644287,0.0790276229381561,0.0716185942292213,293.1161499023437,297.1499938964844,293.1499938964844,0.046423565596342,-1404.7509765625,304.1457824707031,0.706016480922699,0.0933518707752227,0.0888865068554878,293.1213684082031,297.1499938964844,293.1499938964844,0.0457332916557788,-1028.7257080078125,304.14630126953125,0.7038867473602295,0.0925247147679328,0.0650906860828399,292.9656982421875,297.1499938964844,293.1499938964844,0.1219059452414512,-2831.2119140625,304.1285400390625,0.8880078792572021,0.1902119368314743,0.1793838292360305,293.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.5690296292304993,0.050000000745058,0.2282343804836273,291.1007995605469,291.1499938964844,271.0671691894531,270.36114501953125,284.09588623046875,293.2978820800781,291.1010131835937,1.0,0.1735623776912689,1.0,1.0,0.9701112508773804,1.0,-0.75989830493927,0.3149822950363159,0.4449160099029541,0.1581928879022598,0.0,0.0,0.1650091111660003,23.22417259216309,25.0,1.5286556482315063,-5378.0693359375,54.9296760559082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68023681640625,306.478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75,18000.0,0.0,0.0,0.1190316453576088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261524856090545,0.1261567324399948,-4.249904122843873e-06,0.0,0.0001208019893965,0.0,0.0,4.934670925140381,0.0,0.0,0.0,0.2737897038459778,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343541391193866,-1136.8134765625,304.1471252441406,0.6675733327865601,0.0793758034706115,0.0719290450215339,293.1156311035156,297.1499938964844,293.1499938964844,0.046872179955244,-1412.493896484375,304.1457214355469,0.7078868746757507,0.0938809588551521,0.0893815606832504,293.1207580566406,297.1499938964844,293.1499938964844,0.0461413338780403,-1033.9188232421875,304.146240234375,0.7056429982185364,0.0930075719952583,0.0654231235384941,292.9637145996094,297.1499938964844,293.1499938964844,0.1240806803107261,-2871.67333984375,304.12847900390625,0.8929633498191833,0.1929386705160141,0.1819579005241394,293.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.5694760084152222,0.050000000745058,0.2282214313745498,291.1014404296875,291.1499938964844,271.0326232910156,270.3238830566406,284.0826110839844,293.2972717285156,291.1016845703125,1.0,0.1740024834871292,1.0,1.0,0.9700878262519836,1.0,-0.7643378376960754,0.3167772889137268,0.4475605487823486,0.1595178842544555,0.0,0.0,0.1681814193725586,23.20566177368164,25.0,1.7381823062896729,-5420.421875,55.51985931396485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683044433594,306.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.740234375,18000.0,0.0,0.0,0.1201036721467971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277294158935547,0.1277336627244949,-4.252573035046225e-06,0.0,0.0001218899560626,0.0,0.0,5.001193046569824,0.0,0.0,0.0,0.2740451395511627,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349398180842399,-1146.4776611328125,304.1470947265625,0.67049640417099,0.080070860683918,0.0725489407777786,293.1146545410156,297.1499938964844,293.1499938964844,0.0477802716195583,-1428.1949462890625,304.1456298828125,0.7115737795829773,0.0949531868100166,0.0903861224651336,293.1195678710937,297.1499938964844,293.1499938964844,0.0469747595489025,-1044.541259765625,304.1460876464844,0.7091774344444275,0.0939939990639686,0.0661035478115081,292.960205078125,297.1499938964844,293.1499938964844,0.128441035747528,-2952.337158203125,304.1283874511719,0.9027507901191713,0.1983742862939834,0.1870919018983841,293.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.5703569650650024,0.050000000745058,0.2281960099935531,291.1028137207031,291.1499938964844,270.96405029296875,270.2501220703125,284.05584716796875,293.29620361328125,291.10308837890625,1.0,0.1748946160078048,1.0,1.0,0.9700409173965454,1.0,-0.7732352614402771,0.3203890323638916,0.4528462290763855,0.1621545553207397,0.0,0.0,0.174379751086235,23.171703338623047,25.0,1.990436553955078,-5505.6875,56.7214241027832,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6476745605469,306.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.1222799867391586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308681219816208,0.1308723837137222,-4.257931323081721e-06,0.0,0.000124098645756,0.0,0.0,5.134088039398193,0.0,0.0,0.0,0.2745560705661773,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349398180842399,-1146.4776611328125,304.1470947265625,0.67049640417099,0.080070860683918,0.0725489407777786,293.1146545410156,297.1499938964844,293.1499938964844,0.0477802716195583,-1428.1949462890625,304.1456298828125,0.7115737795829773,0.0949531868100166,0.0903861224651336,293.1195678710937,297.1499938964844,293.1499938964844,0.0469747595489025,-1044.541259765625,304.1460876464844,0.7091774344444275,0.0939939990639686,0.0661035478115081,292.960205078125,297.1499938964844,293.1499938964844,0.128441035747528,-2952.337158203125,304.1283874511719,0.9027507901191713,0.1983742862939834,0.1870919018983841,293.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.5703569650650024,0.050000000745058,0.2281960099935531,291.1028137207031,291.1499938964844,270.96405029296875,270.2501220703125,284.05584716796875,293.29620361328125,291.10308837890625,1.0,0.1748946160078048,1.0,1.0,0.9700409173965454,1.0,-0.7732352614402771,0.3203890323638916,0.4528462290763855,0.1621545553207397,0.0,0.0,0.174379751086235,23.171703338623047,25.0,1.990436553955078,-5505.6875,56.7214241027832,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6476745605469,306.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.1222799867391586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308681219816208,0.1308723837137222,-4.257931323081721e-06,0.0,0.000124098645756,0.0,0.0,5.134088039398193,0.0,0.0,0.0,0.2745560705661773,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355250053107738,-1156.101318359375,304.1470947265625,0.6734001636505127,0.0807634219527244,0.0731669887900352,293.1137084960937,297.1499938964844,293.1499938964844,0.0486992560327053,-1444.12451171875,304.14556884765625,0.7151258587837219,0.0960400104522705,0.0914060696959495,293.1183776855469,297.1499938964844,293.1499938964844,0.0478267893195152,-1055.42431640625,304.14599609375,0.7126330733299255,0.0950028747320175,0.0668011158704757,292.9573059082031,297.1499938964844,293.1499938964844,0.1328033059835434,-3032.436767578125,304.1283264160156,0.9128338098526,0.2037700563669204,0.1921925246715545,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5712151527404785,0.050000000745058,0.2281714230775833,291.10430908203125,291.1499938964844,270.8964538574219,270.17779541015625,284.02899169921875,293.2952575683594,291.1045837402344,1.0,0.1758011728525161,1.0,1.0,0.9699940085411072,1.0,-0.7821304798126221,0.3240178525447845,0.4581126272678375,0.1647683233022689,0.0,0.0,0.1803687065839767,23.142578125,25.0,2.127044439315796,-5591.4677734375,57.94890213012695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318359375,306.6475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.78125,18000.0,0.0,0.0,0.1244821473956108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339752823114395,0.1339795440435409,-4.263305072527146e-06,0.0,0.0001263335580006,0.0,0.0,5.26630973815918,0.0,0.0,0.0,0.2750653922557831,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355250053107738,-1156.101318359375,304.1470947265625,0.6734001636505127,0.0807634219527244,0.0731669887900352,293.1137084960937,297.1499938964844,293.1499938964844,0.0486992560327053,-1444.12451171875,304.14556884765625,0.7151258587837219,0.0960400104522705,0.0914060696959495,293.1183776855469,297.1499938964844,293.1499938964844,0.0478267893195152,-1055.42431640625,304.14599609375,0.7126330733299255,0.0950028747320175,0.0668011158704757,292.9573059082031,297.1499938964844,293.1499938964844,0.1328033059835434,-3032.436767578125,304.1283264160156,0.9128338098526,0.2037700563669204,0.1921925246715545,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5712151527404785,0.050000000745058,0.2281714230775833,291.10430908203125,291.1499938964844,270.8964538574219,270.17779541015625,284.02899169921875,293.2952575683594,291.1045837402344,1.0,0.1758011728525161,1.0,1.0,0.9699940085411072,1.0,-0.7821304798126221,0.3240178525447845,0.4581126272678375,0.1647683233022689,0.0,0.0,0.1803687065839767,23.142578125,25.0,2.127044439315796,-5591.4677734375,57.94890213012695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318359375,306.6475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.78125,18000.0,0.0,0.0,0.1244821473956108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339752823114395,0.1339795440435409,-4.263305072527146e-06,0.0,0.0001263335580006,0.0,0.0,5.26630973815918,0.0,0.0,0.0,0.2750653922557831,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.036108560860157,-1165.669921875,304.1470947265625,0.6762711405754089,0.0814523100852966,0.0737822279334068,293.1128234863281,297.1499938964844,293.1499938964844,0.0496239364147186,-1460.196533203125,304.1455078125,0.7185579538345337,0.0971357077360153,0.0924358665943145,293.1172790527344,297.1499938964844,293.1499938964844,0.0486907474696636,-1066.485595703125,304.1458740234375,0.7159734964370728,0.0960268601775169,0.0675105527043342,292.955078125,297.1499938964844,293.1499938964844,0.1371500939130783,-3111.673828125,304.1282958984375,0.9232643246650696,0.2091045379638672,0.1972405463457107,293.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5720435380935669,0.050000000745058,0.2281478643417358,291.1058959960937,291.1499938964844,270.8302307128906,270.10723876953125,284.0022888183594,293.29443359375,291.1061706542969,1.0,0.1767191290855407,1.0,1.0,0.9699763059616088,1.0,-0.7909864783287048,0.3276464343070984,0.4633400440216064,0.167350485920906,0.0,0.0,0.1861417889595031,23.118877410888672,25.0,2.2556674480438232,-5677.4755859375,59.19814682006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.620849609375,306.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.865234375,18000.0,0.0,0.0,0.1266885548830032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370420753955841,0.1370463371276855,-4.268676093488466e-06,0.0,0.0001285727776121,0.0,0.0,5.397472381591797,0.0,0.0,0.0,0.2755716145038605,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.036108560860157,-1165.669921875,304.1470947265625,0.6762711405754089,0.0814523100852966,0.0737822279334068,293.1128234863281,297.1499938964844,293.1499938964844,0.0496239364147186,-1460.196533203125,304.1455078125,0.7185579538345337,0.0971357077360153,0.0924358665943145,293.1172790527344,297.1499938964844,293.1499938964844,0.0486907474696636,-1066.485595703125,304.1458740234375,0.7159734964370728,0.0960268601775169,0.0675105527043342,292.955078125,297.1499938964844,293.1499938964844,0.1371500939130783,-3111.673828125,304.1282958984375,0.9232643246650696,0.2091045379638672,0.1972405463457107,293.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5720435380935669,0.050000000745058,0.2281478643417358,291.1058959960937,291.1499938964844,270.8302307128906,270.10723876953125,284.0022888183594,293.29443359375,291.1061706542969,1.0,0.1767191290855407,1.0,1.0,0.9699763059616088,1.0,-0.7909864783287048,0.3276464343070984,0.4633400440216064,0.167350485920906,0.0,0.0,0.1861417889595031,23.118877410888672,25.0,2.2556674480438232,-5677.4755859375,59.19814682006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.620849609375,306.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.865234375,18000.0,0.0,0.0,0.1266885548830032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370420753955841,0.1370463371276855,-4.268676093488466e-06,0.0,0.0001285727776121,0.0,0.0,5.397472381591797,0.0,0.0,0.0,0.2755716145038605,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366889238357543,-1175.16162109375,304.1470947265625,0.679092288017273,0.0821359306573867,0.0743933692574501,293.112060546875,297.1499938964844,293.1499938964844,0.0505498610436916,-1476.3360595703125,304.1454467773437,0.7218811511993408,0.0982353910803794,0.093470886349678,293.11627197265625,297.1499938964844,293.1499938964844,0.0495610609650611,-1077.6561279296875,304.14581298828125,0.7192047834396362,0.0970598086714744,0.0682275742292404,292.9535522460937,297.1499938964844,293.1499938964844,0.1414601951837539,-3189.686767578125,304.1283569335937,0.9335255026817322,0.2143531739711761,0.2022130042314529,293.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5728327631950378,0.050000000745058,0.2281255722045898,291.10760498046875,291.1499938964844,270.7656555175781,270.038818359375,283.9758605957031,293.29376220703125,291.10791015625,1.0,0.177645593881607,1.0,1.0,0.9699586629867554,1.0,-0.7997637987136841,0.3312581479549408,0.4685056805610657,0.16989266872406,0.0,0.0,0.191679760813713,23.10145378112793,25.0,2.3923375606536865,-5763.265625,60.46466827392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6146850585937,306.7720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01171875,18000.0,0.0,0.0,0.1288806498050689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400524824857711,0.1400567591190338,-4.274019829608733e-06,0.0,0.0001307974744122,0.0,0.0,5.526883602142334,0.0,0.0,0.0,0.2760721445083618,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366889238357543,-1175.16162109375,304.1470947265625,0.679092288017273,0.0821359306573867,0.0743933692574501,293.112060546875,297.1499938964844,293.1499938964844,0.0505498610436916,-1476.3360595703125,304.1454467773437,0.7218811511993408,0.0982353910803794,0.093470886349678,293.11627197265625,297.1499938964844,293.1499938964844,0.0495610609650611,-1077.6561279296875,304.14581298828125,0.7192047834396362,0.0970598086714744,0.0682275742292404,292.9535522460937,297.1499938964844,293.1499938964844,0.1414601951837539,-3189.686767578125,304.1283569335937,0.9335255026817322,0.2143531739711761,0.2022130042314529,293.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5728327631950378,0.050000000745058,0.2281255722045898,291.10760498046875,291.1499938964844,270.7656555175781,270.038818359375,283.9758605957031,293.29376220703125,291.10791015625,1.0,0.177645593881607,1.0,1.0,0.9699586629867554,1.0,-0.7997637987136841,0.3312581479549408,0.4685056805610657,0.16989266872406,0.0,0.0,0.191679760813713,23.10145378112793,25.0,2.3923375606536865,-5763.265625,60.46466827392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6146850585937,306.7720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01171875,18000.0,0.0,0.0,0.1288806498050689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400524824857711,0.1400567591190338,-4.274019829608733e-06,0.0,0.0001307974744122,0.0,0.0,5.526883602142334,0.0,0.0,0.0,0.2760721445083618,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369773581624031,-1179.8707275390625,304.1470947265625,0.6804783940315247,0.0824751853942871,0.0746968910098075,293.1116943359375,297.1499938964844,293.1499938964844,0.0510119795799255,-1484.40869140625,304.1454467773437,0.7235038876533508,0.0987852215766906,0.0939889252185821,293.1158142089844,297.1499938964844,293.1499938964844,0.0499969385564327,-1083.2615966796875,304.1457824707031,0.7207804322242737,0.0975777730345726,0.0685876011848449,292.9530639648437,297.1499938964844,293.1499938964844,0.1435943096876144,-3228.1142578125,304.12841796875,0.9384825825691224,0.2169370055198669,0.2046631723642349,293.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.5732096433639526,0.050000000745058,0.228114977478981,291.1084899902344,291.1499938964844,270.7341003417969,270.00555419921875,283.9627990722656,293.29345703125,291.1087951660156,1.0,0.1781109869480133,1.0,1.0,0.9699498414993286,1.0,-0.8041098713874817,0.3330519199371338,0.4710579812526703,0.1711455881595611,0.0,0.0,0.1943552494049072,23.095355987548828,25.0,2.459084272384644,-5805.92333984375,61.1027946472168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6134033203125,306.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.109375,18000.0,0.0,0.0,0.1299659013748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415314078330993,0.141535684466362,-4.276672370906454e-06,0.0,0.0001318988652201,0.0,0.0,5.590703964233398,0.0,0.0,0.0,0.2763193845748901,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372643806040287,-1184.5521240234375,304.1470947265625,0.6818459033966064,0.082812413573265,0.0749988257884979,293.11138916015625,297.1499938964844,293.1499938964844,0.0514728873968124,-1492.47216796875,304.1454467773437,0.7251015901565552,0.0993342846632003,0.094506599009037,293.1153869628906,297.1499938964844,293.1499938964844,0.0504324473440647,-1088.869873046875,304.145751953125,0.7223300337791443,0.0980957299470901,0.0689479559659957,292.9527893066406,297.1499938964844,293.1499938964844,0.1457111537456512,-3266.10205078125,304.12847900390625,0.943285584449768,0.2194900810718536,0.207085832953453,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5735737085342407,0.050000000745058,0.2281047701835632,291.1094055175781,291.1499938964844,270.7030944824219,269.9729309082031,283.94989013671875,293.293212890625,291.1097106933594,1.0,0.178577184677124,1.0,1.0,0.9699515700340272,1.0,-0.8084214329719543,0.3348346650600433,0.4735867977142334,0.1723846048116684,0.0,0.0,0.1969675421714782,23.09105491638184,25.0,2.5238559246063232,-5848.35302734375,61.743282318115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6131896972656,306.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.220703125,18000.0,0.0,0.0,0.1310414522886276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429910212755203,0.1429952979087829,-4.27930717705749e-06,0.0,0.0001329904189333,0.0,0.0,5.65385103225708,0.0,0.0,0.0,0.2765643000602722,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378331281244754,-1193.8157958984375,304.1471252441406,0.6845155358314514,0.0834798291325569,0.0755969062447547,293.1108093261719,297.1499938964844,293.1499938964844,0.0523891560733318,-1508.5382080078125,304.1454162597656,0.7282218337059021,0.1004279628396034,0.0955387204885482,293.1146240234375,297.1499938964844,293.1499938964844,0.0512999482452869,-1100.0638427734375,304.1457214355469,0.725350022315979,0.0991290211677551,0.069667674601078,292.9527587890625,297.1499938964844,293.1499938964844,0.1498805731534958,-3340.5546875,304.12872314453125,0.9523494243621826,0.2244898229837417,0.2118355333805084,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5742587447166443,0.050000000745058,0.2280856221914291,291.1112976074219,291.1499938964844,270.64288330078125,269.9099426269531,283.92462158203125,293.29278564453125,291.11163330078125,1.0,0.1795100718736648,1.0,1.0,0.9699550867080688,1.0,-0.8169193863868713,0.3383584320545196,0.4785609841346741,0.1748160421848297,0.0,0.0,0.2019960433244705,23.088191986083984,25.0,2.649876832962036,-5932.27880859375,63.02827072143555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.615966796875,306.8886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.484375,18000.0,0.0,0.0,0.1331564635038375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458452492952346,0.1458495408296585,-4.284510396246333e-06,0.0,0.0001351368846371,0.0,0.0,5.777797222137451,0.0,0.0,0.0,0.2770457863807678,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378331281244754,-1193.8157958984375,304.1471252441406,0.6845155358314514,0.0834798291325569,0.0755969062447547,293.1108093261719,297.1499938964844,293.1499938964844,0.0523891560733318,-1508.5382080078125,304.1454162597656,0.7282218337059021,0.1004279628396034,0.0955387204885482,293.1146240234375,297.1499938964844,293.1499938964844,0.0512999482452869,-1100.0638427734375,304.1457214355469,0.725350022315979,0.0991290211677551,0.069667674601078,292.9527587890625,297.1499938964844,293.1499938964844,0.1498805731534958,-3340.5546875,304.12872314453125,0.9523494243621826,0.2244898229837417,0.2118355333805084,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5742587447166443,0.050000000745058,0.2280856221914291,291.1112976074219,291.1499938964844,270.64288330078125,269.9099426269531,283.92462158203125,293.29278564453125,291.11163330078125,1.0,0.1795100718736648,1.0,1.0,0.9699550867080688,1.0,-0.8169193863868713,0.3383584320545196,0.4785609841346741,0.1748160421848297,0.0,0.0,0.2019960433244705,23.088191986083984,25.0,2.649876832962036,-5932.27880859375,63.02827072143555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.615966796875,306.8886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.484375,18000.0,0.0,0.0,0.1331564635038375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458452492952346,0.1458495408296585,-4.284510396246333e-06,0.0,0.0001351368846371,0.0,0.0,5.777797222137451,0.0,0.0,0.0,0.2770457863807678,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383934304118156,-1202.9276123046875,304.14715576171875,0.6870840191841125,0.0841363668441772,0.0761860311031341,293.1103820800781,297.1499938964844,293.1499938964844,0.0532950907945632,-1524.4720458984375,304.1454467773437,0.731238842010498,0.1015118956565857,0.0965632870793342,293.1139831542969,297.1499938964844,293.1499938964844,0.0521588437259197,-1111.17724609375,304.1457214355469,0.7282602787017822,0.1001534089446067,0.0703828483819961,292.9535827636719,297.1499938964844,293.1499938964844,0.1539440602064132,-3412.651123046875,304.1290283203125,0.960610568523407,0.229324996471405,0.2164368778467178,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5748791098594666,0.050000000745058,0.2280683815479278,291.11328125,291.1499938964844,270.5853576660156,269.8501892089844,283.9001770019531,293.29254150390625,291.1136169433594,1.0,0.1804403364658355,1.0,1.0,0.9699586033821106,1.0,-0.8252162933349609,0.3418116867542267,0.4834046065807342,0.177176296710968,0.0,0.0,0.2067554593086242,23.093481063842773,25.0,2.771019458770752,-6014.56298828125,64.31349182128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62255859375,306.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.810546875,18000.0,0.0,0.0,0.1352139562368393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486022323369979,0.1486065238714218,-4.289604021323612e-06,0.0,0.000137224982609,0.0,0.0,5.898119926452637,0.0,0.0,0.0,0.2775142192840576,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383934304118156,-1202.9276123046875,304.14715576171875,0.6870840191841125,0.0841363668441772,0.0761860311031341,293.1103820800781,297.1499938964844,293.1499938964844,0.0532950907945632,-1524.4720458984375,304.1454467773437,0.731238842010498,0.1015118956565857,0.0965632870793342,293.1139831542969,297.1499938964844,293.1499938964844,0.0521588437259197,-1111.17724609375,304.1457214355469,0.7282602787017822,0.1001534089446067,0.0703828483819961,292.9535827636719,297.1499938964844,293.1499938964844,0.1539440602064132,-3412.651123046875,304.1290283203125,0.960610568523407,0.229324996471405,0.2164368778467178,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5748791098594666,0.050000000745058,0.2280683815479278,291.11328125,291.1499938964844,270.5853576660156,269.8501892089844,283.9001770019531,293.29254150390625,291.1136169433594,1.0,0.1804403364658355,1.0,1.0,0.9699586033821106,1.0,-0.8252162933349609,0.3418116867542267,0.4834046065807342,0.177176296710968,0.0,0.0,0.2067554593086242,23.093481063842773,25.0,2.771019458770752,-6014.56298828125,64.31349182128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62255859375,306.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.810546875,18000.0,0.0,0.0,0.1352139562368393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486022323369979,0.1486065238714218,-4.289604021323612e-06,0.0,0.000137224982609,0.0,0.0,5.898119926452637,0.0,0.0,0.0,0.2775142192840576,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389434657990932,-1211.8609619140625,304.1471862792969,0.6895306706428528,0.0847800448536872,0.0767644792795181,293.11004638671875,297.1499938964844,293.1499938964844,0.0541852824389934,-1540.1778564453125,304.1454772949219,0.7341366410255432,0.1025791764259338,0.0975742265582084,293.113525390625,297.1499938964844,293.1499938964844,0.05300073325634,-1122.100341796875,304.145751953125,0.7310388088226318,0.1011580899357795,0.0710865035653114,292.9552307128906,297.1499938964844,293.1499938964844,0.1578741520643234,-3481.950439453125,304.1294860839844,0.968017041683197,0.2339656502008438,0.220861554145813,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5754227638244629,0.050000000745058,0.2280533164739608,291.1153564453125,291.1499938964844,270.5308532714844,269.7940673828125,283.87677001953125,293.2924499511719,291.11572265625,1.0,0.1813635528087616,1.0,1.0,0.9699838161468506,1.0,-0.8332608342170715,0.345171570777893,0.4880892336368561,0.1794507801532745,0.0,0.0,0.2112322598695755,23.107891082763672,25.0,2.8921918869018555,-6094.646484375,65.59138488769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6326904296875,306.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.203125,18000.0,0.0,0.0,0.1372026801109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512465626001358,0.1512508541345596,-4.294555310480064e-06,0.0,0.0001392432895954,0.0,0.0,6.01409387588501,0.0,0.0,0.0,0.2779667377471924,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389434657990932,-1211.8609619140625,304.1471862792969,0.6895306706428528,0.0847800448536872,0.0767644792795181,293.11004638671875,297.1499938964844,293.1499938964844,0.0541852824389934,-1540.1778564453125,304.1454772949219,0.7341366410255432,0.1025791764259338,0.0975742265582084,293.113525390625,297.1499938964844,293.1499938964844,0.05300073325634,-1122.100341796875,304.145751953125,0.7310388088226318,0.1011580899357795,0.0710865035653114,292.9552307128906,297.1499938964844,293.1499938964844,0.1578741520643234,-3481.950439453125,304.1294860839844,0.968017041683197,0.2339656502008438,0.220861554145813,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5754227638244629,0.050000000745058,0.2280533164739608,291.1153564453125,291.1499938964844,270.5308532714844,269.7940673828125,283.87677001953125,293.2924499511719,291.11572265625,1.0,0.1813635528087616,1.0,1.0,0.9699838161468506,1.0,-0.8332608342170715,0.345171570777893,0.4880892336368561,0.1794507801532745,0.0,0.0,0.2112322598695755,23.107891082763672,25.0,2.8921918869018555,-6094.646484375,65.59138488769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6326904296875,306.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.203125,18000.0,0.0,0.0,0.1372026801109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512465626001358,0.1512508541345596,-4.294555310480064e-06,0.0,0.0001392432895954,0.0,0.0,6.01409387588501,0.0,0.0,0.0,0.2779667377471924,4.0,0.0,1.0
