time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394812002778053,-1220.5853271484375,304.147216796875,0.6918372511863708,0.0854085758328437,0.0773303508758544,293.1098937988281,297.1499938964844,293.1499938964844,0.0550553575158119,-1555.5770263671875,304.1455383300781,0.7369005680084229,0.1036253869533538,0.0985665693879127,293.1132507324219,297.1499938964844,293.1499938964844,0.0538194514811039,-1132.751953125,304.1457824707031,0.7336684465408325,0.1021374613046646,0.0717735141515731,292.9577941894531,297.1499938964844,293.1499938964844,0.1616435497999191,-3548.021240234375,304.1300354003906,0.9745652079582214,0.2383820116519928,0.2250820398330688,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5758800506591797,0.050000000745058,0.2280406653881073,291.1175231933594,291.1499938964844,270.479736328125,269.741943359375,283.85455322265625,293.2925109863281,291.1178894042969,1.0,0.1822749525308609,1.0,1.0,0.9700090289115906,1.0,-0.841005802154541,0.3484182357788086,0.4925875961780548,0.1816267818212509,0.0,0.0,0.2154141813516616,23.13202667236328,25.0,3.0152781009674072,-6171.99267578125,66.85408020019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459655761719,307.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6640625,18000.0,0.0,0.0,0.1391129493713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153763473033905,0.15376777946949,-4.299332886148477e-06,0.0,0.0001411819539498,0.0,0.0,6.125010967254639,0.0,0.0,0.0,0.2784004807472229,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394812002778053,-1220.5853271484375,304.147216796875,0.6918372511863708,0.0854085758328437,0.0773303508758544,293.1098937988281,297.1499938964844,293.1499938964844,0.0550553575158119,-1555.5770263671875,304.1455383300781,0.7369005680084229,0.1036253869533538,0.0985665693879127,293.1132507324219,297.1499938964844,293.1499938964844,0.0538194514811039,-1132.751953125,304.1457824707031,0.7336684465408325,0.1021374613046646,0.0717735141515731,292.9577941894531,297.1499938964844,293.1499938964844,0.1616435497999191,-3548.021240234375,304.1300354003906,0.9745652079582214,0.2383820116519928,0.2250820398330688,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5758800506591797,0.050000000745058,0.2280406653881073,291.1175231933594,291.1499938964844,270.479736328125,269.741943359375,283.85455322265625,293.2925109863281,291.1178894042969,1.0,0.1822749525308609,1.0,1.0,0.9700090289115906,1.0,-0.841005802154541,0.3484182357788086,0.4925875961780548,0.1816267818212509,0.0,0.0,0.2154141813516616,23.13202667236328,25.0,3.0152781009674072,-6171.99267578125,66.85408020019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459655761719,307.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6640625,18000.0,0.0,0.0,0.1391129493713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153763473033905,0.15376777946949,-4.299332886148477e-06,0.0,0.0001411819539498,0.0,0.0,6.125010967254639,0.0,0.0,0.0,0.2784004807472229,4.0,0.0,1.0
320100,293.1246337890625,297.1499938964844,293.1499938964844,0.0397446975111961,-1224.8575439453125,304.1472473144531,0.69293212890625,0.0857163220643997,0.0776078328490257,293.10986328125,297.1499938964844,293.1499938964844,0.0554820150136947,-1563.1461181640625,304.14556884765625,0.7382282614707947,0.1041396334767341,0.0990547835826873,293.1131896972656,297.1499938964844,293.1499938964844,0.054219264537096,-1137.9644775390625,304.1458435058594,0.7349238991737366,0.1026167422533035,0.0721100494265556,292.9594116210937,297.1499938964844,293.1499938964844,0.1634579300880432,-3579.685791015625,304.13037109375,0.9775218963623048,0.2404951304197311,0.2271054238080978,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5760734677314758,0.050000000745058,0.2280353158712387,291.11865234375,291.1499938964844,270.45556640625,269.71746826171875,283.8439636230469,293.2926330566406,291.1190185546875,1.0,0.1827246099710464,1.0,1.0,0.970021665096283,1.0,-0.8447508215904236,0.3499925136566162,0.4947583377361297,0.1826735287904739,0.0,0.0,0.2173894345760345,23.147905349731445,25.0,3.073119640350342,-6209.45458984375,67.4770736694336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6536865234375,307.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.923828125,18000.0,0.0,0.0,0.140035405755043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549685597419738,0.1549728661775589,-4.301644821680384e-06,0.0,0.0001421181223122,0.0,0.0,6.178306579589844,0.0,0.0,0.0,0.2786092460155487,4.0,0.0,1.0
320160,293.1247253417969,297.1499938964844,293.1499938964844,0.0400043912231922,-1229.066650390625,304.14727783203125,0.6939869523048401,0.0860194638371467,0.0778814479708671,293.10986328125,297.1499938964844,293.1499938964844,0.0559029579162597,-1570.625732421875,304.1455993652344,0.7395194172859192,0.1046478003263473,0.0995375216007232,293.1131591796875,297.1499938964844,293.1499938964844,0.0546126551926136,-1143.1002197265625,304.1458740234375,0.7361398935317993,0.1030889824032783,0.072441853582859,292.9613037109375,297.1499938964844,293.1499938964844,0.1652224361896515,-3610.39404296875,304.1307373046875,0.980276882648468,0.2425417304039001,0.2290681451559066,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5762432813644409,0.050000000745058,0.2280306220054626,291.1197814941406,291.1499938964844,270.4323425292969,269.69415283203125,283.8337097167969,293.29278564453125,291.1201477050781,1.0,0.1831695735454559,1.0,1.0,0.970044195652008,1.0,-0.8484069108963013,0.3515320420265198,0.4968748390674591,0.1836912333965301,0.0,0.0,0.2192886769771576,23.16626167297364,25.0,3.130232572555542,-6246.05908203125,68.09346771240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6620788574219,307.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.197265625,18000.0,0.0,0.0,0.140935406088829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561373174190521,0.1561416238546371,-4.303901278035482e-06,0.0,0.0001430315169272,0.0,0.0,6.230112552642822,0.0,0.0,0.0,0.2788123786449432,4.0,0.0,1.0
320220,293.1249694824219,297.1499938964844,293.1499938964844,0.0405109785497188,-1237.2733154296875,304.1473388671875,0.6959660053253174,0.0866104662418365,0.0784157738089561,293.1099548339844,297.1499938964844,293.1499938964844,0.0567265041172504,-1585.292724609375,304.14569091796875,0.7419832944869995,0.1056443825364112,0.1004851385951042,293.1132202148437,297.1499938964844,293.1499938964844,0.0553789138793945,-1153.124267578125,304.1459655761719,0.7384454011917114,0.1040107980370521,0.0730902403593063,292.9657897949219,297.1499938964844,293.1499938964844,0.1685822159051895,-3668.626220703125,304.1315612792969,0.9851930737495422,0.2464139610528946,0.2327915728092193,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5765064358711243,0.050000000745058,0.2280233204364776,291.12213134765625,291.1499938964844,270.38897705078125,269.6510925292969,283.814453125,293.2932434082031,291.1224975585937,1.0,0.1840424835681915,1.0,1.0,0.970089316368103,1.0,-0.8554238677024841,0.3544955551624298,0.5009283423423767,0.1856321096420288,0.0,0.0,0.222847893834114,23.210765838623047,25.0,3.2524514198303223,-6316.38134765625,69.30146026611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,307.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.796875,18000.0,0.0,0.0,0.1426625549793243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583558470010757,0.1583601534366607,-4.30822956332122e-06,0.0,0.0001447843533242,0.0,0.0,6.328778266906738,0.0,0.0,0.0,0.2791999280452728,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.0405109785497188,-1237.2733154296875,304.1473388671875,0.6959660053253174,0.0866104662418365,0.0784157738089561,293.1099548339844,297.1499938964844,293.1499938964844,0.0567265041172504,-1585.292724609375,304.14569091796875,0.7419832944869995,0.1056443825364112,0.1004851385951042,293.1132202148437,297.1499938964844,293.1499938964844,0.0553789138793945,-1153.124267578125,304.1459655761719,0.7384454011917114,0.1040107980370521,0.0730902403593063,292.9657897949219,297.1499938964844,293.1499938964844,0.1685822159051895,-3668.626220703125,304.1315612792969,0.9851930737495422,0.2464139610528946,0.2327915728092193,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5765064358711243,0.050000000745058,0.2280233204364776,291.12213134765625,291.1499938964844,270.38897705078125,269.6510925292969,283.814453125,293.2932434082031,291.1224975585937,1.0,0.1840424835681915,1.0,1.0,0.970089316368103,1.0,-0.8554238677024841,0.3544955551624298,0.5009283423423767,0.1856321096420288,0.0,0.0,0.222847893834114,23.210765838623047,25.0,3.2524514198303223,-6316.38134765625,69.30146026611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,307.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.796875,18000.0,0.0,0.0,0.1426625549793243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583558470010757,0.1583601534366607,-4.30822956332122e-06,0.0,0.0001447843533242,0.0,0.0,6.328778266906738,0.0,0.0,0.0,0.2791999280452728,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409987531602382,-1245.1712646484375,304.1473999023437,0.6977584958076477,0.0871791839599609,0.0789311900734901,293.1101989746094,297.1499938964844,293.1499938964844,0.0575241595506668,-1599.5419921875,304.14581298828125,0.7442778944969177,0.1066127195954322,0.1014072075486183,293.1134338378906,297.1499938964844,293.1499938964844,0.0561164245009422,-1162.7979736328125,304.1460876464844,0.7405720353126526,0.1049005389213562,0.0737170651555061,292.9712829589844,297.1499938964844,293.1499938964844,0.1716893911361694,-3722.192138671875,304.13250732421875,0.98935204744339,0.249963104724884,0.2362187504768371,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5766614079475403,0.050000000745058,0.2280189543962478,291.1245422363281,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938842773437,291.1249389648437,1.0,0.1848884522914886,1.0,1.0,0.970134437084198,1.0,-0.8620097041130066,0.3572886288166046,0.5047210454940796,0.1874356865882873,0.0,0.0,0.226076602935791,23.265953063964844,25.0,3.3794753551483154,-6382.4091796875,70.46890258789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.701904296875,307.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.47265625,18000.0,0.0,0.0,0.1442857682704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604023724794387,0.1604066789150238,-4.312281816964969e-06,0.0,0.0001464317174395,0.0,0.0,6.420190334320068,0.0,0.0,0.0,0.2795598208904266,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409987531602382,-1245.1712646484375,304.1473999023437,0.6977584958076477,0.0871791839599609,0.0789311900734901,293.1101989746094,297.1499938964844,293.1499938964844,0.0575241595506668,-1599.5419921875,304.14581298828125,0.7442778944969177,0.1066127195954322,0.1014072075486183,293.1134338378906,297.1499938964844,293.1499938964844,0.0561164245009422,-1162.7979736328125,304.1460876464844,0.7405720353126526,0.1049005389213562,0.0737170651555061,292.9712829589844,297.1499938964844,293.1499938964844,0.1716893911361694,-3722.192138671875,304.13250732421875,0.98935204744339,0.249963104724884,0.2362187504768371,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5766614079475403,0.050000000745058,0.2280189543962478,291.1245422363281,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938842773437,291.1249389648437,1.0,0.1848884522914886,1.0,1.0,0.970134437084198,1.0,-0.8620097041130066,0.3572886288166046,0.5047210454940796,0.1874356865882873,0.0,0.0,0.226076602935791,23.265953063964844,25.0,3.3794753551483154,-6382.4091796875,70.46890258789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.701904296875,307.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.47265625,18000.0,0.0,0.0,0.1442857682704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604023724794387,0.1604066789150238,-4.312281816964969e-06,0.0,0.0001464317174395,0.0,0.0,6.420190334320068,0.0,0.0,0.0,0.2795598208904266,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0415118560194969,-1253.488525390625,304.1474304199219,0.6996137499809265,0.0878107845783233,0.0794731453061103,293.1100769042969,297.1499938964844,293.1499938964844,0.0583397820591926,-1614.1702880859375,304.1458435058594,0.7466186285018921,0.1076415553689003,0.1023533046245575,293.11334228515625,297.1499938964844,293.1499938964844,0.0568687543272972,-1172.7027587890625,304.1461181640625,0.7427335381507874,0.1058456748723983,0.0743585005402565,292.977294921875,297.1499938964844,293.1499938964844,0.1745707094669342,-3771.638427734375,304.133544921875,0.9929835200309752,0.2532717883586883,0.239382192492485,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5768059492111206,0.050000000745058,0.2280148863792419,291.1268920898437,291.1499938964844,270.3133239746094,269.5778503417969,283.77996826171875,293.2942810058594,291.127197265625,1.0,0.1857071220874786,1.0,1.0,0.970186173915863,1.0,-0.8683573603630066,0.3599929213523865,0.5083644390106201,0.1891531944274902,0.0,0.0,0.2289935052394867,23.31987190246582,25.0,2.96191930770874,-6444.6630859375,71.60843658447266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,307.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.166015625,18000.0,0.0,0.0,0.1457980722188949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622706800699234,0.1622749865055084,-4.316024842410116e-06,0.0,0.0001479665079386,0.0,0.0,6.503970623016357,0.0,0.0,0.0,0.2798904180526733,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0415118560194969,-1253.488525390625,304.1474304199219,0.6996137499809265,0.0878107845783233,0.0794731453061103,293.1100769042969,297.1499938964844,293.1499938964844,0.0583397820591926,-1614.1702880859375,304.1458435058594,0.7466186285018921,0.1076415553689003,0.1023533046245575,293.11334228515625,297.1499938964844,293.1499938964844,0.0568687543272972,-1172.7027587890625,304.1461181640625,0.7427335381507874,0.1058456748723983,0.0743585005402565,292.977294921875,297.1499938964844,293.1499938964844,0.1745707094669342,-3771.638427734375,304.133544921875,0.9929835200309752,0.2532717883586883,0.239382192492485,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5768059492111206,0.050000000745058,0.2280148863792419,291.1268920898437,291.1499938964844,270.3133239746094,269.5778503417969,283.77996826171875,293.2942810058594,291.127197265625,1.0,0.1857071220874786,1.0,1.0,0.970186173915863,1.0,-0.8683573603630066,0.3599929213523865,0.5083644390106201,0.1891531944274902,0.0,0.0,0.2289935052394867,23.31987190246582,25.0,2.96191930770874,-6444.6630859375,71.60843658447266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,307.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.166015625,18000.0,0.0,0.0,0.1457980722188949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622706800699234,0.1622749865055084,-4.316024842410116e-06,0.0,0.0001479665079386,0.0,0.0,6.503970623016357,0.0,0.0,0.0,0.2798904180526733,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421154648065567,-1263.3055419921875,304.14727783203125,0.7018836736679077,0.0885308384895324,0.0801029279828071,293.1094970703125,297.1499938964844,293.1499938964844,0.0592452995479106,-1630.5040283203125,304.1457214355469,0.7493375539779663,0.1087684631347656,0.1033983454108238,293.11279296875,297.1499938964844,293.1499938964844,0.0577056556940078,-1183.781982421875,304.1460266113281,0.7452527284622192,0.1068807914853096,0.0750676989555358,292.9832458496094,297.1499938964844,293.1499938964844,0.177346795797348,-3819.153076171875,304.1343994140625,0.996425449848175,0.2564385533332824,0.2424015551805496,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5770887136459351,0.050000000745058,0.2280071079730987,291.1279602050781,291.1499938964844,270.27667236328125,269.54254150390625,283.76239013671875,293.29400634765625,291.1280212402344,1.0,0.1865086853504181,1.0,1.0,0.9702379703521729,1.0,-0.8748332262039185,0.3627623319625854,0.512070894241333,0.1908894330263137,0.0,0.0,0.2318440675735473,23.35556983947754,25.0,1.2517571449279783,-6506.25,72.75570678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499389648437,307.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.35546875,18000.0,0.0,0.0,0.147199735045433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640647798776626,0.1640691012144088,-4.319535037211608e-06,0.0,0.0001493890158599,0.0,0.0,6.584537982940674,0.0,0.0,0.0,0.2802078425884247,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421154648065567,-1263.3055419921875,304.14727783203125,0.7018836736679077,0.0885308384895324,0.0801029279828071,293.1094970703125,297.1499938964844,293.1499938964844,0.0592452995479106,-1630.5040283203125,304.1457214355469,0.7493375539779663,0.1087684631347656,0.1033983454108238,293.11279296875,297.1499938964844,293.1499938964844,0.0577056556940078,-1183.781982421875,304.1460266113281,0.7452527284622192,0.1068807914853096,0.0750676989555358,292.9832458496094,297.1499938964844,293.1499938964844,0.177346795797348,-3819.153076171875,304.1343994140625,0.996425449848175,0.2564385533332824,0.2424015551805496,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5770887136459351,0.050000000745058,0.2280071079730987,291.1279602050781,291.1499938964844,270.27667236328125,269.54254150390625,283.76239013671875,293.29400634765625,291.1280212402344,1.0,0.1865086853504181,1.0,1.0,0.9702379703521729,1.0,-0.8748332262039185,0.3627623319625854,0.512070894241333,0.1908894330263137,0.0,0.0,0.2318440675735473,23.35556983947754,25.0,1.2517571449279783,-6506.25,72.75570678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499389648437,307.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.35546875,18000.0,0.0,0.0,0.147199735045433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640647798776626,0.1640691012144088,-4.319535037211608e-06,0.0,0.0001493890158599,0.0,0.0,6.584537982940674,0.0,0.0,0.0,0.2802078425884247,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424378737807273,-1268.5572509765625,304.1471862792969,0.7030629515647888,0.0889086425304412,0.0804369449615478,293.109130859375,297.1499938964844,293.1499938964844,0.0597201660275459,-1639.1019287109375,304.1456298828125,0.7507455945014954,0.1093533411622047,0.1039448529481887,293.11248779296875,297.1499938964844,293.1499938964844,0.0581443347036838,-1189.6103515625,304.1459655761719,0.7465546727180481,0.1074175238609314,0.0754381567239761,292.9862060546875,297.1499938964844,293.1499938964844,0.1786409616470337,-3841.298095703125,304.1348876953125,0.9979633688926696,0.2579691410064697,0.2438046336174011,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5772214531898499,0.050000000745058,0.2280034571886062,291.12799072265625,291.1499938964844,270.2583312988281,269.52490234375,283.7534484863281,293.2936706542969,291.1280212402344,1.0,0.1869030445814132,1.0,1.0,0.9702638387680054,1.0,-0.8780022263526917,0.3641203343868255,0.5138818621635437,0.1917358040809631,0.0,0.0,0.2333050221204757,23.37397193908692,25.0,0.62576824426651,-6537.423828125,73.32437133789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,307.29022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.1478635668754577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649857312440872,0.1649900525808334,-4.3212958189542405e-06,0.0,0.0001500627258792,0.0,0.0,6.625924110412598,0.0,0.0,0.0,0.2803702354431152,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427692160010337,-1273.9520263671875,304.1470947265625,0.7038131952285767,0.0892959758639335,0.0807820484042167,293.1087341308594,297.1499938964844,293.1499938964844,0.06020363047719,-1647.86865234375,304.1455383300781,0.7517383098602295,0.1099491938948631,0.1045046895742416,293.11212158203125,297.1499938964844,293.1499938964844,0.0585910379886627,-1195.552978515625,304.1458740234375,0.7474467158317566,0.1079645231366157,0.07581777125597,292.9886779785156,297.1499938964844,293.1499938964844,0.1791994720697403,-3850.262939453125,304.1366271972656,0.9981811046600342,0.2595556080341339,0.2443345487117767,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5769373178482056,0.050000000745058,0.2280110269784927,291.1282653808594,291.1499938964844,270.239990234375,269.5072631835937,283.7447204589844,293.2931823730469,291.1285095214844,1.0,0.1872755140066146,1.0,1.0,0.9702986478805542,1.0,-0.8802160024642944,0.3650687932968139,0.5151472091674805,0.1923272162675857,0.0,0.0,0.2347308993339538,23.44095993041992,25.0,1.5537713766098022,-6566.25,73.8016128540039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742004394531,307.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.166015625,18000.0,0.0,0.0,0.1485066711902618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659135818481445,0.1659179180860519,-4.323090706748189e-06,0.0,0.0001507153938291,0.0,0.0,6.667713642120361,0.0,0.0,0.0,0.2805340588092804,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434338599443435,-1284.7279052734375,304.1469421386719,0.7049503922462463,0.0900918915867805,0.0814958736300468,293.10791015625,297.1499938964844,293.1499938964844,0.0611673556268215,-1665.339599609375,304.1454162597656,0.7533649802207947,0.1111642345786094,0.1056521013379097,293.111328125,297.1499938964844,293.1499938964844,0.0594813302159309,-1207.3880615234375,304.1457824707031,0.7488782405853271,0.1090816557407379,0.0765968337655067,292.9904479980469,297.1499938964844,293.1499938964844,0.1792121827602386,-3849.4375,304.1410217285156,0.9971290826797484,0.2632759213447571,0.2442956268787384,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5759859085083008,0.050000000745058,0.2280366569757461,291.13262939453125,291.1499938964844,270.2033386230469,269.4719543457031,283.72735595703125,293.2919006347656,291.1334533691406,1.0,0.1879494488239288,1.0,1.0,0.970368266105652,1.0,-0.8833550214767456,0.3664239943027496,0.5169310569763184,0.1931401491165161,0.0,0.0,0.2367988377809524,23.61494827270508,25.0,5.950632572174072,-6613.95703125,74.60478973388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984313964844,307.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1497188508510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674370765686035,0.1674414128065109,-4.326459020376205e-06,0.0,0.0001519456127425,0.0,0.0,6.7371039390563965,0.0,0.0,0.0,0.2808099091053009,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434338599443435,-1284.7279052734375,304.1469421386719,0.7049503922462463,0.0900918915867805,0.0814958736300468,293.10791015625,297.1499938964844,293.1499938964844,0.0611673556268215,-1665.339599609375,304.1454162597656,0.7533649802207947,0.1111642345786094,0.1056521013379097,293.111328125,297.1499938964844,293.1499938964844,0.0594813302159309,-1207.3880615234375,304.1457824707031,0.7488782405853271,0.1090816557407379,0.0765968337655067,292.9904479980469,297.1499938964844,293.1499938964844,0.1792121827602386,-3849.4375,304.1410217285156,0.9971290826797484,0.2632759213447571,0.2442956268787384,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5759859085083008,0.050000000745058,0.2280366569757461,291.13262939453125,291.1499938964844,270.2033386230469,269.4719543457031,283.72735595703125,293.2919006347656,291.1334533691406,1.0,0.1879494488239288,1.0,1.0,0.970368266105652,1.0,-0.8833550214767456,0.3664239943027496,0.5169310569763184,0.1931401491165161,0.0,0.0,0.2367988377809524,23.61494827270508,25.0,5.950632572174072,-6613.95703125,74.60478973388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984313964844,307.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1497188508510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674370765686035,0.1674414128065109,-4.326459020376205e-06,0.0,0.0001519456127425,0.0,0.0,6.7371039390563965,0.0,0.0,0.0,0.2808099091053009,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441261380910873,-1295.9840087890625,304.1468200683594,0.7067261338233948,0.0909156873822212,0.0822314098477363,293.1070556640625,297.1499938964844,293.1499938964844,0.0621551349759101,-1683.3416748046875,304.1452941894531,0.7556102871894836,0.1124055087566375,0.1068219915032386,293.1105041503906,297.1499938964844,293.1499938964844,0.0603976063430309,-1219.631591796875,304.1456604003906,0.7509226202964783,0.1102274730801582,0.0773936808109283,292.9898376464844,297.1499938964844,293.1499938964844,0.1796429306268692,-3856.228271484375,304.14324951171875,0.9971311092376708,0.2674396634101867,0.2447464168071746,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5755717754364014,0.050000000745058,0.2280478030443191,291.1361083984375,291.1499938964844,270.1666564941406,269.4366760253906,283.7093505859375,293.2901611328125,291.13623046875,1.0,0.1885726153850555,1.0,1.0,0.9704378843307496,1.0,-0.8871532678604126,0.368068128824234,0.519085168838501,0.1941176205873489,0.0,0.0,0.238363116979599,23.71949577331543,25.0,3.230018138885498,-6654.0419921875,75.42169189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255310058594,307.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1508005410432815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684696227312088,0.1684739589691162,-4.328843260736903e-06,0.0,0.0001530433801235,0.0,0.0,6.784390926361084,0.0,0.0,0.0,0.2810023725032806,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441261380910873,-1295.9840087890625,304.1468200683594,0.7067261338233948,0.0909156873822212,0.0822314098477363,293.1070556640625,297.1499938964844,293.1499938964844,0.0621551349759101,-1683.3416748046875,304.1452941894531,0.7556102871894836,0.1124055087566375,0.1068219915032386,293.1105041503906,297.1499938964844,293.1499938964844,0.0603976063430309,-1219.631591796875,304.1456604003906,0.7509226202964783,0.1102274730801582,0.0773936808109283,292.9898376464844,297.1499938964844,293.1499938964844,0.1796429306268692,-3856.228271484375,304.14324951171875,0.9971311092376708,0.2674396634101867,0.2447464168071746,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5755717754364014,0.050000000745058,0.2280478030443191,291.1361083984375,291.1499938964844,270.1666564941406,269.4366760253906,283.7093505859375,293.2901611328125,291.13623046875,1.0,0.1885726153850555,1.0,1.0,0.9704378843307496,1.0,-0.8871532678604126,0.368068128824234,0.519085168838501,0.1941176205873489,0.0,0.0,0.238363116979599,23.71949577331543,25.0,3.230018138885498,-6654.0419921875,75.42169189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255310058594,307.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1508005410432815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684696227312088,0.1684739589691162,-4.328843260736903e-06,0.0,0.0001530433801235,0.0,0.0,6.784390926361084,0.0,0.0,0.0,0.2810023725032806,4.0,0.0,1.0
321060,293.1219177246094,297.1499938964844,293.1499938964844,0.0448602326214313,-1307.9761962890625,304.14666748046875,0.708717942237854,0.0917711779475212,0.0829943343997001,293.10614013671875,297.1499938964844,293.1499938964844,0.0631801560521125,-1702.1451416015625,304.1451721191406,0.7580603361129761,0.1136752367019653,0.1080176830291748,293.1096496582031,297.1499938964844,293.1499938964844,0.0613544136285781,-1232.5001220703125,304.1455078125,0.7531775236129761,0.1114054396748542,0.0782120674848556,292.9885559082031,297.1499938964844,293.1499938964844,0.1800229996442794,-3862.355224609375,304.1448669433594,0.997196078300476,0.2717580497264862,0.2451086640357971,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.575298547744751,0.050000000745058,0.2280551493167877,291.1361999511719,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2879638671875,291.13623046875,1.0,0.1891554296016693,1.0,1.0,0.970491111278534,1.0,-0.890929102897644,0.3697071075439453,0.5212220549583435,0.1950830370187759,0.0,0.0,0.2401900589466095,23.803464889526367,25.0,0.8937897682189941,-6697.17822265625,76.20928192138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1517480760812759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696283519268036,0.169632688164711,-4.331034233473474e-06,0.0,0.0001540049997856,0.0,0.0,6.8368120193481445,0.0,0.0,0.0,0.2812081575393677,4.0,0.0,1.0
321120,293.1219177246094,297.1499938964844,293.1499938964844,0.0448602326214313,-1307.9761962890625,304.14666748046875,0.708717942237854,0.0917711779475212,0.0829943343997001,293.10614013671875,297.1499938964844,293.1499938964844,0.0631801560521125,-1702.1451416015625,304.1451721191406,0.7580603361129761,0.1136752367019653,0.1080176830291748,293.1096496582031,297.1499938964844,293.1499938964844,0.0613544136285781,-1232.5001220703125,304.1455078125,0.7531775236129761,0.1114054396748542,0.0782120674848556,292.9885559082031,297.1499938964844,293.1499938964844,0.1800229996442794,-3862.355224609375,304.1448669433594,0.997196078300476,0.2717580497264862,0.2451086640357971,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.575298547744751,0.050000000745058,0.2280551493167877,291.1361999511719,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2879638671875,291.13623046875,1.0,0.1891554296016693,1.0,1.0,0.970491111278534,1.0,-0.890929102897644,0.3697071075439453,0.5212220549583435,0.1950830370187759,0.0,0.0,0.2401900589466095,23.803464889526367,25.0,0.8937897682189941,-6697.17822265625,76.20928192138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1517480760812759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696283519268036,0.169632688164711,-4.331034233473474e-06,0.0,0.0001540049997856,0.0,0.0,6.8368120193481445,0.0,0.0,0.0,0.2812081575393677,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.0456182323396205,-1320.3760986328125,304.1465148925781,0.7108368873596191,0.0926550179719924,0.08378317207098,293.105224609375,297.1499938964844,293.1499938964844,0.0642221421003341,-1721.3388671875,304.1450500488281,0.7606652975082397,0.1149709671735763,0.1092381626367569,293.1087341308594,297.1499938964844,293.1499938964844,0.0623316429555416,-1245.695068359375,304.1453857421875,0.7555941939353943,0.1126127541065216,0.0790512114763259,292.9868469238281,297.1499938964844,293.1499938964844,0.1802774965763092,-3866.40576171875,304.1461486816406,0.9972379803657532,0.2761948406696319,0.2453449964523315,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5751201510429382,0.050000000745058,0.2280599325895309,291.13629150390625,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.28546142578125,291.13629150390625,1.0,0.189704343676567,1.0,1.0,0.9705442786216736,1.0,-0.8946372866630554,0.3713208734989166,0.5233163833618164,0.1960237771272659,0.0,0.0,0.2420107126235962,23.872880935668945,25.0,0.0965168699622154,-6740.80517578125,76.96810150146484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,307.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.853515625,18000.0,0.0,0.0,0.1525932550430297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170827105641365,0.1708314418792724,-4.333386186772259e-06,0.0,0.0001548627624288,0.0,0.0,6.891279697418213,0.0,0.0,0.0,0.2814224064350128,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.0456182323396205,-1320.3760986328125,304.1465148925781,0.7108368873596191,0.0926550179719924,0.08378317207098,293.105224609375,297.1499938964844,293.1499938964844,0.0642221421003341,-1721.3388671875,304.1450500488281,0.7606652975082397,0.1149709671735763,0.1092381626367569,293.1087341308594,297.1499938964844,293.1499938964844,0.0623316429555416,-1245.695068359375,304.1453857421875,0.7555941939353943,0.1126127541065216,0.0790512114763259,292.9868469238281,297.1499938964844,293.1499938964844,0.1802774965763092,-3866.40576171875,304.1461486816406,0.9972379803657532,0.2761948406696319,0.2453449964523315,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5751201510429382,0.050000000745058,0.2280599325895309,291.13629150390625,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.28546142578125,291.13629150390625,1.0,0.189704343676567,1.0,1.0,0.9705442786216736,1.0,-0.8946372866630554,0.3713208734989166,0.5233163833618164,0.1960237771272659,0.0,0.0,0.2420107126235962,23.872880935668945,25.0,0.0965168699622154,-6740.80517578125,76.96810150146484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,307.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.853515625,18000.0,0.0,0.0,0.1525932550430297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170827105641365,0.1708314418792724,-4.333386186772259e-06,0.0,0.0001548627624288,0.0,0.0,6.891279697418213,0.0,0.0,0.0,0.2814224064350128,4.0,0.0,1.0
321300,293.1206359863281,297.1499938964844,293.1499938964844,0.0460060499608516,-1326.7301025390625,304.1464233398437,0.7119295597076416,0.0931063964962959,0.0841862857341766,293.10479736328125,297.1499938964844,293.1499938964844,0.0647498294711113,-1731.091796875,304.1449890136719,0.7620198726654053,0.1156276538968086,0.1098568961024284,293.1082763671875,297.1499938964844,293.1499938964844,0.0628280565142631,-1252.4197998046875,304.14532470703125,0.7568569779396057,0.1132262870669364,0.0794778391718864,292.9858703613281,297.1499938964844,293.1499938964844,0.180366039276123,-3867.797119140625,304.14666748046875,0.9972515106201172,0.2784509658813476,0.2454217970371246,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.575062096118927,0.050000000745058,0.2280614674091339,291.1361694335937,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840881347656,291.1361389160156,1.0,0.1899677962064743,1.0,1.0,0.9705708622932434,1.0,-0.89646977186203,0.3721197545528412,0.5243500471115112,0.1964863538742065,0.0,0.0,0.2429444044828415,23.90279960632324,25.0,-0.2304354012012481,-6762.58447265625,77.33827209472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89532470703125,307.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.152985394001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714363694190979,0.1714407056570053,-4.33458171755774e-06,0.0,0.0001552607282064,0.0,0.0,6.919003009796143,0.0,0.0,0.0,0.2815316915512085,4.0,0.0,1.0
321360,293.1202087402344,297.1499938964844,293.1499938964844,0.0463985577225685,-1333.16748046875,304.1463623046875,0.7130376100540161,0.0935630351305008,0.0845942348241806,293.1043395996094,297.1499938964844,293.1499938964844,0.0652809143066406,-1740.928955078125,304.1449279785156,0.7634033560752869,0.1162892952561378,0.1104803755879402,293.1078186035156,297.1499938964844,293.1499938964844,0.0633284896612167,-1259.2132568359375,304.145263671875,0.7581501007080078,0.1138453409075737,0.0799084082245826,292.98486328125,297.1499938964844,293.1499938964844,0.180432990193367,-3868.83349609375,304.14715576171875,0.9972610473632812,0.2807276844978332,0.2454757839441299,293.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5750213265419006,0.050000000745058,0.2280625402927398,291.135986328125,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826843261719,291.13592529296875,1.0,0.1902252435684204,1.0,1.0,0.9706026315689088,1.0,-0.8982905745506287,0.3729142248630523,0.5253763794898987,0.1969444900751114,0.0,0.0,0.2438986003398895,23.930076599121094,25.0,-0.4436781108379364,-6784.49755859375,77.70353698730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,307.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.1533628851175308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172061339020729,0.1720656752586364,-4.335801349952817e-06,0.0,0.0001556438364787,0.0,0.0,6.947459697723389,0.0,0.0,0.0,0.2816437184810638,4.0,0.0,1.0
321420,293.1193542480469,297.1499938964844,293.1499938964844,0.0471958629786968,-1346.26318359375,304.146240234375,0.715295672416687,0.0944912135601043,0.0854238718748092,293.1034545898437,297.1499938964844,293.1499938964844,0.0663516670465469,-1760.82421875,304.14483642578125,0.7662525177001953,0.117626667022705,0.1117409840226173,293.1069030761719,297.1499938964844,293.1499938964844,0.0643396377563476,-1272.9814453125,304.1451416015625,0.7608227729797363,0.1150991320610046,0.0807807669043541,292.9827575683594,297.1499938964844,293.1499938964844,0.1805036813020706,-3869.86083984375,304.1479797363281,0.9972687363624572,0.2853387892246246,0.2455195486545562,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5749881863594055,0.050000000745058,0.2280633449554443,291.13555908203125,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2797241210937,291.135498046875,1.0,0.1907233297824859,1.0,1.0,0.9706661105155944,1.0,-0.9018998742103576,0.3744913041591644,0.5274085402488708,0.1978489756584167,0.0,0.0,0.2458545565605163,23.97719955444336,25.0,-0.6106306314468384,-6828.4697265625,78.42041778564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,307.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1540861129760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733536571264267,0.1733580082654953,-4.338335656939307e-06,0.0,0.0001563778205309,0.0,0.0,7.006413459777832,0.0,0.0,0.0,0.2818759381771087,4.0,0.0,1.0
321480,293.1193542480469,297.1499938964844,293.1499938964844,0.0471958629786968,-1346.26318359375,304.146240234375,0.715295672416687,0.0944912135601043,0.0854238718748092,293.1034545898437,297.1499938964844,293.1499938964844,0.0663516670465469,-1760.82421875,304.14483642578125,0.7662525177001953,0.117626667022705,0.1117409840226173,293.1069030761719,297.1499938964844,293.1499938964844,0.0643396377563476,-1272.9814453125,304.1451416015625,0.7608227729797363,0.1150991320610046,0.0807807669043541,292.9827575683594,297.1499938964844,293.1499938964844,0.1805036813020706,-3869.86083984375,304.1479797363281,0.9972687363624572,0.2853387892246246,0.2455195486545562,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5749881863594055,0.050000000745058,0.2280633449554443,291.13555908203125,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2797241210937,291.135498046875,1.0,0.1907233297824859,1.0,1.0,0.9706661105155944,1.0,-0.9018998742103576,0.3744913041591644,0.5274085402488708,0.1978489756584167,0.0,0.0,0.2458545565605163,23.97719955444336,25.0,-0.6106306314468384,-6828.4697265625,78.42041778564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,307.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1540861129760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733536571264267,0.1733580082654953,-4.338335656939307e-06,0.0,0.0001563778205309,0.0,0.0,7.006413459777832,0.0,0.0,0.0,0.2818759381771087,4.0,0.0,1.0
321540,293.1185302734375,297.1499938964844,293.1499938964844,0.0480067282915115,-1359.6103515625,304.1461486816406,0.7175949215888977,0.0954363122582435,0.0862691029906272,293.10260009765625,297.1499938964844,293.1499938964844,0.0674315094947815,-1780.971435546875,304.1447448730469,0.7691943645477295,0.1189800724387168,0.1130171120166778,293.10601806640625,297.1499938964844,293.1499938964844,0.0653617978096008,-1286.9561767578125,304.14508056640625,0.7635936737060547,0.1163707375526428,0.0816658958792686,292.9805908203125,297.1499938964844,293.1499938964844,0.1805033236742019,-3869.71240234375,304.1486511230469,0.997263729572296,0.2900149822235107,0.2454909533262252,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5750097036361694,0.050000000745058,0.2280626595020294,291.1351013183594,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.276611328125,291.1350402832031,1.0,0.1912027299404144,1.0,1.0,0.9707295894622804,1.0,-0.9054731130599976,0.3760555684566498,0.5294175744056702,0.1987400501966476,0.0,0.0,0.2478734105825424,24.01595497131348,28.0,-0.6783843040466309,-6872.43798828125,79.12250518798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,307.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.146484375,18000.0,0.0,0.0,0.1547893434762954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746970564126968,0.1747013926506042,-4.340987288742326e-06,0.0,0.0001570915046613,0.0,0.0,7.0678558349609375,0.0,0.0,0.0,0.2821182310581207,4.0,0.0,1.0
321600,293.1185302734375,297.1499938964844,293.1499938964844,0.0480067282915115,-1359.6103515625,304.1461486816406,0.7175949215888977,0.0954363122582435,0.0862691029906272,293.10260009765625,297.1499938964844,293.1499938964844,0.0674315094947815,-1780.971435546875,304.1447448730469,0.7691943645477295,0.1189800724387168,0.1130171120166778,293.10601806640625,297.1499938964844,293.1499938964844,0.0653617978096008,-1286.9561767578125,304.14508056640625,0.7635936737060547,0.1163707375526428,0.0816658958792686,292.9805908203125,297.1499938964844,293.1499938964844,0.1805033236742019,-3869.71240234375,304.1486511230469,0.997263729572296,0.2900149822235107,0.2454909533262252,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5750097036361694,0.050000000745058,0.2280626595020294,291.1351013183594,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.276611328125,291.1350402832031,1.0,0.1912027299404144,1.0,1.0,0.9707295894622804,1.0,-0.9054731130599976,0.3760555684566498,0.5294175744056702,0.1987400501966476,0.0,0.0,0.2478734105825424,24.01595497131348,28.0,-0.6783843040466309,-6872.43798828125,79.12250518798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,307.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.146484375,18000.0,0.0,0.0,0.1547893434762954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746970564126968,0.1747013926506042,-4.340987288742326e-06,0.0,0.0001570915046613,0.0,0.0,7.0678558349609375,0.0,0.0,0.0,0.2821182310581207,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488531850278377,-1373.618408203125,304.1460266113281,0.7175149321556091,0.0963860005140304,0.0871351510286331,293.101806640625,297.1499938964844,293.1499938964844,0.0685456544160842,-1801.8931884765625,304.1446533203125,0.7694730162620544,0.120337925851345,0.1143147125840187,293.105224609375,297.1499938964844,293.1499938964844,0.0664194077253341,-1301.510009765625,304.1449584960937,0.7637573480606079,0.1176477447152137,0.0825677886605262,292.9811096191406,297.1499938964844,293.1499938964844,0.1832639873027801,-3917.9580078125,304.14434814453125,0.9977759122848512,0.2942167818546295,0.24856998026371,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5726760625839233,0.050000000745058,0.2281269580125808,291.1319274902344,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.27349853515625,291.1307983398437,1.0,0.1929542124271392,1.0,1.0,0.9708032608032228,1.0,-0.912923276424408,0.3792968094348907,0.5336264371871948,0.2006631344556808,0.0,0.0,0.2504082322120666,24.449159622192383,31.0,-6.993518352508545,-6929.494140625,81.14793395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,307.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.1555078327655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762318760156631,0.1762362122535705,-4.343814453022787e-06,0.0,0.0001578206720296,0.0,0.0,7.137896060943604,0.0,0.0,0.0,0.2823943793773651,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488531850278377,-1373.618408203125,304.1460266113281,0.7175149321556091,0.0963860005140304,0.0871351510286331,293.101806640625,297.1499938964844,293.1499938964844,0.0685456544160842,-1801.8931884765625,304.1446533203125,0.7694730162620544,0.120337925851345,0.1143147125840187,293.105224609375,297.1499938964844,293.1499938964844,0.0664194077253341,-1301.510009765625,304.1449584960937,0.7637573480606079,0.1176477447152137,0.0825677886605262,292.9811096191406,297.1499938964844,293.1499938964844,0.1832639873027801,-3917.9580078125,304.14434814453125,0.9977759122848512,0.2942167818546295,0.24856998026371,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5726760625839233,0.050000000745058,0.2281269580125808,291.1319274902344,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.27349853515625,291.1307983398437,1.0,0.1929542124271392,1.0,1.0,0.9708032608032228,1.0,-0.912923276424408,0.3792968094348907,0.5336264371871948,0.2006631344556808,0.0,0.0,0.2504082322120666,24.449159622192383,31.0,-6.993518352508545,-6929.494140625,81.14793395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,307.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.1555078327655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762318760156631,0.1762362122535705,-4.343814453022787e-06,0.0,0.0001578206720296,0.0,0.0,7.137896060943604,0.0,0.0,0.0,0.2823943793773651,4.0,0.0,1.0
