time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497498661279678,-1388.5867919921875,304.1458435058594,0.715142011642456,0.0973312929272651,0.0880121737718582,293.1011657714844,297.1499938964844,293.1499938964844,0.0697150006890297,-1824.0479736328125,304.1444702148437,0.7671895623207092,0.1216931492090225,0.1156249642372131,293.1045227050781,297.1499938964844,293.1499938964844,0.0675312504172325,-1316.9503173828125,304.144775390625,0.7614107131958008,0.1189207136631012,0.0834785550832748,292.9892883300781,297.1499938964844,293.1499938964844,0.1887557059526443,-4013.2041015625,304.1370544433594,0.9986063241958618,0.2968504428863525,0.2545437216758728,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5680992603302002,0.050000000745058,0.2282570302486419,291.1211242675781,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705383300781,291.11962890625,1.0,0.1957634538412094,1.0,1.0,0.970876932144165,1.0,-0.9239664673805236,0.3840902149677276,0.5398762226104736,0.2035678029060363,0.0,0.0,0.2549497783184051,25.2790470123291,25.0,-13.699475288391112,-7017.76416015625,84.49715423583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,307.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.51171875,18000.0,0.0,0.0,0.1563512831926345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789547950029373,0.1789591312408447,-4.348160473455209e-06,0.0,0.000158676673891,0.0,0.0,7.261491775512695,0.0,0.0,0.0,0.2828719019889831,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497498661279678,-1388.5867919921875,304.1458435058594,0.715142011642456,0.0973312929272651,0.0880121737718582,293.1011657714844,297.1499938964844,293.1499938964844,0.0697150006890297,-1824.0479736328125,304.1444702148437,0.7671895623207092,0.1216931492090225,0.1156249642372131,293.1045227050781,297.1499938964844,293.1499938964844,0.0675312504172325,-1316.9503173828125,304.144775390625,0.7614107131958008,0.1189207136631012,0.0834785550832748,292.9892883300781,297.1499938964844,293.1499938964844,0.1887557059526443,-4013.2041015625,304.1370544433594,0.9986063241958618,0.2968504428863525,0.2545437216758728,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5680992603302002,0.050000000745058,0.2282570302486419,291.1211242675781,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705383300781,291.11962890625,1.0,0.1957634538412094,1.0,1.0,0.970876932144165,1.0,-0.9239664673805236,0.3840902149677276,0.5398762226104736,0.2035678029060363,0.0,0.0,0.2549497783184051,25.2790470123291,25.0,-13.699475288391112,-7017.76416015625,84.49715423583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,307.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.51171875,18000.0,0.0,0.0,0.1563512831926345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789547950029373,0.1789591312408447,-4.348160473455209e-06,0.0,0.000158676673891,0.0,0.0,7.261491775512695,0.0,0.0,0.0,0.2828719019889831,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501820780336856,-1395.8028564453125,304.14581298828125,0.7158231139183044,0.0978070944547653,0.0884395539760589,293.100830078125,297.1499938964844,293.1499938964844,0.0702836364507675,-1834.837158203125,304.1444396972656,0.7681249380111694,0.1223750934004783,0.1162694543600082,293.1042175292969,297.1499938964844,293.1499938964844,0.0680702552199363,-1324.4462890625,304.1447448730469,0.7622715830802917,0.1195601224899292,0.0839252397418022,292.9951171875,297.1499938964844,293.1499938964844,0.1894106417894363,-4023.9345703125,304.1383056640625,0.9986733198165894,0.2977445423603058,0.2551041841506958,293.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5676665306091309,0.050000000745058,0.2282695323228836,291.11627197265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691955566406,291.1156921386719,1.0,0.1960159540176391,1.0,1.0,0.9709137678146362,1.0,-0.9264801144599916,0.385177880525589,0.5413022637367249,0.2042391151189804,0.0,0.0,0.2577019333839416,25.37725067138672,25.0,-9.681477546691896,-7061.64208984375,85.12593841552734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,307.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.927734375,18000.0,0.0,0.0,0.1568690985441208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807855814695358,0.1807899326086044,-4.351350071374327e-06,0.0,0.0001592021872056,0.0,0.0,7.345317840576172,0.0,0.0,0.0,0.2831965982913971,4.0,0.0,1.0
321960,293.1165466308594,297.1499938964844,293.1499938964844,0.0505686961114406,-1402.1773681640625,304.1458740234375,0.7180923223495483,0.098285898566246,0.0888619124889373,293.1005249023437,297.1499938964844,293.1499938964844,0.0708001926541328,-1844.5516357421875,304.14453125,0.7708542346954346,0.1230605766177177,0.1169092282652854,293.1038818359375,297.1499938964844,293.1499938964844,0.0685572177171707,-1331.154541015625,304.1448059082031,0.7648897171020508,0.1202021539211273,0.0843677669763565,292.9984741210937,297.1499938964844,293.1499938964844,0.1881303191184997,-4001.061767578125,304.1427917480469,0.9984915852546692,0.2990425527095794,0.2536179721355438,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5688126683235168,0.050000000745058,0.2282362282276153,291.1179504394531,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679443359375,291.1195983886719,1.0,0.1956166326999664,1.0,1.0,0.970988392829895,1.0,-0.9264636635780334,0.3851804733276367,0.5412831902503967,0.2042025029659271,0.0,0.0,0.2597121596336365,25.198806762695312,28.0,3.285872220993042,-7095.5263671875,84.84146881103516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,307.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2734375,18000.0,0.0,0.0,0.1574525833129882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825103461742401,0.1825147122144699,-4.3550085138122085e-06,0.0,0.000159794348292,0.0,0.0,7.425591468811035,0.0,0.0,0.0,0.2835099101066589,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0513225682079792,-1414.575439453125,304.14599609375,0.71909099817276,0.0992244854569435,0.0897177532315254,293.1000366210937,297.1499938964844,293.1499938964844,0.071808248758316,-1863.4951171875,304.1446533203125,0.7723573446273804,0.1244139969348907,0.1182020157575607,293.1034240722656,297.1499938964844,293.1499938964844,0.0695048943161964,-1344.197509765625,304.1449584960937,0.7662449479103088,0.1214663833379745,0.0852608606219291,293.0018310546875,297.1499938964844,293.1499938964844,0.1893646121025085,-4021.866455078125,304.14288330078125,0.9986781477928162,0.3022032082080841,0.2551449537277221,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5676349401473999,0.050000000745058,0.2282703220844268,291.1288757324219,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655334472656,291.128662109375,1.0,0.1968887001276016,1.0,1.0,0.9711377024650574,1.0,-0.931984841823578,0.3876075446605682,0.5443772673606873,0.2055792063474655,0.0,0.0,0.2616229951381683,25.44750022888184,31.0,4.308254718780518,-7141.39208984375,86.2840805053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8918762207031,307.6224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65234375,18000.0,0.0,0.0,0.1587313413619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841523647308349,0.1841567158699035,-4.3601085053524e-06,0.0,0.0001610921462997,0.0,0.0,7.50493049621582,0.0,0.0,0.0,0.2838470339775085,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0513225682079792,-1414.575439453125,304.14599609375,0.71909099817276,0.0992244854569435,0.0897177532315254,293.1000366210937,297.1499938964844,293.1499938964844,0.071808248758316,-1863.4951171875,304.1446533203125,0.7723573446273804,0.1244139969348907,0.1182020157575607,293.1034240722656,297.1499938964844,293.1499938964844,0.0695048943161964,-1344.197509765625,304.1449584960937,0.7662449479103088,0.1214663833379745,0.0852608606219291,293.0018310546875,297.1499938964844,293.1499938964844,0.1893646121025085,-4021.866455078125,304.14288330078125,0.9986781477928162,0.3022032082080841,0.2551449537277221,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5676349401473999,0.050000000745058,0.2282703220844268,291.1288757324219,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655334472656,291.128662109375,1.0,0.1968887001276016,1.0,1.0,0.9711377024650574,1.0,-0.931984841823578,0.3876075446605682,0.5443772673606873,0.2055792063474655,0.0,0.0,0.2616229951381683,25.44750022888184,31.0,4.308254718780518,-7141.39208984375,86.2840805053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8918762207031,307.6224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65234375,18000.0,0.0,0.0,0.1587313413619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841523647308349,0.1841567158699035,-4.3601085053524e-06,0.0,0.0001610921462997,0.0,0.0,7.50493049621582,0.0,0.0,0.0,0.2838470339775085,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521757081151008,-1428.8961181640625,304.1459045410156,0.7175138592720032,0.100149855017662,0.0905733481049537,293.09967041015625,297.1499938964844,293.1499938964844,0.0729315802454948,-1884.97119140625,304.1445617675781,0.7709264159202576,0.1257538795471191,0.1194948032498359,293.10308837890625,297.1499938964844,293.1499938964844,0.0705646425485611,-1359.0484619140625,304.1448669433594,0.7647216320037842,0.1227158233523368,0.0861527398228645,293.0099182128906,297.1499938964844,293.1499938964844,0.1937718093395233,-4097.640625,304.1378479003906,0.9990000128746032,0.3043344020843506,0.2599015235900879,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5639404654502869,0.050000000745058,0.228379800915718,291.12158203125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26324462890625,291.1204833984375,1.0,0.1992725580930709,1.0,1.0,0.9712870121002196,1.0,-0.941473126411438,0.3917472660541534,0.5497258305549622,0.2080506533384323,0.0,0.0,0.265832245349884,26.149736404418945,25.0,-7.3452606201171875,-7216.51806640625,89.23658752441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,307.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.73046875,18000.0,0.0,0.0,0.1601030081510543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866839975118637,0.1866883635520935,-4.364328560768627e-06,0.0,0.0001624841970624,0.0,0.0,7.6216044425964355,0.0,0.0,0.0,0.2843050360679626,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521757081151008,-1428.8961181640625,304.1459045410156,0.7175138592720032,0.100149855017662,0.0905733481049537,293.09967041015625,297.1499938964844,293.1499938964844,0.0729315802454948,-1884.97119140625,304.1445617675781,0.7709264159202576,0.1257538795471191,0.1194948032498359,293.10308837890625,297.1499938964844,293.1499938964844,0.0705646425485611,-1359.0484619140625,304.1448669433594,0.7647216320037842,0.1227158233523368,0.0861527398228645,293.0099182128906,297.1499938964844,293.1499938964844,0.1937718093395233,-4097.640625,304.1378479003906,0.9990000128746032,0.3043344020843506,0.2599015235900879,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5639404654502869,0.050000000745058,0.228379800915718,291.12158203125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26324462890625,291.1204833984375,1.0,0.1992725580930709,1.0,1.0,0.9712870121002196,1.0,-0.941473126411438,0.3917472660541534,0.5497258305549622,0.2080506533384323,0.0,0.0,0.265832245349884,26.149736404418945,25.0,-7.3452606201171875,-7216.51806640625,89.23658752441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,307.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.73046875,18000.0,0.0,0.0,0.1601030081510543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866839975118637,0.1866883635520935,-4.364328560768627e-06,0.0,0.0001624841970624,0.0,0.0,7.6216044425964355,0.0,0.0,0.0,0.2843050360679626,4.0,0.0,1.0
322260,293.11541748046875,297.1499938964844,293.1499938964844,0.0529534220695495,-1441.874267578125,304.14599609375,0.7210341095924377,0.1010893061757087,0.0914034321904182,293.0992736816406,297.1499938964844,293.1499938964844,0.0739709809422493,-1904.7733154296875,304.1446533203125,0.7753265500068665,0.1271068155765533,0.1207598894834518,293.10272216796875,297.1499938964844,293.1499938964844,0.0715406760573387,-1372.675048828125,304.1449584960937,0.7689155340194702,0.1239775121212005,0.0870235636830329,293.0177307128906,297.1499938964844,293.1499938964844,0.192290648818016,-4070.78515625,304.14471435546875,0.9989988207817078,0.3062757849693298,0.2580739259719848,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5653643608093262,0.050000000745058,0.2283369749784469,291.1213073730469,291.1499938964844,269.7633361816406,269.04833984375,283.495361328125,293.2610168457031,291.1231384277344,1.0,0.1987675428390503,1.0,1.0,0.9714248180389404,1.0,-0.9427926540374756,0.3923306763172149,0.5504619479179382,0.2083633989095688,0.0,0.0,0.2699474096298218,25.93729591369629,28.0,7.12747859954834,-7282.82275390625,89.1534652709961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,307.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.302734375,18000.0,0.0,0.0,0.1616582423448562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899894624948501,0.1899938434362411,-4.371049271867378e-06,0.0,0.0001640625705476,0.0,0.0,7.7767157554626465,0.0,0.0,0.0,0.2849111258983612,4.0,0.0,1.0
322320,293.11541748046875,297.1499938964844,293.1499938964844,0.0529534220695495,-1441.874267578125,304.14599609375,0.7210341095924377,0.1010893061757087,0.0914034321904182,293.0992736816406,297.1499938964844,293.1499938964844,0.0739709809422493,-1904.7733154296875,304.1446533203125,0.7753265500068665,0.1271068155765533,0.1207598894834518,293.10272216796875,297.1499938964844,293.1499938964844,0.0715406760573387,-1372.675048828125,304.1449584960937,0.7689155340194702,0.1239775121212005,0.0870235636830329,293.0177307128906,297.1499938964844,293.1499938964844,0.192290648818016,-4070.78515625,304.14471435546875,0.9989988207817078,0.3062757849693298,0.2580739259719848,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5653643608093262,0.050000000745058,0.2283369749784469,291.1213073730469,291.1499938964844,269.7633361816406,269.04833984375,283.495361328125,293.2610168457031,291.1231384277344,1.0,0.1987675428390503,1.0,1.0,0.9714248180389404,1.0,-0.9427926540374756,0.3923306763172149,0.5504619479179382,0.2083633989095688,0.0,0.0,0.2699474096298218,25.93729591369629,28.0,7.12747859954834,-7282.82275390625,89.1534652709961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,307.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.302734375,18000.0,0.0,0.0,0.1616582423448562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899894624948501,0.1899938434362411,-4.371049271867378e-06,0.0,0.0001640625705476,0.0,0.0,7.7767157554626465,0.0,0.0,0.0,0.2849111258983612,4.0,0.0,1.0
322380,293.1151428222656,297.1499938964844,293.1499938964844,0.05368622392416,-1454.020751953125,304.1460876464844,0.7225545048713684,0.1020207777619361,0.0922475010156631,293.0989990234375,297.1499938964844,293.1499938964844,0.0749530494213104,-1923.4049072265625,304.1448059082031,0.7774534225463867,0.1284511238336563,0.1220388486981391,293.1024475097656,297.1499938964844,293.1499938964844,0.0724603459239006,-1385.4566650390625,304.1451110839844,0.7708830833435059,0.1252301782369613,0.0879042744636535,293.019287109375,297.1499938964844,293.1499938964844,0.1927806288003921,-4078.809326171875,304.1453857421875,0.9990046620368958,0.3093151450157165,0.258787602186203,293.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5648088455200195,0.050000000745058,0.2283534854650497,291.1325988769531,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2588195800781,291.1323547363281,1.0,0.1997323334217071,1.0,1.0,0.9715626239776612,1.0,-0.9472709894180298,0.3943139016628265,0.5529571175575256,0.2094567865133285,0.0,0.0,0.2713125348091125,26.079811096191406,31.0,5.306101322174072,-7318.6005859375,90.26171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016052246094,307.6553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.080078125,18000.0,0.0,0.0,0.1632784754037857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912502348423004,0.1912546008825302,-4.375518983579241e-06,0.0,0.0001657068933127,0.0,0.0,7.83940839767456,0.0,0.0,0.0,0.2851847410202026,4.0,0.0,1.0
322440,293.1151428222656,297.1499938964844,293.1499938964844,0.05368622392416,-1454.020751953125,304.1460876464844,0.7225545048713684,0.1020207777619361,0.0922475010156631,293.0989990234375,297.1499938964844,293.1499938964844,0.0749530494213104,-1923.4049072265625,304.1448059082031,0.7774534225463867,0.1284511238336563,0.1220388486981391,293.1024475097656,297.1499938964844,293.1499938964844,0.0724603459239006,-1385.4566650390625,304.1451110839844,0.7708830833435059,0.1252301782369613,0.0879042744636535,293.019287109375,297.1499938964844,293.1499938964844,0.1927806288003921,-4078.809326171875,304.1453857421875,0.9990046620368958,0.3093151450157165,0.258787602186203,293.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5648088455200195,0.050000000745058,0.2283534854650497,291.1325988769531,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2588195800781,291.1323547363281,1.0,0.1997323334217071,1.0,1.0,0.9715626239776612,1.0,-0.9472709894180298,0.3943139016628265,0.5529571175575256,0.2094567865133285,0.0,0.0,0.2713125348091125,26.079811096191406,31.0,5.306101322174072,-7318.6005859375,90.26171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016052246094,307.6553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.080078125,18000.0,0.0,0.0,0.1632784754037857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912502348423004,0.1912546008825302,-4.375518983579241e-06,0.0,0.0001657068933127,0.0,0.0,7.83940839767456,0.0,0.0,0.0,0.2851847410202026,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541026890277862,-1461.0601806640625,304.14605712890625,0.7222816348075867,0.1024839505553245,0.0926718339323997,293.098876953125,297.1499938964844,293.1499938964844,0.0755017846822738,-1933.9798583984373,304.1447448730469,0.7773064970970154,0.1291201114654541,0.1226803809404373,293.1023254394531,297.1499938964844,293.1499938964844,0.0729769691824913,-1392.7569580078125,304.1450500488281,0.7706797122955322,0.1258536875247955,0.088346242904663,293.0215148925781,297.1499938964844,293.1499938964844,0.1943360120058059,-4105.5625,304.1434020996094,0.9990000128746032,0.3105360269546509,0.2604625821113586,293.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5635020136833191,0.050000000745058,0.2283928096294403,291.1297912597656,291.1499938964844,269.7083435058594,268.995361328125,283.4656982421875,293.2576904296875,291.12872314453125,1.0,0.2006598562002182,1.0,1.0,0.9716315865516664,1.0,-0.9511377215385436,0.3960088193416595,0.5551289319992065,0.2104537338018417,0.0,0.0,0.272927463054657,26.33795166015625,31.0,-2.5063796043396,-7347.3349609375,91.4439468383789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929077148437,307.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.1640713959932327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921416074037552,0.1921459734439849,-4.376999640953727e-06,0.0,0.0001665116142248,0.0,0.0,7.8809099197387695,0.0,0.0,0.0,0.2853513658046722,4.0,0.0,1.0
322560,293.11492919921875,297.1499938964844,293.1499938964844,0.0545268356800079,-1468.251953125,304.14599609375,0.7214718461036682,0.1029464155435562,0.093098871409893,293.0987548828125,297.1499938964844,293.1499938964844,0.0760585069656372,-1944.7381591796875,304.1446838378906,0.7765288949012756,0.1297879964113235,0.1233242824673652,293.10223388671875,297.1499938964844,293.1499938964844,0.073501706123352,-1400.193359375,304.1449890136719,0.7698589563369751,0.126476377248764,0.0887901932001113,293.0253601074219,297.1499938964844,293.1499938964844,0.1965207159519195,-4143.04345703125,304.140625,0.9990000128746032,0.3114077448844909,0.262813925743103,293.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5616604089736938,0.050000000745058,0.2284490764141082,291.1255798339844,291.1499938964844,269.69000244140625,268.9776916503906,283.4549255371094,293.25653076171875,291.1246032714844,1.0,0.2018530815839767,1.0,1.0,0.9716962575912476,1.0,-0.9558451175689696,0.3980705738067627,0.557774543762207,0.2116781026124954,0.0,0.0,0.2749786674976349,26.697513580322266,34.0,-6.594825267791748,-7387.71875,92.96795654296876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851257324219,307.6571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.888671875,18000.0,0.0,0.0,0.164871335029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934950500726699,0.1934994310140609,-4.379204710858176e-06,0.0,0.0001673234510235,0.0,0.0,7.943958759307861,0.0,0.0,0.0,0.2855953872203827,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553761608898639,-1482.681884765625,304.1459045410156,0.7184256315231323,0.1038644015789032,0.0939580649137497,293.0986022949219,297.1499938964844,293.1499938964844,0.0771720111370086,-1966.295654296875,304.14459228515625,0.7733386754989624,0.1311174631118774,0.1246173754334449,293.10211181640625,297.1499938964844,293.1499938964844,0.0745511129498481,-1415.094970703125,304.1449279785156,0.7666187286376953,0.1277146190404892,0.0896819159388542,293.038818359375,297.1499938964844,293.1499938964844,0.2024814784526825,-4244.64111328125,304.1337890625,0.9990000128746032,0.3118535280227661,0.2692392468452453,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5565946698188782,0.050000000745058,0.2286092936992645,291.11767578125,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.25439453125,291.1166381835937,1.0,0.2049441039562225,1.0,1.0,0.9718256592750548,1.0,-0.967401921749115,0.4031338989734649,0.5642680525779724,0.2147039026021957,0.0,0.0,0.2798110842704773,27.699552536010746,25.0,-10.456833839416504,-7486.9951171875,96.96085357666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76495361328125,307.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.212890625,18000.0,0.0,0.0,0.1665706634521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968965977430343,0.1969009935855865,-4.38559391113813e-06,0.0,0.000169048042153,0.0,0.0,8.104508399963379,0.0,0.0,0.0,0.2862257063388824,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553761608898639,-1482.681884765625,304.1459045410156,0.7184256315231323,0.1038644015789032,0.0939580649137497,293.0986022949219,297.1499938964844,293.1499938964844,0.0771720111370086,-1966.295654296875,304.14459228515625,0.7733386754989624,0.1311174631118774,0.1246173754334449,293.10211181640625,297.1499938964844,293.1499938964844,0.0745511129498481,-1415.094970703125,304.1449279785156,0.7666187286376953,0.1277146190404892,0.0896819159388542,293.038818359375,297.1499938964844,293.1499938964844,0.2024814784526825,-4244.64111328125,304.1337890625,0.9990000128746032,0.3118535280227661,0.2692392468452453,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5565946698188782,0.050000000745058,0.2286092936992645,291.11767578125,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.25439453125,291.1166381835937,1.0,0.2049441039562225,1.0,1.0,0.9718256592750548,1.0,-0.967401921749115,0.4031338989734649,0.5642680525779724,0.2147039026021957,0.0,0.0,0.2798110842704773,27.699552536010746,25.0,-10.456833839416504,-7486.9951171875,96.96085357666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76495361328125,307.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.212890625,18000.0,0.0,0.0,0.1665706634521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968965977430343,0.1969009935855865,-4.38559391113813e-06,0.0,0.000169048042153,0.0,0.0,8.104508399963379,0.0,0.0,0.0,0.2862257063388824,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561194941401481,-1495.2042236328125,304.14605712890625,0.7229130268096924,0.1047996133565902,0.094775453209877,293.098388671875,297.1499938964844,293.1499938964844,0.0781717896461486,-1985.525634765625,304.1447448730469,0.7788951992988586,0.1324650794267654,0.1258677095174789,293.1018981933594,297.1499938964844,293.1499938964844,0.0754861235618591,-1428.2821044921875,304.14508056640625,0.7719491124153137,0.1289684027433395,0.0905403569340705,293.05035400390625,297.1499938964844,293.1499938964844,0.1998289227485656,-4197.38916015625,304.14410400390625,0.9990000128746032,0.3122965097427368,0.2660864889621734,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5590851902961731,0.050000000745058,0.2285292744636535,291.11932373046875,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.25244140625,291.1220397949219,1.0,0.2037654668092727,1.0,1.0,0.9719551205635072,1.0,-0.9670405387878418,0.4029760956764221,0.5640644431114197,0.214592158794403,0.0,0.0,0.2841494679450989,27.267972946166992,28.0,11.340832710266112,-7557.681640625,96.17562866210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,307.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1684387177228927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006913870573043,0.2006957828998565,-4.393968083604705e-06,0.0,0.0001709438947727,0.0,0.0,8.286937713623047,0.0,0.0,0.0,0.2869465053081512,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561194941401481,-1495.2042236328125,304.14605712890625,0.7229130268096924,0.1047996133565902,0.094775453209877,293.098388671875,297.1499938964844,293.1499938964844,0.0781717896461486,-1985.525634765625,304.1447448730469,0.7788951992988586,0.1324650794267654,0.1258677095174789,293.1018981933594,297.1499938964844,293.1499938964844,0.0754861235618591,-1428.2821044921875,304.14508056640625,0.7719491124153137,0.1289684027433395,0.0905403569340705,293.05035400390625,297.1499938964844,293.1499938964844,0.1998289227485656,-4197.38916015625,304.14410400390625,0.9990000128746032,0.3122965097427368,0.2660864889621734,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5590851902961731,0.050000000745058,0.2285292744636535,291.11932373046875,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.25244140625,291.1220397949219,1.0,0.2037654668092727,1.0,1.0,0.9719551205635072,1.0,-0.9670405387878418,0.4029760956764221,0.5640644431114197,0.214592158794403,0.0,0.0,0.2841494679450989,27.267972946166992,28.0,11.340832710266112,-7557.681640625,96.17562866210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,307.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1684387177228927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006913870573043,0.2006957828998565,-4.393968083604705e-06,0.0,0.0001709438947727,0.0,0.0,8.286937713623047,0.0,0.0,0.0,0.2869465053081512,4.0,0.0,1.0
322860,293.11444091796875,297.1499938964844,293.1499938964844,0.0567920990288257,-1506.39453125,304.146240234375,0.725490152835846,0.1057247743010521,0.0956076830625534,293.0982360839844,297.1499938964844,293.1499938964844,0.0790845081210136,-2002.9188232421875,304.1449584960937,0.7822816967964172,0.1338023841381073,0.1271334290504455,293.1017761230469,297.1499938964844,293.1499938964844,0.0763348937034607,-1440.135009765625,304.1452941894531,0.7751560211181641,0.1302106976509094,0.0914090052247047,293.0509338378906,297.1499938964844,293.1499938964844,0.1988835334777832,-4180.61572265625,304.1473388671875,0.9990000128746032,0.3147042393684387,0.2653132975101471,293.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5596945881843567,0.050000000745058,0.2285099923610687,291.13720703125,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2505187988281,291.1372985839844,1.0,0.2041908502578735,1.0,1.0,0.9721394777297974,1.0,-0.9696460366249084,0.4041480720043182,0.5654979348182678,0.2151833474636078,0.0,0.0,0.2844087779521942,27.196239471435547,31.0,11.094307899475098,-7579.25244140625,96.5943603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722900390625,307.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.765625,18000.0,0.0,0.0,0.1702727228403091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013626247644424,0.2013670355081558,-4.398362762003671e-06,0.0,0.0001728051720419,0.0,0.0,8.324649810791016,0.0,0.0,0.0,0.2871333360671997,4.0,0.0,1.0
322920,293.11444091796875,297.1499938964844,293.1499938964844,0.0567920990288257,-1506.39453125,304.146240234375,0.725490152835846,0.1057247743010521,0.0956076830625534,293.0982360839844,297.1499938964844,293.1499938964844,0.0790845081210136,-2002.9188232421875,304.1449584960937,0.7822816967964172,0.1338023841381073,0.1271334290504455,293.1017761230469,297.1499938964844,293.1499938964844,0.0763348937034607,-1440.135009765625,304.1452941894531,0.7751560211181641,0.1302106976509094,0.0914090052247047,293.0509338378906,297.1499938964844,293.1499938964844,0.1988835334777832,-4180.61572265625,304.1473388671875,0.9990000128746032,0.3147042393684387,0.2653132975101471,293.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5596945881843567,0.050000000745058,0.2285099923610687,291.13720703125,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2505187988281,291.1372985839844,1.0,0.2041908502578735,1.0,1.0,0.9721394777297974,1.0,-0.9696460366249084,0.4041480720043182,0.5654979348182678,0.2151833474636078,0.0,0.0,0.2844087779521942,27.196239471435547,31.0,11.094307899475098,-7579.25244140625,96.5943603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722900390625,307.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.765625,18000.0,0.0,0.0,0.1702727228403091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013626247644424,0.2013670355081558,-4.398362762003671e-06,0.0,0.0001728051720419,0.0,0.0,8.324649810791016,0.0,0.0,0.0,0.2871333360671997,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576046146452426,-1520.30517578125,304.1461486816406,0.7252726554870605,0.1066461876034736,0.0964488759636879,293.09814453125,297.1499938964844,293.1499938964844,0.0801592692732811,-2023.853271484375,304.14483642578125,0.7823453545570374,0.1351333409547805,0.1284068524837494,293.1017150878906,297.1499938964844,293.1499938964844,0.0773432850837707,-1454.5511474609375,304.1451721191406,0.7751036882400513,0.1314487904310226,0.0922842174768447,293.05419921875,297.1499938964844,293.1499938964844,0.2014682292938232,-4224.8388671875,304.143798828125,0.9990000128746032,0.3165609836578369,0.2680766582489013,293.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5575136542320251,0.050000000745058,0.2285792827606201,291.1318054199219,291.1499938964844,269.5433349609375,268.83642578125,283.3769226074219,293.2483215332031,291.1310729980469,1.0,0.2058441489934921,1.0,1.0,0.9723238348960876,1.0,-0.9766331911087036,0.4072231650352478,0.5694100260734558,0.2169826328754425,0.0,0.0,0.2871248722076416,27.655048370361328,34.0,-3.2852187156677246,-7635.77197265625,98.80618286132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7283020019531,307.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.478515625,18000.0,0.0,0.0,0.1719196885824203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029565572738647,0.2029609531164169,-4.4007533688272815e-06,0.0,0.0001744766341289,0.0,0.0,8.399693489074707,0.0,0.0,0.0,0.2874297201633453,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576046146452426,-1520.30517578125,304.1461486816406,0.7252726554870605,0.1066461876034736,0.0964488759636879,293.09814453125,297.1499938964844,293.1499938964844,0.0801592692732811,-2023.853271484375,304.14483642578125,0.7823453545570374,0.1351333409547805,0.1284068524837494,293.1017150878906,297.1499938964844,293.1499938964844,0.0773432850837707,-1454.5511474609375,304.1451721191406,0.7751036882400513,0.1314487904310226,0.0922842174768447,293.05419921875,297.1499938964844,293.1499938964844,0.2014682292938232,-4224.8388671875,304.143798828125,0.9990000128746032,0.3165609836578369,0.2680766582489013,293.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5575136542320251,0.050000000745058,0.2285792827606201,291.1318054199219,291.1499938964844,269.5433349609375,268.83642578125,283.3769226074219,293.2483215332031,291.1310729980469,1.0,0.2058441489934921,1.0,1.0,0.9723238348960876,1.0,-0.9766331911087036,0.4072231650352478,0.5694100260734558,0.2169826328754425,0.0,0.0,0.2871248722076416,27.655048370361328,34.0,-3.2852187156677246,-7635.77197265625,98.80618286132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7283020019531,307.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.478515625,18000.0,0.0,0.0,0.1719196885824203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029565572738647,0.2029609531164169,-4.4007533688272815e-06,0.0,0.0001744766341289,0.0,0.0,8.399693489074707,0.0,0.0,0.0,0.2874297201633453,4.0,0.0,1.0
323100,293.1142883300781,297.1499938964844,293.1499938964844,0.0580164678394794,-1527.3746337890625,304.1460876464844,0.7243704795837402,0.1071075275540351,0.0968754589557647,293.0981140136719,297.1499938964844,293.1499938964844,0.080701395869255,-2034.43115234375,304.1448059082031,0.781426727771759,0.1357985883951187,0.1290488243103027,293.1016540527344,297.1499938964844,293.1499938964844,0.0778529644012451,-1461.852294921875,304.1451110839844,0.7741472125053406,0.1320685893297195,0.0927264839410781,293.0582275390625,297.1499938964844,293.1499938964844,0.2036737650632858,-4262.40576171875,304.14093017578125,0.9990000128746032,0.3169828653335571,0.270458847284317,293.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5556293725967407,0.050000000745058,0.2286404371261596,291.1287536621094,291.1499938964844,269.5249938964844,268.8187866210937,283.36602783203125,293.2471618652344,291.12799072265625,1.0,0.2070725709199905,1.0,1.0,0.9724159836769104,1.0,-0.9813786149024964,0.4093095660209656,0.5720690488815308,0.2182197123765945,0.0,0.0,0.288848340511322,28.042524337768555,34.0,-6.145487785339356,-7676.900390625,100.45047760009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322692871094,307.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.15234375,18000.0,0.0,0.0,0.1727192848920822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042211592197418,0.204225555062294,-4.403088951221434e-06,0.0,0.0001752881216816,0.0,0.0,8.460174560546875,0.0,0.0,0.0,0.2876658737659454,4.0,0.0,1.0
323160,293.1142578125,297.1499938964844,293.1499938964844,0.0584345459938049,-1534.5716552734375,304.1460266113281,0.723006010055542,0.1075677275657653,0.0973049253225326,293.0980529785156,297.1499938964844,293.1499938964844,0.0812503844499588,-2045.1640625,304.1447448730469,0.7799617648124695,0.1364628374576568,0.1296936720609665,293.10162353515625,297.1499938964844,293.1499938964844,0.0783695727586746,-1469.2689208984375,304.14508056640625,0.7726566195487976,0.1326874345541,0.0931710824370384,293.0641784667969,297.1499938964844,293.1499938964844,0.2064220309257507,-4309.0361328125,304.1375732421875,0.9990000128746032,0.316977858543396,0.273411214351654,293.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5532925724983215,0.050000000745058,0.2287179827690124,291.1251525878906,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460327148437,291.1241455078125,1.0,0.2085374146699905,1.0,1.0,0.9725074172019958,1.0,-0.986837923526764,0.4117106199264526,0.5751273036003113,0.2196485996246338,0.0,0.0,0.2908672094345093,28.52715492248535,25.0,-8.86760139465332,-7723.35107421875,102.4244155883789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348327636719,307.7580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.078125,18000.0,0.0,0.0,0.1735261976718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056722193956375,0.2056766301393509,-4.405921572470106e-06,0.0,0.0001761070307111,0.0,0.0,8.530011177062988,0.0,0.0,0.0,0.2879425287246704,4.0,0.0,1.0
323220,293.1140441894531,297.1499938964844,293.1499938964844,0.0591715425252914,-1547.1463623046875,304.1461486816406,0.7280654907226562,0.1085160002112388,0.09812693297863,293.0978698730469,297.1499938964844,293.1499938964844,0.0822401940822601,-2064.368896484375,304.1448669433594,0.7863057255744934,0.1378185153007507,0.1309443861246109,293.1014404296875,297.1499938964844,293.1499938964844,0.0792958587408065,-1482.4635009765625,304.1451721191406,0.7787837982177734,0.1339521408081054,0.0940313935279846,293.07208251953125,297.1499938964844,293.1499938964844,0.2029854208230972,-4248.8994140625,304.14794921875,0.9990000128746032,0.3175190091133117,0.2694370746612549,293.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5564377307891846,0.050000000745058,0.2286138087511062,291.1268310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2438049316406,291.1294250488281,1.0,0.2070238441228866,1.0,1.0,0.9726902842521667,1.0,-0.9854698181152344,0.4110954403877258,0.5743743777275085,0.2193003296852111,0.0,0.0,0.2942009270191192,27.954090118408203,28.0,11.299803733825684,-7783.45166015625,101.17017364501952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73638916015625,307.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8046875,18000.0,0.0,0.0,0.1751682758331298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088052779436111,0.2088096886873245,-4.413052920426708e-06,0.0,0.000177773530595,0.0,0.0,8.683295249938965,0.0,0.0,0.0,0.2885483503341675,4.0,0.0,1.0
323280,293.1140441894531,297.1499938964844,293.1499938964844,0.0591715425252914,-1547.1463623046875,304.1461486816406,0.7280654907226562,0.1085160002112388,0.09812693297863,293.0978698730469,297.1499938964844,293.1499938964844,0.0822401940822601,-2064.368896484375,304.1448669433594,0.7863057255744934,0.1378185153007507,0.1309443861246109,293.1014404296875,297.1499938964844,293.1499938964844,0.0792958587408065,-1482.4635009765625,304.1451721191406,0.7787837982177734,0.1339521408081054,0.0940313935279846,293.07208251953125,297.1499938964844,293.1499938964844,0.2029854208230972,-4248.8994140625,304.14794921875,0.9990000128746032,0.3175190091133117,0.2694370746612549,293.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5564377307891846,0.050000000745058,0.2286138087511062,291.1268310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2438049316406,291.1294250488281,1.0,0.2070238441228866,1.0,1.0,0.9726902842521667,1.0,-0.9854698181152344,0.4110954403877258,0.5743743777275085,0.2193003296852111,0.0,0.0,0.2942009270191192,27.954090118408203,28.0,11.299803733825684,-7783.45166015625,101.17017364501952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73638916015625,307.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8046875,18000.0,0.0,0.0,0.1751682758331298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088052779436111,0.2088096886873245,-4.413052920426708e-06,0.0,0.000177773530595,0.0,0.0,8.683295249938965,0.0,0.0,0.0,0.2885483503341675,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598503686487674,-1558.603759765625,304.1462707519531,0.7311842441558838,0.109462022781372,0.0989725217223167,293.09771728515625,297.1499938964844,293.1499938964844,0.0831551626324653,-2081.962890625,304.1450500488281,0.7903536558151245,0.1391711831092834,0.132218912243843,293.1012878417969,297.1499938964844,293.1499938964844,0.0801496654748916,-1494.512939453125,304.1453552246094,0.7826675176620483,0.1352143883705139,0.0949095040559768,293.0689392089844,297.1499938964844,293.1499938964844,0.2013653069734573,-4220.998046875,304.1510009765625,0.9990000128746032,0.320128858089447,0.2679402232170105,293.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5576211810112,0.050000000745058,0.2285754978656768,291.1435852050781,291.1499938964844,269.4333190917969,268.73046875,283.3209533691406,293.241455078125,291.1434936523437,1.0,0.2071700394153595,1.0,1.0,0.9728731513023376,1.0,-0.9872217774391174,0.411882609128952,0.575339138507843,0.2196993976831436,0.0,0.0,0.2936731874942779,27.77088737487793,31.0,9.789761543273926,-7796.3740234375,101.23629760742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499389648437,307.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.1766669303178787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088143676519394,0.2088187932968139,-4.415996045281645e-06,0.0,0.0001792944676708,0.0,0.0,8.689273834228516,0.0,0.0,0.0,0.2886078059673309,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598503686487674,-1558.603759765625,304.1462707519531,0.7311842441558838,0.109462022781372,0.0989725217223167,293.09771728515625,297.1499938964844,293.1499938964844,0.0831551626324653,-2081.962890625,304.1450500488281,0.7903536558151245,0.1391711831092834,0.132218912243843,293.1012878417969,297.1499938964844,293.1499938964844,0.0801496654748916,-1494.512939453125,304.1453552246094,0.7826675176620483,0.1352143883705139,0.0949095040559768,293.0689392089844,297.1499938964844,293.1499938964844,0.2013653069734573,-4220.998046875,304.1510009765625,0.9990000128746032,0.320128858089447,0.2679402232170105,293.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5576211810112,0.050000000745058,0.2285754978656768,291.1435852050781,291.1499938964844,269.4333190917969,268.73046875,283.3209533691406,293.241455078125,291.1434936523437,1.0,0.2071700394153595,1.0,1.0,0.9728731513023376,1.0,-0.9872217774391174,0.411882609128952,0.575339138507843,0.2196993976831436,0.0,0.0,0.2936731874942779,27.77088737487793,31.0,9.789761543273926,-7796.3740234375,101.23629760742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499389648437,307.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.1766669303178787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088143676519394,0.2088187932968139,-4.415996045281645e-06,0.0,0.0001792944676708,0.0,0.0,8.689273834228516,0.0,0.0,0.0,0.2886078059673309,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606762468814849,-1572.9383544921875,304.1461486816406,0.7314461469650269,0.110409215092659,0.0998327806591987,293.0975646972656,297.1499938964844,293.1499938964844,0.0842418819665908,-2103.302001953125,304.1448669433594,0.7909521460533142,0.1405228525400161,0.1335074007511139,293.10113525390625,297.1499938964844,293.1499938964844,0.0811729729175567,-1509.2833251953125,304.14520263671875,0.7831606864929199,0.1364788711071014,0.0957996547222137,293.0685119628906,297.1499938964844,293.1499938964844,0.2033547013998031,-4255.28564453125,304.1472473144531,0.9990000128746032,0.3222813606262207,0.2700588703155517,293.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5559455752372742,0.050000000745058,0.2286297082901001,291.13720703125,291.1499938964844,269.39666748046875,268.6951599121094,283.30078125,293.2387390136719,291.1363830566406,1.0,0.208586573600769,1.0,1.0,0.9730351567268372,1.0,-0.9934759140014648,0.4146329462528229,0.5788429379463196,0.2213385552167892,0.0,0.0,0.2957476079463959,28.141660690307617,34.0,-4.417745590209961,-7847.37939453125,103.2025146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780029296875,307.84576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.591796875,18000.0,0.0,0.0,0.1779077798128128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099298983812332,0.2099343240261078,-4.417191121319775e-06,0.0,0.0001805537758627,0.0,0.0,8.74152946472168,0.0,0.0,0.0,0.2888118028640747,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606762468814849,-1572.9383544921875,304.1461486816406,0.7314461469650269,0.110409215092659,0.0998327806591987,293.0975646972656,297.1499938964844,293.1499938964844,0.0842418819665908,-2103.302001953125,304.1448669433594,0.7909521460533142,0.1405228525400161,0.1335074007511139,293.10113525390625,297.1499938964844,293.1499938964844,0.0811729729175567,-1509.2833251953125,304.14520263671875,0.7831606864929199,0.1364788711071014,0.0957996547222137,293.0685119628906,297.1499938964844,293.1499938964844,0.2033547013998031,-4255.28564453125,304.1472473144531,0.9990000128746032,0.3222813606262207,0.2700588703155517,293.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5559455752372742,0.050000000745058,0.2286297082901001,291.13720703125,291.1499938964844,269.39666748046875,268.6951599121094,283.30078125,293.2387390136719,291.1363830566406,1.0,0.208586573600769,1.0,1.0,0.9730351567268372,1.0,-0.9934759140014648,0.4146329462528229,0.5788429379463196,0.2213385552167892,0.0,0.0,0.2957476079463959,28.141660690307617,34.0,-4.417745590209961,-7847.37939453125,103.2025146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780029296875,307.84576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.591796875,18000.0,0.0,0.0,0.1779077798128128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099298983812332,0.2099343240261078,-4.417191121319775e-06,0.0,0.0001805537758627,0.0,0.0,8.74152946472168,0.0,0.0,0.0,0.2888118028640747,4.0,0.0,1.0
