time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615222714841365,-1587.6802978515625,304.1460266113281,0.7296027541160583,0.1113604307174682,0.1007119789719581,293.0974426269531,297.1499938964844,293.1499938964844,0.0853487700223922,-2125.07568359375,304.1447448730469,0.7889957427978516,0.1418773680925369,0.1348140388727188,293.1009826660156,297.1499938964844,293.1499938964844,0.0822184458374977,-1524.408203125,304.1450500488281,0.781144917011261,0.1377490758895874,0.0967055857181549,293.07489013671875,297.1499938964844,293.1499938964844,0.2077869325876236,-4330.76806640625,304.1407470703125,0.9990000128746032,0.3230684697628021,0.2748312056064605,293.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5521692633628845,0.050000000745058,0.2287555634975433,291.1297607421875,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2359313964844,291.1286926269531,1.0,0.2110747545957565,1.0,1.0,0.9731971621513368,1.0,-1.003064751625061,0.4188499450683594,0.5842148661613464,0.2238779813051223,0.0,0.0,0.2989167869091034,28.93968391418457,37.0,-10.078457832336426,-7929.90673828125,106.64981842041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056945800781,307.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71484375,18000.0,0.0,0.0,0.1790754646062851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122410088777542,0.2122454196214676,-4.421475750859827e-06,0.0,0.0001817388401832,0.0,0.0,8.85352897644043,0.0,0.0,0.0,0.2892517149448395,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615222714841365,-1587.6802978515625,304.1460266113281,0.7296027541160583,0.1113604307174682,0.1007119789719581,293.0974426269531,297.1499938964844,293.1499938964844,0.0853487700223922,-2125.07568359375,304.1447448730469,0.7889957427978516,0.1418773680925369,0.1348140388727188,293.1009826660156,297.1499938964844,293.1499938964844,0.0822184458374977,-1524.408203125,304.1450500488281,0.781144917011261,0.1377490758895874,0.0967055857181549,293.07489013671875,297.1499938964844,293.1499938964844,0.2077869325876236,-4330.76806640625,304.1407470703125,0.9990000128746032,0.3230684697628021,0.2748312056064605,293.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5521692633628845,0.050000000745058,0.2287555634975433,291.1297607421875,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2359313964844,291.1286926269531,1.0,0.2110747545957565,1.0,1.0,0.9731971621513368,1.0,-1.003064751625061,0.4188499450683594,0.5842148661613464,0.2238779813051223,0.0,0.0,0.2989167869091034,28.93968391418457,37.0,-10.078457832336426,-7929.90673828125,106.64981842041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056945800781,307.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71484375,18000.0,0.0,0.0,0.1790754646062851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122410088777542,0.2122454196214676,-4.421475750859827e-06,0.0,0.0001817388401832,0.0,0.0,8.85352897644043,0.0,0.0,0.0,0.2892517149448395,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619558803737163,-1595.2701416015625,304.1459655761719,0.7280212044715881,0.111834205687046,0.101155862212181,293.0973815917969,297.1499938964844,293.1499938964844,0.0859150439500808,-2136.242431640625,304.1446533203125,0.7872211337089539,0.1425535380840301,0.135472223162651,293.10089111328125,297.1499938964844,293.1499938964844,0.0827538296580314,-1532.1761474609375,304.1449890136719,0.7793558835983276,0.1383829861879348,0.0971623510122299,293.0810852050781,297.1499938964844,293.1499938964844,0.210800752043724,-4381.74169921875,304.136962890625,0.9990000128746032,0.3228048682212829,0.2780424654483795,293.234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5496372580528259,0.050000000745058,0.2288429141044616,291.1248779296875,291.1499938964844,269.3416748046875,268.6421813964844,283.2672119140625,293.23455810546875,291.1236877441406,1.0,0.2126632034778595,1.0,1.0,0.9732782244682312,1.0,-1.008894681930542,0.4214164614677429,0.5874781608581543,0.2254268825054168,0.0,0.0,0.3010824918746948,29.48329162597656,37.0,-12.193349838256836,-7980.98193359375,108.8740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,307.8903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.822265625,18000.0,0.0,0.0,0.1796816736459732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138185352087021,0.2138229608535766,-4.424527560331626e-06,0.0,0.0001823540515033,0.0,0.0,8.930469512939453,0.0,0.0,0.0,0.2895570397377014,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623903796076774,-1602.8895263671875,304.1459045410156,0.726072371006012,0.1123047098517417,0.1016004830598831,293.09735107421875,297.1499938964844,293.1499938964844,0.0864834561944007,-2147.457763671875,304.14459228515625,0.7850108742713928,0.1432274132966995,0.136131927371025,293.1008605957031,297.1499938964844,293.1499938964844,0.0832908526062965,-1539.9744873046875,304.1449279785156,0.7771403789520264,0.1390139460563659,0.0976199358701706,293.0892944335937,297.1499938964844,293.1499938964844,0.2142663747072219,-4440.05419921875,304.1330261230469,0.9990000128746032,0.3220656812191009,0.2817196846008301,293.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5467620491981506,0.050000000745058,0.2289451956748962,291.11981201171875,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.2332458496094,291.11865234375,1.0,0.2144503742456436,1.0,1.0,0.9734027981758118,1.0,-1.0153053998947144,0.4242402017116546,0.5910651087760925,0.2271308898925781,0.0,0.0,0.3036038875579834,30.11475944519043,25.0,-13.079977989196776,-8038.78515625,111.40397644042967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153686523437,307.9065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.69921875,18000.0,0.0,0.0,0.1803300380706787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157264351844787,0.2157308608293533,-4.4283342504058965e-06,0.0,0.000183012074558,0.0,0.0,9.024020195007324,0.0,0.0,0.0,0.2899286150932312,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631068274378776,-1615.2667236328125,304.1460876464844,0.7321489453315735,0.1132774204015731,0.1024343743920326,293.0971374511719,297.1499938964844,293.1499938964844,0.0874527096748352,-2166.328857421875,304.1448059082031,0.7926066517829895,0.1446068584918975,0.1373943239450454,293.1006164550781,297.1499938964844,293.1499938964844,0.0841986462473869,-1552.979248046875,304.1451110839844,0.7845287919044495,0.140306070446968,0.0984917134046554,293.099365234375,297.1499938964844,293.1499938964844,0.2096270322799682,-4359.3017578125,304.14703369140625,0.9990000128746032,0.3215155601501465,0.2764178812503814,293.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.550916314125061,0.050000000745058,0.2287981957197189,291.1241149902344,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2307434082031,291.1275329589844,1.0,0.2122576981782913,1.0,1.0,0.9736520051956176,1.0,-1.012336254119873,0.4228686988353729,0.5894676446914673,0.2264683693647384,0.0,0.0,0.3072371184825897,29.29404258728028,25.0,15.789639472961426,-8103.0947265625,109.3180923461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072204589844,307.97998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.021484375,18000.0,0.0,0.0,0.1817636638879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195395827293396,0.2195440232753753,-4.437755251274211e-06,0.0,0.0001844670041464,0.0,0.0,9.215510368347168,0.0,0.0,0.0,0.2906903326511383,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631068274378776,-1615.2667236328125,304.1460876464844,0.7321489453315735,0.1132774204015731,0.1024343743920326,293.0971374511719,297.1499938964844,293.1499938964844,0.0874527096748352,-2166.328857421875,304.1448059082031,0.7926066517829895,0.1446068584918975,0.1373943239450454,293.1006164550781,297.1499938964844,293.1499938964844,0.0841986462473869,-1552.979248046875,304.1451110839844,0.7845287919044495,0.140306070446968,0.0984917134046554,293.099365234375,297.1499938964844,293.1499938964844,0.2096270322799682,-4359.3017578125,304.14703369140625,0.9990000128746032,0.3215155601501465,0.2764178812503814,293.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.550916314125061,0.050000000745058,0.2287981957197189,291.1241149902344,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2307434082031,291.1275329589844,1.0,0.2122576981782913,1.0,1.0,0.9736520051956176,1.0,-1.012336254119873,0.4228686988353729,0.5894676446914673,0.2264683693647384,0.0,0.0,0.3072371184825897,29.29404258728028,25.0,15.789639472961426,-8103.0947265625,109.3180923461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072204589844,307.97998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.021484375,18000.0,0.0,0.0,0.1817636638879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195395827293396,0.2195440232753753,-4.437755251274211e-06,0.0,0.0001844670041464,0.0,0.0,9.215510368347168,0.0,0.0,0.0,0.2906903326511383,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637237131595611,-1625.716796875,304.1463623046875,0.7387192249298096,0.1142547503113746,0.1032829955220222,293.096923828125,297.1499938964844,293.1499938964844,0.0882986411452293,-2182.53076171875,304.1451110839844,0.800772488117218,0.1459896862506866,0.1386710256338119,293.10040283203125,297.1499938964844,293.1499938964844,0.0849861428141594,-1564.0699462890625,304.1454162597656,0.7925134301185608,0.1416017115116119,0.0993736758828163,293.0906066894531,297.1499938964844,293.1499938964844,0.2040104418992996,-4263.25732421875,304.1571044921875,0.9990000128746032,0.324549525976181,0.2706198096275329,293.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5555012226104736,0.050000000745058,0.2286437749862671,291.148681640625,291.1499938964844,269.25,268.5538635253906,283.2269592285156,293.22808837890625,291.14959716796875,1.0,0.2106069475412368,1.0,1.0,0.9739012718200684,1.0,-1.008798360824585,0.4212768673896789,0.5875215530395508,0.2255776822566986,0.0,0.0,0.305509090423584,28.4238395690918,28.0,19.70563316345215,-8084.86962890625,107.03369903564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,307.984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.1830950379371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188562452793121,0.2188606858253479,-4.440495558810653e-06,0.0,0.0001858181785792,0.0,0.0,9.189881324768066,0.0,0.0,0.0,0.2906346023082733,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637237131595611,-1625.716796875,304.1463623046875,0.7387192249298096,0.1142547503113746,0.1032829955220222,293.096923828125,297.1499938964844,293.1499938964844,0.0882986411452293,-2182.53076171875,304.1451110839844,0.800772488117218,0.1459896862506866,0.1386710256338119,293.10040283203125,297.1499938964844,293.1499938964844,0.0849861428141594,-1564.0699462890625,304.1454162597656,0.7925134301185608,0.1416017115116119,0.0993736758828163,293.0906066894531,297.1499938964844,293.1499938964844,0.2040104418992996,-4263.25732421875,304.1571044921875,0.9990000128746032,0.324549525976181,0.2706198096275329,293.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5555012226104736,0.050000000745058,0.2286437749862671,291.148681640625,291.1499938964844,269.25,268.5538635253906,283.2269592285156,293.22808837890625,291.14959716796875,1.0,0.2106069475412368,1.0,1.0,0.9739012718200684,1.0,-1.008798360824585,0.4212768673896789,0.5875215530395508,0.2255776822566986,0.0,0.0,0.305509090423584,28.4238395690918,28.0,19.70563316345215,-8084.86962890625,107.03369903564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,307.984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.1830950379371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188562452793121,0.2188606858253479,-4.440495558810653e-06,0.0,0.0001858181785792,0.0,0.0,9.189881324768066,0.0,0.0,0.0,0.2906346023082733,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645049884915351,-1639.409423828125,304.1462707519531,0.7421342730522156,0.1152382418513298,0.1041545569896698,293.0967102050781,297.1499938964844,293.1499938964844,0.0893375650048255,-2202.9267578125,304.14501953125,0.8050837516784668,0.1473750621080398,0.1399693191051483,293.10015869140625,297.1499938964844,293.1499938964844,0.0859641060233116,-1578.2164306640625,304.14532470703125,0.7967102527618408,0.1429050713777542,0.1002741903066635,293.0775451660156,297.1499938964844,293.1499938964844,0.2023028582334518,-4234.8955078125,304.1573791503906,0.9990000128746032,0.3287071287631988,0.2688219845294952,293.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.556923508644104,0.050000000745058,0.2285973280668258,291.1493530273437,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.224853515625,291.1488952636719,1.0,0.2105376273393631,1.0,1.0,0.9740673899650574,1.0,-1.0102678537368774,0.4218885898590088,0.5883792638778687,0.2260422259569168,0.0,0.0,0.3054292798042297,28.197097778320312,31.0,3.215992450714112,-8092.35546875,106.97013854980467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,307.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.1840709149837494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183743566274643,0.2183787971735,-4.4388266360329e-06,0.0,0.0001868085819296,0.0,0.0,9.164671897888184,0.0,0.0,0.0,0.2905374467372894,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645049884915351,-1639.409423828125,304.1462707519531,0.7421342730522156,0.1152382418513298,0.1041545569896698,293.0967102050781,297.1499938964844,293.1499938964844,0.0893375650048255,-2202.9267578125,304.14501953125,0.8050837516784668,0.1473750621080398,0.1399693191051483,293.10015869140625,297.1499938964844,293.1499938964844,0.0859641060233116,-1578.2164306640625,304.14532470703125,0.7967102527618408,0.1429050713777542,0.1002741903066635,293.0775451660156,297.1499938964844,293.1499938964844,0.2023028582334518,-4234.8955078125,304.1573791503906,0.9990000128746032,0.3287071287631988,0.2688219845294952,293.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.556923508644104,0.050000000745058,0.2285973280668258,291.1493530273437,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.224853515625,291.1488952636719,1.0,0.2105376273393631,1.0,1.0,0.9740673899650574,1.0,-1.0102678537368774,0.4218885898590088,0.5883792638778687,0.2260422259569168,0.0,0.0,0.3054292798042297,28.197097778320312,31.0,3.215992450714112,-8092.35546875,106.97013854980467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,307.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.1840709149837494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183743566274643,0.2183787971735,-4.4388266360329e-06,0.0,0.0001868085819296,0.0,0.0,9.164671897888184,0.0,0.0,0.0,0.2905374467372894,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.065355084836483,-1654.45068359375,304.1460876464844,0.7428116202354431,0.1162392348051071,0.1050578728318214,293.0964660644531,297.1499938964844,293.1499938964844,0.090452030301094,-2224.92431640625,304.1448059082031,0.806104302406311,0.1487740278244018,0.1412968933582306,293.099853515625,297.1499938964844,293.1499938964844,0.0870208963751792,-1593.599365234375,304.1451110839844,0.7976611256599426,0.1442292481660843,0.1012014150619506,293.0694274902344,297.1499938964844,293.1499938964844,0.2037751823663711,-4260.888671875,304.1523742675781,0.9990000128746032,0.3322066366672516,0.2704401016235351,293.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5556432604789734,0.050000000745058,0.2286389321088791,291.14288330078125,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210693359375,291.1417541503906,1.0,0.2117825299501419,1.0,1.0,0.9742335081100464,1.0,-1.0160491466522217,0.424398809671402,0.5916503071784973,0.2276672720909118,0.0,0.0,0.3067530691623688,28.498374938964844,34.0,-7.8096022605896,-8137.64892578125,108.7783660888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88262939453125,308.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.1848252415657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191294878721237,0.2191339284181594,-4.439434178493684e-06,0.0,0.0001875741290859,0.0,0.0,9.200199127197266,0.0,0.0,0.0,0.2906708121299743,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.065355084836483,-1654.45068359375,304.1460876464844,0.7428116202354431,0.1162392348051071,0.1050578728318214,293.0964660644531,297.1499938964844,293.1499938964844,0.090452030301094,-2224.92431640625,304.1448059082031,0.806104302406311,0.1487740278244018,0.1412968933582306,293.099853515625,297.1499938964844,293.1499938964844,0.0870208963751792,-1593.599365234375,304.1451110839844,0.7976611256599426,0.1442292481660843,0.1012014150619506,293.0694274902344,297.1499938964844,293.1499938964844,0.2037751823663711,-4260.888671875,304.1523742675781,0.9990000128746032,0.3322066366672516,0.2704401016235351,293.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5556432604789734,0.050000000745058,0.2286389321088791,291.14288330078125,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210693359375,291.1417541503906,1.0,0.2117825299501419,1.0,1.0,0.9742335081100464,1.0,-1.0160491466522217,0.424398809671402,0.5916503071784973,0.2276672720909118,0.0,0.0,0.3067530691623688,28.498374938964844,34.0,-7.8096022605896,-8137.64892578125,108.7783660888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88262939453125,308.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.1848252415657043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191294878721237,0.2191339284181594,-4.439434178493684e-06,0.0,0.0001875741290859,0.0,0.0,9.200199127197266,0.0,0.0,0.0,0.2906708121299743,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0658006817102432,-1662.3775634765625,304.14599609375,0.742285430431366,0.116744540631771,0.1055203005671501,293.0963439941406,297.1499938964844,293.1499938964844,0.0910325348377227,-2236.410400390625,304.14471435546875,0.8055859804153442,0.1494781076908111,0.1419714093208313,293.0997009277344,297.1499938964844,293.1499938964844,0.0875734090805053,-1601.666748046875,304.1449890136719,0.7971175909042358,0.1448976695537567,0.1016744226217269,293.0683898925781,297.1499938964844,293.1499938964844,0.205517828464508,-4290.9052734375,304.1487731933594,0.9990000128746032,0.3334324657917022,0.272313505411148,293.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5541602969169617,0.050000000745058,0.228687897324562,291.13775634765625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.136474609375,1.0,0.2128307223320007,1.0,1.0,0.9743165373802184,1.0,-1.0202882289886477,0.4262504577636719,0.5940377712249756,0.2288398891687393,0.0,0.0,0.3080822229385376,28.81760025024414,34.0,-11.551807403564451,-8173.44970703125,110.28597259521484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992614746094,308.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.412109375,18000.0,0.0,0.0,0.1851759850978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200280576944351,0.2200324982404709,-4.440831162355607e-06,0.0,0.0001879300834843,0.0,0.0,9.24386501312256,0.0,0.0,0.0,0.29084113240242,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662532076239585,-1670.446044921875,304.1459045410156,0.7412617802619934,0.1172507628798484,0.1059877797961235,293.09619140625,297.1499938964844,293.1499938964844,0.0916215255856514,-2248.06884765625,304.14459228515625,0.8044723272323608,0.1501837223768234,0.1426515281200409,293.0995178222656,297.1499938964844,293.1499938964844,0.0881345942616462,-1609.866943359375,304.1448974609375,0.7959860563278198,0.1455679833889007,0.1021520495414733,293.0696105957031,297.1499938964844,293.1499938964844,0.2078354954719543,-4330.5146484375,304.144775390625,0.9990000128746032,0.3342278599739074,0.2747940719127655,293.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5521979331970215,0.050000000745058,0.2287538945674896,291.13214111328125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.2170715332031,291.1307983398437,1.0,0.2141268700361251,1.0,1.0,0.9744248986244202,1.0,-1.0252950191497805,0.4284424185752868,0.5968526005744934,0.230215921998024,0.0,0.0,0.3098362386226654,29.2384090423584,37.0,-13.817553520202637,-8217.5712890625,112.15691375732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91143798828125,308.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.796875,18000.0,0.0,0.0,0.1855427771806717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213031947612762,0.221307635307312,-4.443101261131233e-06,0.0,0.0001883023214759,0.0,0.0,9.306513786315918,0.0,0.0,0.0,0.2910875380039215,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.067163847386837,-1686.72021484375,304.145751953125,0.7379353046417236,0.1182583197951316,0.106930561363697,293.0959777832031,297.1499938964844,293.1499938964844,0.0928097888827323,-2271.577880859375,304.1444091796875,0.8007022738456726,0.1515934467315673,0.1440226584672927,293.0992431640625,297.1499938964844,293.1499938964844,0.0892662778496742,-1626.4056396484375,304.14471435546875,0.792197048664093,0.1469059586524963,0.1031151339411735,293.0790405273437,297.1499938964844,293.1499938964844,0.2139807641506195,-4434.513671875,304.13629150390625,0.9990000128746032,0.3343709707260132,0.2813378870487213,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5470582246780396,0.050000000745058,0.2289337962865829,291.12091064453125,291.1499938964844,269.10333251953125,268.4125366210937,283.1448669433594,293.21319580078125,291.1196594238281,1.0,0.2173801958560943,1.0,1.0,0.9746416211128236,1.0,-1.0372977256774902,0.4337158203125,0.603581964969635,0.2334939241409301,0.0,0.0,0.3144742548465729,30.36344718933105,40.0,-15.199173927307127,-8326.716796875,116.91211700439452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167785644531,308.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.841796875,18000.0,0.0,0.0,0.1864242851734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248938530683517,0.2248983085155487,-4.450305823411327e-06,0.0,0.0001891969586722,0.0,0.0,9.485286712646484,0.0,0.0,0.0,0.29179847240448,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.067163847386837,-1686.72021484375,304.145751953125,0.7379353046417236,0.1182583197951316,0.106930561363697,293.0959777832031,297.1499938964844,293.1499938964844,0.0928097888827323,-2271.577880859375,304.1444091796875,0.8007022738456726,0.1515934467315673,0.1440226584672927,293.0992431640625,297.1499938964844,293.1499938964844,0.0892662778496742,-1626.4056396484375,304.14471435546875,0.792197048664093,0.1469059586524963,0.1031151339411735,293.0790405273437,297.1499938964844,293.1499938964844,0.2139807641506195,-4434.513671875,304.13629150390625,0.9990000128746032,0.3343709707260132,0.2813378870487213,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5470582246780396,0.050000000745058,0.2289337962865829,291.12091064453125,291.1499938964844,269.10333251953125,268.4125366210937,283.1448669433594,293.21319580078125,291.1196594238281,1.0,0.2173801958560943,1.0,1.0,0.9746416211128236,1.0,-1.0372977256774902,0.4337158203125,0.603581964969635,0.2334939241409301,0.0,0.0,0.3144742548465729,30.36344718933105,40.0,-15.199173927307127,-8326.716796875,116.91211700439452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167785644531,308.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.841796875,18000.0,0.0,0.0,0.1864242851734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248938530683517,0.2248983085155487,-4.450305823411327e-06,0.0,0.0001891969586722,0.0,0.0,9.485286712646484,0.0,0.0,0.0,0.29179847240448,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680663436651229,-1702.8895263671875,304.1456604003906,0.7332941889762878,0.1192480251193046,0.1078717932105064,293.0958251953125,297.1499938964844,293.1499938964844,0.0939971953630447,-2295.0380859375,304.144287109375,0.7953221201896667,0.1529912948608398,0.1453974395990371,293.0990600585937,297.1499938964844,293.1499938964844,0.090393528342247,-1642.870849609375,304.14459228515625,0.7868205904960632,0.1482275575399398,0.1040783748030662,293.0975341796875,297.1499938964844,293.1499938964844,0.2218601107597351,-4566.31689453125,304.12774658203125,0.9990000128746032,0.3324334919452667,0.2896627783775329,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.5407179594039917,0.050000000745058,0.2291712015867233,291.1105041503906,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.10943603515625,1.0,0.2213795483112335,1.0,1.0,0.974858283996582,1.0,-1.0515100955963137,0.4399873912334442,0.6115227937698364,0.2373496294021606,0.0,0.0,0.3204464614391327,31.82736587524414,28.0,-14.373414993286133,-8458.59765625,122.90373992919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.891845703125,308.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.2890625,18000.0,0.0,0.0,0.1876474469900131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297558933496475,0.2297603636980056,-4.4609096221392974e-06,0.0,0.0001904382952488,0.0,0.0,9.73088264465332,0.0,0.0,0.0,0.2927843034267425,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680663436651229,-1702.8895263671875,304.1456604003906,0.7332941889762878,0.1192480251193046,0.1078717932105064,293.0958251953125,297.1499938964844,293.1499938964844,0.0939971953630447,-2295.0380859375,304.144287109375,0.7953221201896667,0.1529912948608398,0.1453974395990371,293.0990600585937,297.1499938964844,293.1499938964844,0.090393528342247,-1642.870849609375,304.14459228515625,0.7868205904960632,0.1482275575399398,0.1040783748030662,293.0975341796875,297.1499938964844,293.1499938964844,0.2218601107597351,-4566.31689453125,304.12774658203125,0.9990000128746032,0.3324334919452667,0.2896627783775329,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.5407179594039917,0.050000000745058,0.2291712015867233,291.1105041503906,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.10943603515625,1.0,0.2213795483112335,1.0,1.0,0.974858283996582,1.0,-1.0515100955963137,0.4399873912334442,0.6115227937698364,0.2373496294021606,0.0,0.0,0.3204464614391327,31.82736587524414,28.0,-14.373414993286133,-8458.59765625,122.90373992919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.891845703125,308.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.2890625,18000.0,0.0,0.0,0.1876474469900131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297558933496475,0.2297603636980056,-4.4609096221392974e-06,0.0,0.0001904382952488,0.0,0.0,9.73088264465332,0.0,0.0,0.0,0.2927843034267425,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0687973797321319,-1715.79150390625,304.1459045410156,0.7383332848548889,0.1202579587697982,0.1087468042969703,293.0955810546875,297.1499938964844,293.1499938964844,0.0949962809681892,-2314.47119140625,304.1445617675781,0.8016232848167419,0.1544118076562881,0.1467063724994659,293.09881591796875,297.1499938964844,293.1499938964844,0.0913321673870086,-1656.3719482421875,304.14483642578125,0.7929873466491699,0.14956696331501,0.1049893274903297,293.1121520996094,297.1499938964844,293.1499938964844,0.2183915674686432,-4505.22705078125,304.1415710449219,0.9990000128746032,0.3307563066482544,0.2856230735778808,293.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437574982643127,0.050000000745058,0.2290548086166381,291.11553955078125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2066345214844,291.11895751953125,1.0,0.2197182327508926,1.0,1.0,0.9751958847045898,1.0,-1.0502452850341797,0.4393135905265808,0.6109316945075989,0.2372633069753646,0.0,0.0,0.3251898884773254,31.19535255432129,25.0,15.999393463134766,-8538.7666015625,121.46720123291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415832519531,308.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.166015625,18000.0,0.0,0.0,0.1892793327569961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348487824201584,0.2348532527685165,-4.474244633456692e-06,0.0,0.0001920944632729,0.0,0.0,9.995153427124023,0.0,0.0,0.0,0.2938469052314758,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0687973797321319,-1715.79150390625,304.1459045410156,0.7383332848548889,0.1202579587697982,0.1087468042969703,293.0955810546875,297.1499938964844,293.1499938964844,0.0949962809681892,-2314.47119140625,304.1445617675781,0.8016232848167419,0.1544118076562881,0.1467063724994659,293.09881591796875,297.1499938964844,293.1499938964844,0.0913321673870086,-1656.3719482421875,304.14483642578125,0.7929873466491699,0.14956696331501,0.1049893274903297,293.1121520996094,297.1499938964844,293.1499938964844,0.2183915674686432,-4505.22705078125,304.1415710449219,0.9990000128746032,0.3307563066482544,0.2856230735778808,293.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5437574982643127,0.050000000745058,0.2290548086166381,291.11553955078125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2066345214844,291.11895751953125,1.0,0.2197182327508926,1.0,1.0,0.9751958847045898,1.0,-1.0502452850341797,0.4393135905265808,0.6109316945075989,0.2372633069753646,0.0,0.0,0.3251898884773254,31.19535255432129,25.0,15.999393463134766,-8538.7666015625,121.46720123291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415832519531,308.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.166015625,18000.0,0.0,0.0,0.1892793327569961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348487824201584,0.2348532527685165,-4.474244633456692e-06,0.0,0.0001920944632729,0.0,0.0,9.995153427124023,0.0,0.0,0.0,0.2938469052314758,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.06939597427845,-1726.10498046875,304.1462707519531,0.7463132739067078,0.1212732568383216,0.1096176728606224,293.0953674316406,297.1499938964844,293.1499938964844,0.0958338603377342,-2330.421142578125,304.1449584960937,0.8111726641654968,0.1558365672826767,0.1480100899934768,293.0986022949219,297.1499938964844,293.1499938964844,0.0921119749546051,-1667.3477783203125,304.145263671875,0.8025292754173279,0.1509085893630981,0.1058944761753082,293.1053161621094,297.1499938964844,293.1499938964844,0.2112845033407211,-4384.0263671875,304.1560974121094,0.9990000128746032,0.333063393831253,0.2781934142112732,293.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5495175123214722,0.050000000745058,0.2288458943367004,291.14227294921875,291.1499938964844,268.99334716796875,268.3065185546875,283.0936889648437,293.2035522460937,291.1438903808594,1.0,0.2172714173793792,1.0,1.0,0.9755334854125975,1.0,-1.044772386550903,0.4367895126342773,0.607982873916626,0.2360072582960128,0.0,0.0,0.3242300450801849,30.00979232788086,28.0,24.73697662353516,-8518.4921875,118.0474624633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,308.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.1909685730934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349683791399002,0.2349728643894195,-4.479677045310382e-06,0.0,0.000193808824406,0.0,0.0,10.012293815612791,0.0,0.0,0.0,0.2939662933349609,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.06939597427845,-1726.10498046875,304.1462707519531,0.7463132739067078,0.1212732568383216,0.1096176728606224,293.0953674316406,297.1499938964844,293.1499938964844,0.0958338603377342,-2330.421142578125,304.1449584960937,0.8111726641654968,0.1558365672826767,0.1480100899934768,293.0986022949219,297.1499938964844,293.1499938964844,0.0921119749546051,-1667.3477783203125,304.145263671875,0.8025292754173279,0.1509085893630981,0.1058944761753082,293.1053161621094,297.1499938964844,293.1499938964844,0.2112845033407211,-4384.0263671875,304.1560974121094,0.9990000128746032,0.333063393831253,0.2781934142112732,293.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5495175123214722,0.050000000745058,0.2288458943367004,291.14227294921875,291.1499938964844,268.99334716796875,268.3065185546875,283.0936889648437,293.2035522460937,291.1438903808594,1.0,0.2172714173793792,1.0,1.0,0.9755334854125975,1.0,-1.044772386550903,0.4367895126342773,0.607982873916626,0.2360072582960128,0.0,0.0,0.3242300450801849,30.00979232788086,28.0,24.73697662353516,-8518.4921875,118.0474624633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,308.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.1909685730934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349683791399002,0.2349728643894195,-4.479677045310382e-06,0.0,0.000193808824406,0.0,0.0,10.012293815612791,0.0,0.0,0.0,0.2939662933349609,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697515234351158,-1732.394287109375,304.14630126953125,0.7492327094078064,0.1217795461416244,0.110060729086399,293.09527587890625,297.1499938964844,293.1499938964844,0.0963211134076118,-2339.872802734375,304.1449890136719,0.8145022392272949,0.1565467268228531,0.1486693769693374,293.0985107421875,297.1499938964844,293.1499938964844,0.0925681143999099,-1673.8985595703125,304.1452941894531,0.805980920791626,0.1515779793262481,0.106352686882019,293.0972900390625,297.1499938964844,293.1499938964844,0.209072083234787,-4346.73583984375,304.158935546875,0.9990000128746032,0.3352062106132507,0.2758822739124298,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5513378977775574,0.050000000745058,0.2287826836109161,291.14776611328125,291.1499938964844,268.9750061035156,268.2888488769531,283.0867004394531,293.20184326171875,291.1485900878906,1.0,0.2167326360940933,1.0,1.0,0.9757022857666016,1.0,-1.0437934398651123,0.4363161623477936,0.6074773073196411,0.2358270436525344,0.0,0.0,0.3238120675086975,29.66086196899414,28.0,18.16097640991211,-8509.1728515625,117.19639587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011474609375,308.1313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1916988492012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345467954874038,0.2345512807369232,-4.479233666643268e-06,0.0,0.0001945499534485,0.0,0.0,9.991701126098633,0.0,0.0,0.0,0.2938950657844543,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701370537281036,-1739.28662109375,304.1462707519531,0.7512184381484985,0.1222868636250495,0.1105092093348503,293.0951843261719,297.1499938964844,293.1499938964844,0.0968447402119636,-2350.10009765625,304.1449584960937,0.8167491555213928,0.1572571396827697,0.1493336707353592,293.0984191894531,297.1499938964844,293.1499938964844,0.0930600613355636,-1681.0179443359375,304.145263671875,0.8083009123802185,0.1522489488124847,0.1068153604865074,293.0890808105469,297.1499938964844,293.1499938964844,0.2079372704029083,-4327.88916015625,304.15936279296875,0.9990000128746032,0.3374836146831512,0.2747052609920501,293.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5522675514221191,0.050000000745058,0.2287508696317672,291.1493530273437,291.1499938964844,268.9566650390625,268.27117919921875,283.0786437988281,293.199951171875,291.14923095703125,1.0,0.2165735065937042,1.0,1.0,0.9757895469665528,1.0,-1.044232726097107,0.436472088098526,0.6077606081962585,0.2360345125198364,0.0,0.0,0.3236778080463409,29.4991512298584,31.0,9.315528869628906,-8509.0078125,117.01282501220705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056335449219,308.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1923481822013855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342748045921325,0.2342792898416519,-4.478494247450726e-06,0.0,0.0001952089514816,0.0,0.0,9.977458000183104,0.0,0.0,0.0,0.2938406467437744,4.0,0.0,1.0
325020,293.11102294921875,297.1499938964844,293.1499938964844,0.0709741115570068,-1754.3922119140625,304.1461181640625,0.7530291080474854,0.1233113035559654,0.1114273220300674,293.0950012207031,297.1499938964844,293.1499938964844,0.0979709699749946,-2372.2021484375,304.1447448730469,0.8188632130622864,0.1586855947971344,0.150682270526886,293.0981750488281,297.1499938964844,293.1499938964844,0.0941232070326805,-1696.492431640625,304.1450500488281,0.8104401230812073,0.1536032408475875,0.1077586635947227,293.076171875,297.1499938964844,293.1499938964844,0.2081115394830703,-4331.88671875,304.15582275390625,0.9990000128746032,0.3416621387004852,0.2749302983283996,293.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5520895719528198,0.050000000745058,0.2287568151950836,291.1445617675781,291.1499938964844,268.9200134277344,268.23583984375,283.06011962890625,293.1956787109375,291.1436767578125,1.0,0.2172878682613372,1.0,1.0,0.9759640693664552,1.0,-1.0483614206314087,0.438232421875,0.6101289987564087,0.2373039424419403,0.0,0.0,0.324655532836914,29.591670989990234,34.0,-4.312336921691895,-8540.5146484375,118.15443420410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82763671875,308.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.1934644281864166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347448170185089,0.234749287366867,-4.478441951505374e-06,0.0,0.0001963418035302,0.0,0.0,9.99924373626709,0.0,0.0,0.0,0.2939216494560241,4.0,0.0,1.0
325080,293.11102294921875,297.1499938964844,293.1499938964844,0.0709741115570068,-1754.3922119140625,304.1461181640625,0.7530291080474854,0.1233113035559654,0.1114273220300674,293.0950012207031,297.1499938964844,293.1499938964844,0.0979709699749946,-2372.2021484375,304.1447448730469,0.8188632130622864,0.1586855947971344,0.150682270526886,293.0981750488281,297.1499938964844,293.1499938964844,0.0941232070326805,-1696.492431640625,304.1450500488281,0.8104401230812073,0.1536032408475875,0.1077586635947227,293.076171875,297.1499938964844,293.1499938964844,0.2081115394830703,-4331.88671875,304.15582275390625,0.9990000128746032,0.3416621387004852,0.2749302983283996,293.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5520895719528198,0.050000000745058,0.2287568151950836,291.1445617675781,291.1499938964844,268.9200134277344,268.23583984375,283.06011962890625,293.1956787109375,291.1436767578125,1.0,0.2172878682613372,1.0,1.0,0.9759640693664552,1.0,-1.0483614206314087,0.438232421875,0.6101289987564087,0.2373039424419403,0.0,0.0,0.324655532836914,29.591670989990234,34.0,-4.312336921691895,-8540.5146484375,118.15443420410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82763671875,308.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.1934644281864166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347448170185089,0.234749287366867,-4.478441951505374e-06,0.0,0.0001963418035302,0.0,0.0,9.99924373626709,0.0,0.0,0.0,0.2939216494560241,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718601644039154,-1770.482666015625,304.1459350585937,0.7523422241210938,0.1243453323841095,0.1123714745044708,293.0947570800781,297.1499938964844,293.1499938964844,0.0991571098566055,-2395.50048828125,304.14453125,0.8183011412620544,0.1601237654685974,0.1520574390888214,293.097900390625,297.1499938964844,293.1499938964844,0.0952471420168876,-1712.885498046875,304.14483642578125,0.8098171949386597,0.1549713462591171,0.1087250113487243,293.0712585449219,297.1499938964844,293.1499938964844,0.2110475301742553,-4382.47509765625,304.1489562988281,0.9990000128746032,0.3445426523685455,0.2780931890010834,293.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5495959520339966,0.050000000745058,0.2288428395986557,291.1353759765625,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.19097900390625,291.1342163085937,1.0,0.219181627035141,1.0,1.0,0.9761385917663574,1.0,-1.0562034845352173,0.4416533708572387,0.6145501136779785,0.2395432591438293,0.0,0.0,0.3271908760070801,30.16278839111328,37.0,-11.63743019104004,-8609.2255859375,121.05350494384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,308.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.91015625,18000.0,0.0,0.0,0.1944795548915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366121858358383,0.2366166710853576,-4.481657470023492e-06,0.0,0.0001973720354726,0.0,0.0,10.09324836730957,0.0,0.0,0.0,0.2942921221256256,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718601644039154,-1770.482666015625,304.1459350585937,0.7523422241210938,0.1243453323841095,0.1123714745044708,293.0947570800781,297.1499938964844,293.1499938964844,0.0991571098566055,-2395.50048828125,304.14453125,0.8183011412620544,0.1601237654685974,0.1520574390888214,293.097900390625,297.1499938964844,293.1499938964844,0.0952471420168876,-1712.885498046875,304.14483642578125,0.8098171949386597,0.1549713462591171,0.1087250113487243,293.0712585449219,297.1499938964844,293.1499938964844,0.2110475301742553,-4382.47509765625,304.1489562988281,0.9990000128746032,0.3445426523685455,0.2780931890010834,293.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5495959520339966,0.050000000745058,0.2288428395986557,291.1353759765625,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.19097900390625,291.1342163085937,1.0,0.219181627035141,1.0,1.0,0.9761385917663574,1.0,-1.0562034845352173,0.4416533708572387,0.6145501136779785,0.2395432591438293,0.0,0.0,0.3271908760070801,30.16278839111328,37.0,-11.63743019104004,-8609.2255859375,121.05350494384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,308.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.91015625,18000.0,0.0,0.0,0.1944795548915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366121858358383,0.2366166710853576,-4.481657470023492e-06,0.0,0.0001973720354726,0.0,0.0,10.09324836730957,0.0,0.0,0.0,0.2942921221256256,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727678015828132,-1787.0267333984375,304.1457824707031,0.7496350407600403,0.1253775805234909,0.1133307740092277,293.0945739746094,297.1499938964844,293.1499938964844,0.100375160574913,-2419.3857421875,304.1443176269531,0.8155584931373596,0.1615639328956604,0.1534512639045715,293.09765625,297.1499938964844,293.1499938964844,0.0964017361402511,-1729.7174072265625,304.1446228027344,0.8069218993186951,0.156341478228569,0.1097059398889541,293.0760498046875,297.1499938964844,293.1499938964844,0.2162648737430572,-4470.86865234375,304.1405944824219,0.9990000128746032,0.3455885648727417,0.2836543321609497,293.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5452641844749451,0.050000000745058,0.2289982736110687,291.12469482421875,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1862487792969,291.1235046386719,1.0,0.2220534533262252,1.0,1.0,0.9764010310173036,1.0,-1.067065954208374,0.4464325606822967,0.6206333637237549,0.2425589710474014,0.0,0.0,0.3312810361385345,31.146852493286133,40.0,-14.27644157409668,-8710.0224609375,125.48119354248048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,308.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.439453125,18000.0,0.0,0.0,0.1955745220184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399269491434097,0.239931434392929,-4.4885700845043175e-06,0.0,0.0001984832779271,0.0,0.0,10.263446807861328,0.0,0.0,0.0,0.2949731349945068,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727678015828132,-1787.0267333984375,304.1457824707031,0.7496350407600403,0.1253775805234909,0.1133307740092277,293.0945739746094,297.1499938964844,293.1499938964844,0.100375160574913,-2419.3857421875,304.1443176269531,0.8155584931373596,0.1615639328956604,0.1534512639045715,293.09765625,297.1499938964844,293.1499938964844,0.0964017361402511,-1729.7174072265625,304.1446228027344,0.8069218993186951,0.156341478228569,0.1097059398889541,293.0760498046875,297.1499938964844,293.1499938964844,0.2162648737430572,-4470.86865234375,304.1405944824219,0.9990000128746032,0.3455885648727417,0.2836543321609497,293.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5452641844749451,0.050000000745058,0.2289982736110687,291.12469482421875,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1862487792969,291.1235046386719,1.0,0.2220534533262252,1.0,1.0,0.9764010310173036,1.0,-1.067065954208374,0.4464325606822967,0.6206333637237549,0.2425589710474014,0.0,0.0,0.3312810361385345,31.146852493286133,40.0,-14.27644157409668,-8710.0224609375,125.48119354248048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,308.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.439453125,18000.0,0.0,0.0,0.1955745220184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399269491434097,0.239931434392929,-4.4885700845043175e-06,0.0,0.0001984832779271,0.0,0.0,10.263446807861328,0.0,0.0,0.0,0.2949731349945068,4.0,0.0,1.0
