time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.073673315346241,-1803.5687255859373,304.14569091796875,0.7454157471656799,0.1263956129550933,0.114292174577713,293.09442138671875,297.1499938964844,293.1499938964844,0.1016006842255592,-2443.341064453125,304.1441650390625,0.8110752701759338,0.1629957407712936,0.1548524498939514,293.0975036621094,297.1499938964844,293.1499938964844,0.0975603312253952,-1746.5721435546875,304.1445007324219,0.8021813631057739,0.1576996594667434,0.1106903776526451,293.0906677246094,297.1499938964844,293.1499938964844,0.2233827412128448,-4589.99951171875,304.1318664550781,0.9990000128746032,0.3445127308368683,0.2911819815635681,293.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5395925641059875,0.050000000745058,0.2292144298553466,291.1144104003906,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.1817321777344,291.1133728027344,1.0,0.2257298678159713,1.0,1.0,0.9766634702682496,1.0,-1.0803773403167725,0.4523281455039978,0.6280492544174194,0.246193990111351,0.0,0.0,0.336718887090683,32.49029541015625,43.0,-14.153847694396973,-8836.5673828125,131.2679901123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,308.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.283203125,18000.0,0.0,0.0,0.1969249546527862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445906549692154,0.2445951551198959,-4.499245733313728e-06,0.0,0.0001998537918552,0.0,0.0,10.50669288635254,0.0,0.0,0.0,0.295955091714859,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.073673315346241,-1803.5687255859373,304.14569091796875,0.7454157471656799,0.1263956129550933,0.114292174577713,293.09442138671875,297.1499938964844,293.1499938964844,0.1016006842255592,-2443.341064453125,304.1441650390625,0.8110752701759338,0.1629957407712936,0.1548524498939514,293.0975036621094,297.1499938964844,293.1499938964844,0.0975603312253952,-1746.5721435546875,304.1445007324219,0.8021813631057739,0.1576996594667434,0.1106903776526451,293.0906677246094,297.1499938964844,293.1499938964844,0.2233827412128448,-4589.99951171875,304.1318664550781,0.9990000128746032,0.3445127308368683,0.2911819815635681,293.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5395925641059875,0.050000000745058,0.2292144298553466,291.1144104003906,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.1817321777344,291.1133728027344,1.0,0.2257298678159713,1.0,1.0,0.9766634702682496,1.0,-1.0803773403167725,0.4523281455039978,0.6280492544174194,0.246193990111351,0.0,0.0,0.336718887090683,32.49029541015625,43.0,-14.153847694396973,-8836.5673828125,131.2679901123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,308.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.283203125,18000.0,0.0,0.0,0.1969249546527862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445906549692154,0.2445951551198959,-4.499245733313728e-06,0.0,0.0001998537918552,0.0,0.0,10.50669288635254,0.0,0.0,0.0,0.295955091714859,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741210505366325,-1811.7589111328125,304.1456604003906,0.7428874373435974,0.1268962621688842,0.114770196378231,293.0943908691406,297.1499938964844,293.1499938964844,0.1022119373083114,-2455.25830078125,304.1441345214844,0.8082849979400635,0.1637056469917297,0.1555524468421936,293.09747314453125,297.1499938964844,293.1499938964844,0.0981363132596015,-1754.9346923828125,304.1444396972656,0.7992907166481018,0.1583705842494964,0.1111807897686958,293.10162353515625,297.1499938964844,293.1499938964844,0.2275585085153579,-4659.2939453125,304.1275939941406,0.9990000128746032,0.3431161642074585,0.2955687940120697,293.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5364028215408325,0.050000000745058,0.2293430268764495,291.1096496582031,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1796264648437,291.1086730957031,1.0,0.2278227061033249,1.0,1.0,0.9767947196960448,1.0,-1.087799310684204,0.4556297957897186,0.6321695446968079,0.2482007294893264,0.0,0.0,0.3398900628089905,33.28285598754883,43.0,-13.59718418121338,-8907.8515625,134.6297149658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238525390625,308.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.802734375,18000.0,0.0,0.0,0.1977437883615493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473959326744079,0.2474004477262497,-4.505962806433672e-06,0.0,0.0002006848080782,0.0,0.0,10.654661178588867,0.0,0.0,0.0,0.2965552508831024,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745638161897659,-1819.8643798828125,304.1456298828125,0.7401528358459473,0.1273903399705886,0.1152450963854789,293.0943908691406,297.1499938964844,293.1499938964844,0.1028203293681144,-2467.0986328125,304.1440734863281,0.8051680326461792,0.1644104421138763,0.1562505811452865,293.09747314453125,297.1499938964844,293.1499938964844,0.0987081155180931,-1763.22412109375,304.1444091796875,0.7961353063583374,0.1590347290039062,0.1116687208414077,293.1148986816406,297.1499938964844,293.1499938964844,0.2320918291807174,-4734.08544921875,304.1234130859375,0.9990000128746032,0.3411224484443664,0.3003081679344177,293.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.533052921295166,0.050000000745058,0.2294841110706329,291.10516357421875,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1776428222656,291.1042785644531,1.0,0.2300605773925781,1.0,1.0,0.9769872426986694,1.0,-1.0956506729125977,0.4591304659843445,0.6365201473236084,0.2503085136413574,0.0,0.0,0.3433282375335693,34.148681640625,31.0,-12.837400436401367,-8983.7021484375,138.28102111816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.2218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.38671875,18000.0,0.0,0.0,0.1986792534589767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504987120628357,0.2505032122135162,-4.513585736276582e-06,0.0,0.0002016341895796,0.0,0.0,10.819655418395996,0.0,0.0,0.0,0.2972261309623718,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0752717927098274,-1832.596923828125,304.1459350585937,0.7445682883262634,0.1284061223268509,0.1161276772618293,293.0942687988281,297.1499938964844,293.1499938964844,0.1038309261202812,-2486.421875,304.1443786621094,0.8105213642120361,0.1658474057912826,0.1575777232646942,293.0971984863281,297.1499938964844,293.1499938964844,0.099663995206356,-1776.83935546875,304.14471435546875,0.801526665687561,0.1604195684194564,0.1126050576567649,293.1355895996094,297.1499938964844,293.1499938964844,0.2292264848947525,-4682.9990234375,304.1376953125,0.9990000128746032,0.337776243686676,0.2969256639480591,293.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5354333519935608,0.050000000745058,0.2293829023838043,291.1119689941406,291.1499938964844,268.7366638183594,268.0591125488281,282.9481506347656,293.1737670898437,291.1153869628906,1.0,0.2286797165870666,1.0,1.0,0.9773723483085632,1.0,-1.0952547788619995,0.4588125944137573,0.6364421248435974,0.2505269050598144,0.0,0.0,0.3484434783458709,33.61150360107422,25.0,17.68315315246582,-9073.2099609375,137.1749725341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,308.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.5625,18000.0,0.0,0.0,0.200868159532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564761042594909,0.2564806342124939,-4.530766545940423e-06,0.0,0.0002038556413026,0.0,0.0,11.14600658416748,0.0,0.0,0.0,0.2985499799251556,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0752717927098274,-1832.596923828125,304.1459350585937,0.7445682883262634,0.1284061223268509,0.1161276772618293,293.0942687988281,297.1499938964844,293.1499938964844,0.1038309261202812,-2486.421875,304.1443786621094,0.8105213642120361,0.1658474057912826,0.1575777232646942,293.0971984863281,297.1499938964844,293.1499938964844,0.099663995206356,-1776.83935546875,304.14471435546875,0.801526665687561,0.1604195684194564,0.1126050576567649,293.1355895996094,297.1499938964844,293.1499938964844,0.2292264848947525,-4682.9990234375,304.1376953125,0.9990000128746032,0.337776243686676,0.2969256639480591,293.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5354333519935608,0.050000000745058,0.2293829023838043,291.1119689941406,291.1499938964844,268.7366638183594,268.0591125488281,282.9481506347656,293.1737670898437,291.1153869628906,1.0,0.2286797165870666,1.0,1.0,0.9773723483085632,1.0,-1.0952547788619995,0.4588125944137573,0.6364421248435974,0.2505269050598144,0.0,0.0,0.3484434783458709,33.61150360107422,25.0,17.68315315246582,-9073.2099609375,137.1749725341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,308.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.5625,18000.0,0.0,0.0,0.200868159532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564761042594909,0.2564806342124939,-4.530766545940423e-06,0.0,0.0002038556413026,0.0,0.0,11.14600658416748,0.0,0.0,0.0,0.2985499799251556,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758237540721893,-1842.2254638671875,304.1463623046875,0.7542351484298706,0.129436656832695,0.1169952303171157,293.0940856933594,297.1499938964844,293.1499938964844,0.1046444922685623,-2501.572021484375,304.1448974609375,0.8212292790412903,0.1672964990139007,0.1588865965604782,293.0970153808594,297.1499938964844,293.1499938964844,0.1004329696297645,-1787.4990234375,304.1451721191406,0.8126494288444519,0.1617946773767471,0.1135299727320671,293.13153076171875,297.1499938964844,293.1499938964844,0.2200742214918136,-4528.00537109375,304.1570129394531,0.9990000128746032,0.338912159204483,0.2873153686523437,293.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5424742698669434,0.050000000745058,0.2291021198034286,291.14129638671875,291.1499938964844,268.70001220703125,268.0237731933594,282.939208984375,293.1698608398437,291.14373779296875,1.0,0.2252359092235565,1.0,1.0,0.977757453918457,1.0,-1.0871061086654663,0.4550063014030456,0.6320998072624207,0.2487241923809051,0.0,0.0,0.3475008010864258,32.005615234375,28.0,30.76123046875,-9044.7783203125,132.08731079101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6899719238281,308.2718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.203066885471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568210065364837,0.2568255662918091,-4.537954282568535e-06,0.0,0.0002060870756395,0.0,0.0,11.179380416870115,0.0,0.0,0.0,0.2987369298934936,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758237540721893,-1842.2254638671875,304.1463623046875,0.7542351484298706,0.129436656832695,0.1169952303171157,293.0940856933594,297.1499938964844,293.1499938964844,0.1046444922685623,-2501.572021484375,304.1448974609375,0.8212292790412903,0.1672964990139007,0.1588865965604782,293.0970153808594,297.1499938964844,293.1499938964844,0.1004329696297645,-1787.4990234375,304.1451721191406,0.8126494288444519,0.1617946773767471,0.1135299727320671,293.13153076171875,297.1499938964844,293.1499938964844,0.2200742214918136,-4528.00537109375,304.1570129394531,0.9990000128746032,0.338912159204483,0.2873153686523437,293.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5424742698669434,0.050000000745058,0.2291021198034286,291.14129638671875,291.1499938964844,268.70001220703125,268.0237731933594,282.939208984375,293.1698608398437,291.14373779296875,1.0,0.2252359092235565,1.0,1.0,0.977757453918457,1.0,-1.0871061086654663,0.4550063014030456,0.6320998072624207,0.2487241923809051,0.0,0.0,0.3475008010864258,32.005615234375,28.0,30.76123046875,-9044.7783203125,132.08731079101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6899719238281,308.2718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.203066885471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568210065364837,0.2568255662918091,-4.537954282568535e-06,0.0,0.0002060870756395,0.0,0.0,11.179380416870115,0.0,0.0,0.0,0.2987369298934936,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765005052089691,-1854.40478515625,304.1464233398437,0.7609289288520813,0.1304583102464676,0.1178846061229705,293.0939636230469,297.1499938964844,293.1499938964844,0.1056157276034355,-2520.044189453125,304.1449584960937,0.8283631801605225,0.1687363088130951,0.1602174490690231,293.0971374511719,297.1499938964844,293.1499938964844,0.1013126224279403,-1799.9478759765625,304.1452941894531,0.8197529315948486,0.1631131917238235,0.1144326776266098,293.1117858886719,297.1499938964844,293.1499938964844,0.2147073298692703,-4438.31689453125,304.16326904296875,0.9990000128746032,0.3433704972267151,0.2817782163619995,293.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5467144250869751,0.050000000745058,0.2289445847272873,291.1550598144531,291.1499938964844,268.663330078125,267.9884338378906,282.92645263671875,293.1655578613281,291.1551513671875,1.0,0.2237495929002761,1.0,1.0,0.9780187606811525,1.0,-1.0840152502059937,0.45350381731987,0.6305114030838013,0.2481837123632431,0.0,0.0,0.3456593453884125,31.127525329589844,31.0,15.189371109008787,-9010.7685546875,129.68006896972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6992492675781,308.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.328125,18000.0,0.0,0.0,0.2048114538192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550645470619201,0.2550691068172455,-4.535158950602636e-06,0.0,0.0002078575780615,0.0,0.0,11.088129043579102,0.0,0.0,0.0,0.2983924150466919,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765005052089691,-1854.40478515625,304.1464233398437,0.7609289288520813,0.1304583102464676,0.1178846061229705,293.0939636230469,297.1499938964844,293.1499938964844,0.1056157276034355,-2520.044189453125,304.1449584960937,0.8283631801605225,0.1687363088130951,0.1602174490690231,293.0971374511719,297.1499938964844,293.1499938964844,0.1013126224279403,-1799.9478759765625,304.1452941894531,0.8197529315948486,0.1631131917238235,0.1144326776266098,293.1117858886719,297.1499938964844,293.1499938964844,0.2147073298692703,-4438.31689453125,304.16326904296875,0.9990000128746032,0.3433704972267151,0.2817782163619995,293.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5467144250869751,0.050000000745058,0.2289445847272873,291.1550598144531,291.1499938964844,268.663330078125,267.9884338378906,282.92645263671875,293.1655578613281,291.1551513671875,1.0,0.2237495929002761,1.0,1.0,0.9780187606811525,1.0,-1.0840152502059937,0.45350381731987,0.6305114030838013,0.2481837123632431,0.0,0.0,0.3456593453884125,31.127525329589844,31.0,15.189371109008787,-9010.7685546875,129.68006896972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6992492675781,308.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.328125,18000.0,0.0,0.0,0.2048114538192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550645470619201,0.2550691068172455,-4.535158950602636e-06,0.0,0.0002078575780615,0.0,0.0,11.088129043579102,0.0,0.0,0.0,0.2983924150466919,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0773025825619697,-1869.1431884765625,304.1462707519531,0.7641459107398987,0.1314775943756103,0.1187915652990341,293.0938720703125,297.1499938964844,293.1499938964844,0.1067503690719604,-2541.908447265625,304.1447448730469,0.8318396806716919,0.1701748073101043,0.1615675687789917,293.0971374511719,297.1499938964844,293.1499938964844,0.1023567244410514,-1814.941650390625,304.1451416015625,0.8231236934661865,0.1644536256790161,0.1153570935130119,293.0934143066406,297.1499938964844,293.1499938964844,0.2133081704378128,-4416.095703125,304.1610412597656,0.9990000128746032,0.3480801880359649,0.2803451120853424,293.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5478304624557495,0.050000000745058,0.2289043366909027,291.1518249511719,291.1499938964844,268.6266784667969,267.9530639648437,282.909423828125,293.1605224609375,291.1512451171875,1.0,0.223804086446762,1.0,1.0,0.9782800674438475,1.0,-1.0860639810562134,0.4543118476867676,0.631752073764801,0.2489835619926452,0.0,0.0,0.3455752432346344,30.948028564453125,34.0,-0.568205714225769,-9025.69140625,129.8675537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74365234375,308.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.017578125,18000.0,0.0,0.0,0.2060875594615936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545378506183624,0.2545423805713653,-4.532273578661261e-06,0.0,0.000209152669413,0.0,0.0,11.056093215942385,0.0,0.0,0.0,0.2982547283172607,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773025825619697,-1869.1431884765625,304.1462707519531,0.7641459107398987,0.1314775943756103,0.1187915652990341,293.0938720703125,297.1499938964844,293.1499938964844,0.1067503690719604,-2541.908447265625,304.1447448730469,0.8318396806716919,0.1701748073101043,0.1615675687789917,293.0971374511719,297.1499938964844,293.1499938964844,0.1023567244410514,-1814.941650390625,304.1451416015625,0.8231236934661865,0.1644536256790161,0.1153570935130119,293.0934143066406,297.1499938964844,293.1499938964844,0.2133081704378128,-4416.095703125,304.1610412597656,0.9990000128746032,0.3480801880359649,0.2803451120853424,293.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5478304624557495,0.050000000745058,0.2289043366909027,291.1518249511719,291.1499938964844,268.6266784667969,267.9530639648437,282.909423828125,293.1605224609375,291.1512451171875,1.0,0.223804086446762,1.0,1.0,0.9782800674438475,1.0,-1.0860639810562134,0.4543118476867676,0.631752073764801,0.2489835619926452,0.0,0.0,0.3455752432346344,30.948028564453125,34.0,-0.568205714225769,-9025.69140625,129.8675537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74365234375,308.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.017578125,18000.0,0.0,0.0,0.2060875594615936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545378506183624,0.2545423805713653,-4.532273578661261e-06,0.0,0.000209152669413,0.0,0.0,11.056093215942385,0.0,0.0,0.0,0.2982547283172607,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777201429009437,-1876.8486328125,304.1462097167969,0.7646552920341492,0.1319873332977295,0.1192522421479225,293.09381103515625,297.1499938964844,293.1499938964844,0.1073399037122726,-2553.27392578125,304.1446228027344,0.8324495553970337,0.1708951294422149,0.1622508913278579,293.0971069335937,297.1499938964844,293.1499938964844,0.1029054298996925,-1822.8270263671875,304.14501953125,0.8236952424049377,0.1651300638914108,0.1158303394913673,293.08697509765625,297.1499938964844,293.1499938964844,0.2137654572725296,-4424.49365234375,304.158203125,0.9990000128746032,0.3500630557537079,0.2808705270290375,293.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5474205017089844,0.050000000745058,0.228918969631195,291.1486511230469,291.1499938964844,268.6083374023437,267.9353942871094,282.8995361328125,293.15777587890625,291.14776611328125,1.0,0.2243303060531616,1.0,1.0,0.9784106612205504,1.0,-1.0886526107788086,0.4554237127304077,0.6332288980484009,0.2497805207967758,0.0,0.0,0.3459826707839966,31.06567001342773,34.0,-5.6019721031188965,-9047.611328125,130.74273681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77032470703125,308.2834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.2066060900688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25475013256073,0.2547546625137329,-4.532148523139767e-06,0.0,0.0002096789248753,0.0,0.0,11.066025733947754,0.0,0.0,0.0,0.2982901036739349,4.0,0.0,1.0
326160,293.1101379394531,297.1499938964844,293.1499938964844,0.0781497806310653,-1884.80224609375,304.1461181640625,0.7645164728164673,0.1324960142374038,0.119716502726078,293.0937805175781,297.1499938964844,293.1499938964844,0.1079464554786682,-2564.97412109375,304.1445007324219,0.8323976993560791,0.1716156303882599,0.1629389077425003,293.0970458984375,297.1499938964844,293.1499938964844,0.1034718975424766,-1830.97314453125,304.1448974609375,0.8236148953437805,0.1658077836036682,0.1163083538413047,293.0829772949219,297.1499938964844,293.1499938964844,0.2149162292480468,-4444.5087890625,304.15460205078125,0.9990000128746032,0.3516508936882019,0.2821207642555237,293.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5464483499526978,0.050000000745058,0.2289540022611618,291.1441345214844,291.1499938964844,268.5899963378906,267.917724609375,282.8888244628906,293.1548767089844,291.1430053710937,1.0,0.2251472175121307,1.0,1.0,0.9785370230674744,1.0,-1.0921515226364136,0.4569500088691711,0.6352015137672424,0.2508043646812439,0.0,0.0,0.3468215465545654,31.305042266845703,37.0,-9.81992530822754,-9078.439453125,132.08056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79656982421875,308.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.13671875,18000.0,0.0,0.0,0.2070755958557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553176581859588,0.2553221881389618,-4.532877483143238e-06,0.0,0.0002101553982356,0.0,0.0,11.095048904418944,0.0,0.0,0.0,0.2984040975570678,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790251195430755,-1901.049560546875,304.1459350585937,0.7625449895858765,0.133504718542099,0.1206502839922905,293.0937194824219,297.1499938964844,293.1499938964844,0.1091869994997978,-2588.879638671875,304.144287109375,0.8305651545524597,0.1730529367923736,0.1643246710300445,293.0970153808594,297.1499938964844,293.1499938964844,0.1046318039298057,-1847.638427734375,304.1446533203125,0.8217418789863586,0.167158842086792,0.1172721311450004,293.0830383300781,297.1499938964844,293.1499938964844,0.2190558165311813,-4514.97998046875,304.1461486816406,0.9990000128746032,0.3533588051795959,0.2865442633628845,293.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5430564284324646,0.050000000745058,0.2290795892477035,291.13330078125,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1490173339844,291.1321105957031,1.0,0.2275528311729431,1.0,1.0,0.9787896871566772,1.0,-1.1015516519546509,0.4611051678657532,0.6404464840888977,0.2534344494342804,0.0,0.0,0.3497717976570129,32.11369323730469,40.0,-14.085578918457031,-9167.521484375,136.0216827392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8391418457031,308.3368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.41796875,18000.0,0.0,0.0,0.2079718112945556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577187418937683,0.2577232718467712,-4.537596396403387e-06,0.0,0.000211064951145,0.0,0.0,11.221946716308594,0.0,0.0,0.0,0.2989109754562378,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790251195430755,-1901.049560546875,304.1459350585937,0.7625449895858765,0.133504718542099,0.1206502839922905,293.0937194824219,297.1499938964844,293.1499938964844,0.1091869994997978,-2588.879638671875,304.144287109375,0.8305651545524597,0.1730529367923736,0.1643246710300445,293.0970153808594,297.1499938964844,293.1499938964844,0.1046318039298057,-1847.638427734375,304.1446533203125,0.8217418789863586,0.167158842086792,0.1172721311450004,293.0830383300781,297.1499938964844,293.1499938964844,0.2190558165311813,-4514.97998046875,304.1461486816406,0.9990000128746032,0.3533588051795959,0.2865442633628845,293.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5430564284324646,0.050000000745058,0.2290795892477035,291.13330078125,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1490173339844,291.1321105957031,1.0,0.2275528311729431,1.0,1.0,0.9787896871566772,1.0,-1.1015516519546509,0.4611051678657532,0.6404464840888977,0.2534344494342804,0.0,0.0,0.3497717976570129,32.11369323730469,40.0,-14.085578918457031,-9167.521484375,136.0216827392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8391418457031,308.3368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.41796875,18000.0,0.0,0.0,0.2079718112945556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577187418937683,0.2577232718467712,-4.537596396403387e-06,0.0,0.000211064951145,0.0,0.0,11.221946716308594,0.0,0.0,0.0,0.2989109754562378,4.0,0.0,1.0
326340,293.1102294921875,297.1499938964844,293.1499938964844,0.0798987224698066,-1917.2926025390625,304.1458435058594,0.7587615847587585,0.1344925165176391,0.1215808540582656,293.0937194824219,297.1499938964844,293.1499938964844,0.1104375123977661,-2612.9111328125,304.14410400390625,0.8268685340881348,0.1744771599769592,0.1657142043113708,293.0970458984375,297.1499938964844,293.1499938964844,0.105798102915287,-1864.3504638671875,304.1445007324219,0.8179877400398254,0.1684916913509369,0.1182358637452125,293.09429931640625,297.1499938964844,293.1499938964844,0.2252954989671707,-4619.62353515625,304.1370544433594,0.9990000128746032,0.3527946174144745,0.2931467294692993,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5381523966789246,0.050000000745058,0.2292707562446594,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.14324951171875,291.12115478515625,1.0,0.2308320552110672,1.0,1.0,0.97904235124588,1.0,-1.1136468648910522,0.4665173888206482,0.6471294164657593,0.2566801607608795,0.0,0.0,0.3541974723339081,33.310340881347656,43.0,-15.179956436157228,-9285.00390625,141.47544860839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572692871094,308.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0078125,18000.0,0.0,0.0,0.2089885026216507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616479098796844,0.2616524398326874,-4.546778654912487e-06,0.0,0.0002120967692462,0.0,0.0,11.43420696258545,0.0,0.0,0.0,0.2997698783874511,4.0,0.0,1.0
326400,293.1102294921875,297.1499938964844,293.1499938964844,0.0798987224698066,-1917.2926025390625,304.1458435058594,0.7587615847587585,0.1344925165176391,0.1215808540582656,293.0937194824219,297.1499938964844,293.1499938964844,0.1104375123977661,-2612.9111328125,304.14410400390625,0.8268685340881348,0.1744771599769592,0.1657142043113708,293.0970458984375,297.1499938964844,293.1499938964844,0.105798102915287,-1864.3504638671875,304.1445007324219,0.8179877400398254,0.1684916913509369,0.1182358637452125,293.09429931640625,297.1499938964844,293.1499938964844,0.2252954989671707,-4619.62353515625,304.1370544433594,0.9990000128746032,0.3527946174144745,0.2931467294692993,293.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5381523966789246,0.050000000745058,0.2292707562446594,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.14324951171875,291.12115478515625,1.0,0.2308320552110672,1.0,1.0,0.97904235124588,1.0,-1.1136468648910522,0.4665173888206482,0.6471294164657593,0.2566801607608795,0.0,0.0,0.3541974723339081,33.310340881347656,43.0,-15.179956436157228,-9285.00390625,141.47544860839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572692871094,308.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0078125,18000.0,0.0,0.0,0.2089885026216507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616479098796844,0.2616524398326874,-4.546778654912487e-06,0.0,0.0002120967692462,0.0,0.0,11.43420696258545,0.0,0.0,0.0,0.2997698783874511,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807567536830902,-1933.2618408203125,304.14581298828125,0.7536792755126953,0.1354516297578811,0.1224985793232917,293.0938415527344,297.1499938964844,293.1499938964844,0.1116821244359016,-2636.751708984375,304.1439819335937,0.8217794895172119,0.1758802235126495,0.1670974940061569,293.0970764160156,297.1499938964844,293.1499938964844,0.1069680973887443,-1881.063232421875,304.1443786621094,0.8127879500389099,0.1698280721902847,0.1192040890455246,293.11700439453125,297.1499938964844,293.1499938964844,0.2332827746868133,-4751.94384765625,304.1280822753906,0.9990000128746032,0.3496255576610565,0.3015161156654358,293.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5322141647338867,0.050000000745058,0.2295193970203399,291.1119384765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.13787841796875,291.1110534667969,1.0,0.2348237037658691,1.0,1.0,0.979428768157959,1.0,-1.1279144287109375,0.4729686975479126,0.6549457311630249,0.2603569328784942,0.0,0.0,0.3599857687950134,34.84392547607422,31.0,-13.83239459991455,-9429.791015625,148.2776336669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,308.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.603515625,18000.0,0.0,0.0,0.2103165835142135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670647501945495,0.2670693099498749,-4.560435627354309e-06,0.0,0.0002134445967385,0.0,0.0,11.731771469116213,0.0,0.0,0.0,0.3009813725948334,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807567536830902,-1933.2618408203125,304.14581298828125,0.7536792755126953,0.1354516297578811,0.1224985793232917,293.0938415527344,297.1499938964844,293.1499938964844,0.1116821244359016,-2636.751708984375,304.1439819335937,0.8217794895172119,0.1758802235126495,0.1670974940061569,293.0970764160156,297.1499938964844,293.1499938964844,0.1069680973887443,-1881.063232421875,304.1443786621094,0.8127879500389099,0.1698280721902847,0.1192040890455246,293.11700439453125,297.1499938964844,293.1499938964844,0.2332827746868133,-4751.94384765625,304.1280822753906,0.9990000128746032,0.3496255576610565,0.3015161156654358,293.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5322141647338867,0.050000000745058,0.2295193970203399,291.1119384765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.13787841796875,291.1110534667969,1.0,0.2348237037658691,1.0,1.0,0.979428768157959,1.0,-1.1279144287109375,0.4729686975479126,0.6549457311630249,0.2603569328784942,0.0,0.0,0.3599857687950134,34.84392547607422,31.0,-13.83239459991455,-9429.791015625,148.2776336669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,308.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.603515625,18000.0,0.0,0.0,0.2103165835142135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670647501945495,0.2670693099498749,-4.560435627354309e-06,0.0,0.0002134445967385,0.0,0.0,11.731771469116213,0.0,0.0,0.0,0.3009813725948334,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0813818052411079,-1944.56982421875,304.14617919921875,0.7587262988090515,0.1364258080720901,0.1233420744538307,293.0938415527344,297.1499938964844,293.1499938964844,0.1126423105597496,-2654.673095703125,304.1444091796875,0.8272766470909119,0.17730113863945,0.1684059500694275,293.0972900390625,297.1499938964844,293.1499938964844,0.1078489795327186,-1893.3065185546875,304.1448059082031,0.818282961845398,0.1711241751909256,0.1201030313968658,293.137451171875,297.1499938964844,293.1499938964844,0.2296222299337387,-4688.01708984375,304.1421203613281,0.9990000128746032,0.3462701141834259,0.2974355220794678,293.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5350702404975891,0.050000000745058,0.2293969988822937,291.1233215332031,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.1326904296875,291.1274719238281,1.0,0.2331646233797073,1.0,1.0,0.9798151254653932,1.0,-1.126541256904602,0.4721609055995941,0.6543803215026855,0.2604478299617767,0.0,0.0,0.3634060025215149,34.18259811401367,25.0,23.46095466613769,-9521.974609375,146.63038635253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7988586425781,308.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.28125,18000.0,0.0,0.0,0.2120707780122757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721073925495147,0.2721119523048401,-4.576948413159698e-06,0.0,0.0002152248780475,0.0,0.0,12.020889282226562,0.0,0.0,0.0,0.3021520972251892,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0813818052411079,-1944.56982421875,304.14617919921875,0.7587262988090515,0.1364258080720901,0.1233420744538307,293.0938415527344,297.1499938964844,293.1499938964844,0.1126423105597496,-2654.673095703125,304.1444091796875,0.8272766470909119,0.17730113863945,0.1684059500694275,293.0972900390625,297.1499938964844,293.1499938964844,0.1078489795327186,-1893.3065185546875,304.1448059082031,0.818282961845398,0.1711241751909256,0.1201030313968658,293.137451171875,297.1499938964844,293.1499938964844,0.2296222299337387,-4688.01708984375,304.1421203613281,0.9990000128746032,0.3462701141834259,0.2974355220794678,293.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5350702404975891,0.050000000745058,0.2293969988822937,291.1233215332031,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.1326904296875,291.1274719238281,1.0,0.2331646233797073,1.0,1.0,0.9798151254653932,1.0,-1.126541256904602,0.4721609055995941,0.6543803215026855,0.2604478299617767,0.0,0.0,0.3634060025215149,34.18259811401367,25.0,23.46095466613769,-9521.974609375,146.63038635253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7988586425781,308.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.28125,18000.0,0.0,0.0,0.2120707780122757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721073925495147,0.2721119523048401,-4.576948413159698e-06,0.0,0.0002152248780475,0.0,0.0,12.020889282226562,0.0,0.0,0.0,0.3021520972251892,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816140323877334,-1948.6085205078125,304.1464538574219,0.7634621858596802,0.1369078606367111,0.1237512752413749,293.0938415527344,297.1499938964844,293.1499938964844,0.113022543489933,-2661.5673828125,304.1447448730469,0.8322749733924866,0.1780139952898025,0.1690517663955688,293.0975036621094,297.1499938964844,293.1499938964844,0.1081662997603416,-1897.5592041015625,304.1451721191406,0.8231727480888367,0.1717496812343597,0.1205210015177726,293.1381225585937,297.1499938964844,293.1499938964844,0.2251955717802047,-4613.16943359375,304.1515808105469,0.9990000128746032,0.3462898135185241,0.2928446233272552,293.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5383722186088562,0.050000000745058,0.2292614728212356,291.1402587890625,291.1499938964844,268.42498779296875,267.7586364746094,282.79205322265625,293.13018798828125,291.1427917480469,1.0,0.231571614742279,1.0,1.0,0.9800083637237548,1.0,-1.1226359605789185,0.4702669382095337,0.6523690819740295,0.2597429156303406,0.0,0.0,0.3623225390911102,33.410282135009766,25.0,28.95915031433105,-9497.4775390625,144.08746337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7806396484375,308.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.447265625,18000.0,0.0,0.0,0.2129753828048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717971503734588,0.2718017399311065,-4.580365384754259e-06,0.0,0.0002161429438274,0.0,0.0,12.01393699645996,0.0,0.0,0.0,0.3021530508995056,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0818933472037315,-1953.6395263671875,304.1465759277344,0.7692602872848511,0.1373934596776962,0.1241521686315536,293.0938415527344,297.1499938964844,293.1499938964844,0.1134697943925857,-2669.8740234375,304.1448974609375,0.8383339047431946,0.1787268072366714,0.1696905344724655,293.09765625,297.1499938964844,293.1499938964844,0.1085484623908996,-1902.833251953125,304.1453552246094,0.8290444016456604,0.1723847836256027,0.1209348738193512,293.1327209472656,297.1499938964844,293.1499938964844,0.2199317812919616,-4524.580078125,304.1608581542969,0.9990000128746032,0.3474983870983124,0.2872068285942077,293.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5425550937652588,0.050000000745058,0.2290979474782943,291.1493225097656,291.1499938964844,268.4066772460937,267.7409362792969,282.7900695800781,293.1276550292969,291.15093994140625,1.0,0.229490727186203,1.0,1.0,0.9801813960075378,1.0,-1.1174185276031494,0.467749148607254,0.649669349193573,0.2587814629077911,0.0,0.0,0.3614352643489837,32.4716796875,28.0,26.16253471374512,-9463.0361328125,140.89224243164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7759704589844,308.4259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.2137678414583206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708776891231537,0.2708822786808014,-4.5796950871590525e-06,0.0,0.0002169471845263,0.0,0.0,11.966739654541016,0.0,0.0,0.0,0.3019895553588867,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825201049447059,-1965.0706787109373,304.14666748046875,0.7765580415725708,0.1383587121963501,0.1249884292483329,293.09393310546875,297.1499938964844,293.1499938964844,0.114434890449047,-2687.92236328125,304.1449584960937,0.8460280895233154,0.1801308393478393,0.1709878593683242,293.09783935546875,297.1499938964844,293.1499938964844,0.1094110384583473,-1914.849609375,304.1454467773437,0.8364187479019165,0.1736768931150436,0.1218055188655853,293.1119689941406,297.1499938964844,293.1499938964844,0.2140907198190689,-4427.27392578125,304.1666259765625,0.9990000128746032,0.3521312177181244,0.281164675951004,293.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5471904873847961,0.050000000745058,0.2289263010025024,291.1612548828125,291.1499938964844,268.3699951171875,267.7055969238281,282.7801818847656,293.1224975585937,291.1615905761719,1.0,0.2278168797492981,1.0,1.0,0.9805274605751038,1.0,-1.113561987876892,0.4657769501209259,0.647784948348999,0.2583420276641845,0.0,0.0,0.3589958548545837,31.51362609863281,31.0,14.669774055480955,-9427.654296875,138.04771423339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,308.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.716796875,18000.0,0.0,0.0,0.2149612009525299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685738503932953,0.268578439950943,-4.574577815219527e-06,0.0,0.000218158296775,0.0,0.0,11.84037971496582,0.0,0.0,0.0,0.3014871776103973,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825201049447059,-1965.0706787109373,304.14666748046875,0.7765580415725708,0.1383587121963501,0.1249884292483329,293.09393310546875,297.1499938964844,293.1499938964844,0.114434890449047,-2687.92236328125,304.1449584960937,0.8460280895233154,0.1801308393478393,0.1709878593683242,293.09783935546875,297.1499938964844,293.1499938964844,0.1094110384583473,-1914.849609375,304.1454467773437,0.8364187479019165,0.1736768931150436,0.1218055188655853,293.1119689941406,297.1499938964844,293.1499938964844,0.2140907198190689,-4427.27392578125,304.1666259765625,0.9990000128746032,0.3521312177181244,0.281164675951004,293.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5471904873847961,0.050000000745058,0.2289263010025024,291.1612548828125,291.1499938964844,268.3699951171875,267.7055969238281,282.7801818847656,293.1224975585937,291.1615905761719,1.0,0.2278168797492981,1.0,1.0,0.9805274605751038,1.0,-1.113561987876892,0.4657769501209259,0.647784948348999,0.2583420276641845,0.0,0.0,0.3589958548545837,31.51362609863281,31.0,14.669774055480955,-9427.654296875,138.04771423339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,308.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.716796875,18000.0,0.0,0.0,0.2149612009525299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685738503932953,0.268578439950943,-4.574577815219527e-06,0.0,0.000218158296775,0.0,0.0,11.84037971496582,0.0,0.0,0.0,0.3014871776103973,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832731574773788,-1979.123779296875,304.1465148925781,0.7800308465957642,0.1392947733402252,0.1258251965045929,293.0941162109375,297.1499938964844,293.1499938964844,0.1155754774808883,-2709.579345703125,304.1447448730469,0.849839448928833,0.1815143227577209,0.1722884476184845,293.0980529785156,297.1499938964844,293.1499938964844,0.1104588881134986,-1929.69384765625,304.1452331542969,0.8400295376777649,0.1749535202980041,0.1226949319243431,293.0927429199219,297.1499938964844,293.1499938964844,0.2123570144176483,-4399.74609375,304.163818359375,0.9990000128746032,0.3570053577423095,0.2793505191802978,293.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.548607349395752,0.050000000745058,0.2288755923509597,291.15582275390625,291.1499938964844,268.3333435058594,267.67022705078125,282.764404296875,293.1169128417969,291.1545715332031,1.0,0.2277096807956695,1.0,1.0,0.9808735251426696,1.0,-1.114954948425293,0.466241717338562,0.648713231086731,0.2591012120246887,0.0,0.0,0.3584069907665252,31.27309799194336,34.0,-5.495604038238525,-9423.609375,137.9606475830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857421875,308.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.384765625,18000.0,0.0,0.0,0.2156958132982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672431468963623,0.26724773645401,-4.569045358948642e-06,0.0,0.000218903820496,0.0,0.0,11.761390686035156,0.0,0.0,0.0,0.3011626899242401,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832731574773788,-1979.123779296875,304.1465148925781,0.7800308465957642,0.1392947733402252,0.1258251965045929,293.0941162109375,297.1499938964844,293.1499938964844,0.1155754774808883,-2709.579345703125,304.1447448730469,0.849839448928833,0.1815143227577209,0.1722884476184845,293.0980529785156,297.1499938964844,293.1499938964844,0.1104588881134986,-1929.69384765625,304.1452331542969,0.8400295376777649,0.1749535202980041,0.1226949319243431,293.0927429199219,297.1499938964844,293.1499938964844,0.2123570144176483,-4399.74609375,304.163818359375,0.9990000128746032,0.3570053577423095,0.2793505191802978,293.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.548607349395752,0.050000000745058,0.2288755923509597,291.15582275390625,291.1499938964844,268.3333435058594,267.67022705078125,282.764404296875,293.1169128417969,291.1545715332031,1.0,0.2277096807956695,1.0,1.0,0.9808735251426696,1.0,-1.114954948425293,0.466241717338562,0.648713231086731,0.2591012120246887,0.0,0.0,0.3584069907665252,31.27309799194336,34.0,-5.495604038238525,-9423.609375,137.9606475830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857421875,308.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.384765625,18000.0,0.0,0.0,0.2156958132982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672431468963623,0.26724773645401,-4.569045358948642e-06,0.0,0.000218903820496,0.0,0.0,11.761390686035156,0.0,0.0,0.0,0.3011626899242401,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840520113706588,-1993.727294921875,304.1463928222656,0.7803369164466858,0.140202909708023,0.1266555935144424,293.0943603515625,297.1499938964844,293.1499938964844,0.1167640313506126,-2732.158447265625,304.14453125,0.8504158854484558,0.182878702878952,0.1735909432172775,293.0984802246094,297.1499938964844,293.1499938964844,0.111533023416996,-1944.9205322265625,304.14501953125,0.8404699563980103,0.1761852800846099,0.1235679686069488,293.0824279785156,297.1499938964844,293.1499938964844,0.2137511372566223,-4424.861328125,304.15679931640625,0.9990000128746032,0.3605709969997406,0.2808779776096344,293.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5474135279655457,0.050000000745058,0.228918045759201,291.1454162597656,291.1499938964844,268.2966613769531,267.6348571777344,282.74334716796875,293.1109313964844,291.14434814453125,1.0,0.2289104163646698,1.0,1.0,0.9811116456985474,1.0,-1.120445966720581,0.4686482548713684,0.6517977714538574,0.2607085108757019,0.0,0.0,0.3597401976585388,31.58399772644043,37.0,-12.04013729095459,-9477.3720703125,140.01315307617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91558837890625,308.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.216164082288742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681626975536346,0.2681672573089599,-4.569314114633016e-06,0.0,0.0002193790569435,0.0,0.0,11.807308197021484,0.0,0.0,0.0,0.3013312220573425,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840520113706588,-1993.727294921875,304.1463928222656,0.7803369164466858,0.140202909708023,0.1266555935144424,293.0943603515625,297.1499938964844,293.1499938964844,0.1167640313506126,-2732.158447265625,304.14453125,0.8504158854484558,0.182878702878952,0.1735909432172775,293.0984802246094,297.1499938964844,293.1499938964844,0.111533023416996,-1944.9205322265625,304.14501953125,0.8404699563980103,0.1761852800846099,0.1235679686069488,293.0824279785156,297.1499938964844,293.1499938964844,0.2137511372566223,-4424.861328125,304.15679931640625,0.9990000128746032,0.3605709969997406,0.2808779776096344,293.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5474135279655457,0.050000000745058,0.228918045759201,291.1454162597656,291.1499938964844,268.2966613769531,267.6348571777344,282.74334716796875,293.1109313964844,291.14434814453125,1.0,0.2289104163646698,1.0,1.0,0.9811116456985474,1.0,-1.120445966720581,0.4686482548713684,0.6517977714538574,0.2607085108757019,0.0,0.0,0.3597401976585388,31.58399772644043,37.0,-12.04013729095459,-9477.3720703125,140.01315307617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91558837890625,308.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.216164082288742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681626975536346,0.2681672573089599,-4.569314114633016e-06,0.0,0.0002193790569435,0.0,0.0,11.807308197021484,0.0,0.0,0.0,0.3013312220573425,4.0,0.0,1.0
