time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848323926329612,-2008.38720703125,304.14630126953125,0.778033435344696,0.1410863250494003,0.1274768114089965,293.0946960449219,297.1499938964844,293.1499938964844,0.1179659143090248,-2754.950927734375,304.14434814453125,0.8483140468597412,0.1842201203107834,0.1748890727758407,293.0989685058594,297.1499938964844,293.1499938964844,0.1126141399145126,-1960.2232666015625,304.1448974609375,0.8383130431175232,0.1773906499147415,0.1244331821799278,293.0844421386719,297.1499938964844,293.1499938964844,0.2177499532699585,-4493.24658203125,304.1478576660156,0.9990000128746032,0.3618987500667572,0.285167783498764,293.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5441019535064697,0.050000000745058,0.2290392071008682,291.134033203125,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1047668457031,291.1327819824219,1.0,0.2311927527189254,1.0,1.0,0.9813498258590698,1.0,-1.1293216943740845,0.4726918637752533,0.6566298604011536,0.2629282474517822,0.0,0.0,0.3626055419445038,32.35819625854492,40.0,-15.46669864654541,-9566.2021484375,143.88938903808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,308.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.716796875,18000.0,0.0,0.0,0.2166270613670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705584764480591,0.2705630362033844,-4.57428677691496e-06,0.0,0.0002198489237343,0.0,0.0,11.93767547607422,0.0,0.0,0.0,0.3018558919429779,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848323926329612,-2008.38720703125,304.14630126953125,0.778033435344696,0.1410863250494003,0.1274768114089965,293.0946960449219,297.1499938964844,293.1499938964844,0.1179659143090248,-2754.950927734375,304.14434814453125,0.8483140468597412,0.1842201203107834,0.1748890727758407,293.0989685058594,297.1499938964844,293.1499938964844,0.1126141399145126,-1960.2232666015625,304.1448974609375,0.8383130431175232,0.1773906499147415,0.1244331821799278,293.0844421386719,297.1499938964844,293.1499938964844,0.2177499532699585,-4493.24658203125,304.1478576660156,0.9990000128746032,0.3618987500667572,0.285167783498764,293.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5441019535064697,0.050000000745058,0.2290392071008682,291.134033203125,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1047668457031,291.1327819824219,1.0,0.2311927527189254,1.0,1.0,0.9813498258590698,1.0,-1.1293216943740845,0.4726918637752533,0.6566298604011536,0.2629282474517822,0.0,0.0,0.3626055419445038,32.35819625854492,40.0,-15.46669864654541,-9566.2021484375,143.88938903808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,308.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.716796875,18000.0,0.0,0.0,0.2166270613670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705584764480591,0.2705630362033844,-4.57428677691496e-06,0.0,0.0002198489237343,0.0,0.0,11.93767547607422,0.0,0.0,0.0,0.3018558919429779,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852212384343147,-2015.6956787109373,304.1462707519531,0.7760915756225586,0.1415155977010727,0.1278858482837677,293.0948791503906,297.1499938964844,293.1499938964844,0.1185670644044876,-2766.329345703125,304.144287109375,0.8464515209197998,0.1848840117454528,0.1755365580320358,293.0992736816406,297.1499938964844,293.1499938964844,0.1131485104560852,-1967.7730712890625,304.14483642578125,0.8364375233650208,0.1779755204916,0.124858982861042,293.0905456542969,297.1499938964844,293.1499938964844,0.2205932885408401,-4541.2412109375,304.14306640625,0.9990000128746032,0.3615321516990661,0.2881953120231628,293.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5418110489845276,0.050000000745058,0.2291259169578552,291.1282958984375,291.1499938964844,268.2416687011719,267.5818176269531,282.7022705078125,293.10137939453125,291.1271667480469,1.0,0.2326800525188446,1.0,1.0,0.981468915939331,1.0,-1.1348384618759155,0.4752480387687683,0.6595904231071472,0.2642040848731994,0.0,0.0,0.3646308183670044,32.89812088012695,40.0,-15.580771446228027,-9624.458984375,146.43910217285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,308.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.91796875,18000.0,0.0,0.0,0.2169308364391327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724159657955169,0.2724205553531647,-4.578684183798032e-06,0.0,0.0002201572206104,0.0,0.0,12.040471076965332,0.0,0.0,0.0,0.3022717237472534,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0855981260538101,-2022.78271484375,304.146240234375,0.7737047076225281,0.1419298350811004,0.1282845586538314,293.0951232910156,297.1499938964844,293.1499938964844,0.1191612780094146,-2777.56396484375,304.14422607421875,0.8441491723060608,0.1855370253324508,0.1761799752712249,293.099609375,297.1499938964844,293.1499938964844,0.1136744320392608,-1975.1964111328125,304.14483642578125,0.834131121635437,0.1785530000925064,0.1252804100513458,293.1001281738281,297.1499938964844,293.1499938964844,0.2239278107881546,-4597.1484375,304.1382751464844,0.9990000128746032,0.3604084849357605,0.2917348742485046,293.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5391838550567627,0.050000000745058,0.2292284667491912,291.1229248046875,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987548828125,291.121826171875,1.0,0.2343667894601822,1.0,1.0,0.981665015220642,1.0,-1.1409664154052734,0.4781119525432586,0.6628544926643372,0.2655539512634277,0.0,0.0,0.3669793903827667,33.529876708984375,43.0,-15.220155715942385,-9689.3564453125,149.35910034179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,308.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5078125,18000.0,0.0,0.0,0.2173219323158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746381759643554,0.2746427655220032,-4.584296675602673e-06,0.0,0.0002205541240982,0.0,0.0,12.164791107177734,0.0,0.0,0.0,0.3027773201465606,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863439440727233,-2036.8355712890625,304.1462707519531,0.7679176330566406,0.1427419632673263,0.1290672570466995,293.0956420898437,297.1499938964844,293.1499938964844,0.1203463748097419,-2799.95703125,304.1441955566406,0.8385144472122192,0.18682162463665,0.1774519234895706,293.1003112792969,297.1499938964844,293.1499938964844,0.1147264763712883,-1990.04150390625,304.1448059082031,0.8285075426101685,0.1796896010637283,0.1261162459850311,293.1297302246094,297.1499938964844,293.1499938964844,0.2319324761629104,-4730.115234375,304.1288452148437,0.9990000128746032,0.355697363615036,0.3001373410224914,293.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5331699848175049,0.050000000745058,0.2294769585132599,291.111572265625,291.1499938964844,268.1866760253906,267.5287780761719,282.6561889648437,293.1011962890625,291.1101379394531,1.0,0.2382614612579345,1.0,1.0,0.9820571541786194,1.0,-1.1548188924789429,0.484670877456665,0.6701480150222778,0.2684032618999481,0.0,0.0,0.372821569442749,35.043216705322266,46.0,-17.10411834716797,-9822.9951171875,156.22987365722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,308.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17967.10546875,18000.0,0.0,0.0,0.2184443175792694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802240252494812,0.2802286446094513,-4.599034127750201e-06,0.0,0.0002216932189185,0.0,0.0,12.481191635131836,0.0,0.0,0.0,0.3040717542171478,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863439440727233,-2036.8355712890625,304.1462707519531,0.7679176330566406,0.1427419632673263,0.1290672570466995,293.0956420898437,297.1499938964844,293.1499938964844,0.1203463748097419,-2799.95703125,304.1441955566406,0.8385144472122192,0.18682162463665,0.1774519234895706,293.1003112792969,297.1499938964844,293.1499938964844,0.1147264763712883,-1990.04150390625,304.1448059082031,0.8285075426101685,0.1796896010637283,0.1261162459850311,293.1297302246094,297.1499938964844,293.1499938964844,0.2319324761629104,-4730.115234375,304.1288452148437,0.9990000128746032,0.355697363615036,0.3001373410224914,293.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5331699848175049,0.050000000745058,0.2294769585132599,291.111572265625,291.1499938964844,268.1866760253906,267.5287780761719,282.6561889648437,293.1011962890625,291.1101379394531,1.0,0.2382614612579345,1.0,1.0,0.9820571541786194,1.0,-1.1548188924789429,0.484670877456665,0.6701480150222778,0.2684032618999481,0.0,0.0,0.372821569442749,35.043216705322266,46.0,-17.10411834716797,-9822.9951171875,156.22987365722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,308.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17967.10546875,18000.0,0.0,0.0,0.2184443175792694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802240252494812,0.2802286446094513,-4.599034127750201e-06,0.0,0.0002216932189185,0.0,0.0,12.481191635131836,0.0,0.0,0.0,0.3040717542171478,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7612462043762207,0.0,0.1298486739397049,293.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441345214844,0.831935703754425,0.0,0.1787124574184417,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219010829925537,0.0,0.1269444823265075,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200561523437,0.9990000128746032,0.0,0.3099853992462158,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.5265215039253235,0.0,0.2297772318124771,291.0985717773437,294.1499938964844,268.1499938964844,267.493408203125,282.63250732421875,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824492931365968,1.0,-1.170444369316101,0.4921871423721313,0.6782572865486145,0.271337628364563,0.0,0.0,0.0,36.85187911987305,60.0,-16.114620208740234,-9975.396484375,164.35879516601562,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643493652344,308.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879948318004608,0.2879994511604309,-4.620146228262456e-06,0.0,0.0,0.0,0.0,12.92860984802246,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7612462043762207,0.0,0.1298486739397049,293.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441345214844,0.831935703754425,0.0,0.1787124574184417,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219010829925537,0.0,0.1269444823265075,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200561523437,0.9990000128746032,0.0,0.3099853992462158,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.5265215039253235,0.0,0.2297772318124771,291.0985717773437,294.1499938964844,268.1499938964844,267.493408203125,282.63250732421875,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824492931365968,1.0,-1.170444369316101,0.4921871423721313,0.6782572865486145,0.271337628364563,0.0,0.0,0.0,36.85187911987305,60.0,-16.114620208740234,-9975.396484375,164.35879516601562,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643493652344,308.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879948318004608,0.2879994511604309,-4.620146228262456e-06,0.0,0.0,0.0,0.0,12.92860984802246,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7589416503906,0.0,0.0,0.0005682052578777,292.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2698669433594,0.0,0.0,0.0007521790685132,292.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3470458984375,0.0,0.0,0.0005370142171159,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688415527344,0.0,0.0,0.0013086466351523,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0013054303126409,291.1484069824219,294.1499938964844,268.11541748046875,267.4600524902344,280.3143310546875,286.7605285644531,291.1175537109375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989469587802887,1.0,-0.0053667803294956,0.0107360277324914,-0.0053692478686571,-0.0212056841701269,0.0,0.0,0.0,-0.0299266949295997,60.0,-152.73947143554688,-0.0,-1.963289605555474e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.439416722616464e-18,4.442079003417966e-18,-2.6620885466329863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7589416503906,0.0,0.0,0.0005682052578777,292.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2698669433594,0.0,0.0,0.0007521790685132,292.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3470458984375,0.0,0.0,0.0005370142171159,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688415527344,0.0,0.0,0.0013086466351523,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0013054303126409,291.1484069824219,294.1499938964844,268.11541748046875,267.4600524902344,280.3143310546875,286.7605285644531,291.1175537109375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989469587802887,1.0,-0.0053667803294956,0.0107360277324914,-0.0053692478686571,-0.0212056841701269,0.0,0.0,0.0,-0.0299266949295997,60.0,-152.73947143554688,-0.0,-1.963289605555474e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.439416722616464e-18,4.442079003417966e-18,-2.6620885466329863e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7042541503906,0.0,0.0,0.0001131131939473,292.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2143249511719,0.0,0.0,0.0001236990356119,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.29150390625,0.0,0.0,9.081093594431876e-05,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40545654296875,0.0,0.0,0.0001402806519763,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0005193297984078,291.1485595703125,294.1499938964844,268.09967041015625,267.4448547363281,280.0709228515625,282.448974609375,291.1152648925781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929797053337096,1.0,-0.001184745458886,0.0052075157873332,-0.0040227700956165,-0.0263538304716348,0.0,0.0,0.0,-0.0098466090857982,60.0,-81.7984619140625,-0.0,-9.570247527790344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.56621944743541e-21,-8.725464608314462e-21,1.159244857956464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.67999267578125,0.0,0.0,9.92431232589297e-05,292.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19317626953125,0.0,0.0,0.0001045591197907,292.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2698669433594,0.0,0.0,7.72208150010556e-05,292.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892517089844,0.0,0.0,0.0001047445839503,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004952256567776,291.14862060546875,294.1499938964844,268.0849304199219,267.4306335449219,279.95465087890625,279.0307312011719,291.1137084960937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964898824691772,1.0,-0.0010572714963927,0.0013063321821391,-0.0002490607730578,-0.0301755648106336,0.0,0.0,0.0,-0.0105092767626047,60.0,-40.76987075805664,-0.0,-7.621287778647456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9431065365108e-21,7.500683963142623e-21,-2.5575776285802138e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65679931640625,0.0,0.0,9.905940532917155e-05,292.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17315673828125,0.0,0.0,0.0001043153315549,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2493591308594,0.0,0.0,7.704681775067002e-05,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,0.0001043189404299,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.000494809472002,291.148681640625,294.1499938964844,268.0711364746094,267.4173583984375,279.8431091308594,276.4257507324219,291.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557093191891,5.8582592998845946e-08,0.0010556507622823,-0.0314104631543159,0.0,0.0,0.0,-0.0109387086704373,60.0,-25.3687686920166,-0.0,-7.596328543968411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.924034530395198e-21,7.519794743349439e-21,-2.595760818799416e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6337585449219,0.0,0.0,9.903395402943715e-05,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1532897949219,0.0,0.0,0.0001042876101564,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2289733886719,0.0,0.0,7.702645962126553e-05,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599548339844,0.0,0.0,0.0001042879084707,292.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004946914268657,291.14874267578125,294.1499938964844,268.0583190917969,267.40496826171875,279.7325439453125,274.4412841796875,291.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552662424743,1.2328008835993389e-08,0.0010552539024502,-0.0313361808657646,0.0,0.0,0.0,-0.0109235942363739,60.0,-19.80150604248047,-0.0,-7.592477402340593e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923681524606442e-21,7.520142902376792e-21,-2.5964611758219585e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.588134765625,0.0,0.0,9.898451389744878e-05,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1139831542969,0.0,0.0,0.0001042355288518,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18865966796875,0.0,0.0,7.698799163335934e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,0.0001042357616825,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004944447427988,291.1488647460937,294.1499938964844,268.0354309082031,267.38287353515625,279.5142517089844,271.7730407714844,291.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.051671981811523,-0.0,-7.584886674294469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923673446670773e-21,7.520148556931761e-21,-2.59647531220938e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.588134765625,0.0,0.0,9.898451389744878e-05,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1139831542969,0.0,0.0,0.0001042355288518,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18865966796875,0.0,0.0,7.698799163335934e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,0.0001042357616825,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004944447427988,291.1488647460937,294.1499938964844,268.0354309082031,267.38287353515625,279.5142517089844,271.7730407714844,291.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.051671981811523,-0.0,-7.584886674294469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923673446670773e-21,7.520148556931761e-21,-2.59647531220938e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5431213378906,0.0,0.0,9.89304535323754e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751953125,0.0,0.0,0.0001041785944835,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488952636719,0.0,0.0,7.694594387430698e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001041788200382,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004941747174598,291.1489562988281,294.1499938964844,268.0160522460937,267.3641967773437,279.2997741699219,270.21551513671875,291.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.694814682006836,-0.0,-7.576589666768997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5431213378906,0.0,0.0,9.89304535323754e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751953125,0.0,0.0,0.0001041785944835,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1488952636719,0.0,0.0,7.694594387430698e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001041788200382,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004941747174598,291.1489562988281,294.1499938964844,268.0160522460937,267.3641967773437,279.2997741699219,270.21551513671875,291.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.694814682006836,-0.0,-7.576589666768997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.49871826171875,0.0,0.0,9.887247142614795e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0368957519531,0.0,0.0,0.0001041175419231,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1096496582031,0.0,0.0,7.690084748901427e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,0.0001041177602019,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004938851343467,291.1490478515625,294.1499938964844,268.0000305175781,267.3487243652344,279.0890808105469,269.30206298828125,291.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.648183822631836,-0.0,-7.56769864551643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.49871826171875,0.0,0.0,9.887247142614795e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0368957519531,0.0,0.0,0.0001041175419231,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1096496582031,0.0,0.0,7.690084748901427e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,0.0001041177602019,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004938851343467,291.1490478515625,294.1499938964844,268.0000305175781,267.3487243652344,279.0890808105469,269.30206298828125,291.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.648183822631836,-0.0,-7.56769864551643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45489501953125,0.0,0.0,9.881132427835836e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9991455078125,0.0,0.0,0.0001040531496983,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0709533691406,0.0,0.0,7.685328455409035e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.000104053367977,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004935797187499,291.1490783691406,294.1499938964844,267.9871520996094,267.3363342285156,278.88214111328125,268.76300048828125,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638845443725586,-0.0,-7.558328007917225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45489501953125,0.0,0.0,9.881132427835836e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9991455078125,0.0,0.0,0.0001040531496983,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0709533691406,0.0,0.0,7.685328455409035e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.000104053367977,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004935797187499,291.1490783691406,294.1499938964844,267.9871520996094,267.3363342285156,278.88214111328125,268.76300048828125,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638845443725586,-0.0,-7.558328007917225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4332275390625,0.0,0.0,9.877979755401611e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.98046875,0.0,0.0,0.0001040199495037,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0517883300781,0.0,0.0,7.682876457693055e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,0.0001040201605064,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004934222670271,291.14910888671875,294.1499938964844,267.9818725585937,267.3312072753906,278.7801208496094,268.5823974609375,291.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.63538932800293,-0.0,-7.553499159485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.41168212890625,0.0,0.0,9.874774696072564e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9618835449219,0.0,0.0,0.0001039861963363,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0327453613281,0.0,0.0,7.680383714614436e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,0.000103986414615,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004932621959596,291.1491394042969,294.1499938964844,267.977294921875,267.3267822265625,278.67901611328125,268.4429626464844,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631534576416016,-0.0,-7.54859215135184e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3690490722656,0.0,0.0,9.868246706901118e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9251403808594,0.0,0.0,0.0001039174530887,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9950561523437,0.0,0.0,7.675306551391259e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,0.0001039176713675,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004929361748509,291.149169921875,294.1499938964844,267.97021484375,267.3199768066406,278.4796447753906,268.25152587890625,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621997833251953,-0.0,-7.538602631029789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3690490722656,0.0,0.0,9.868246706901118e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9251403808594,0.0,0.0,0.0001039174530887,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9950561523437,0.0,0.0,7.675306551391259e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,0.0001039176713675,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004929361748509,291.149169921875,294.1499938964844,267.97021484375,267.3199768066406,278.4796447753906,268.25152587890625,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621997833251953,-0.0,-7.538602631029789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3269958496094,0.0,0.0,9.86161976470612e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.88885498046875,0.0,0.0,0.0001038476693793,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9578857421875,0.0,0.0,7.670152263017371e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.000103847880382,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004926051478832,291.149169921875,294.1499938964844,267.9657897949219,267.3157043457031,278.28399658203125,268.1364440917969,291.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609962463378906,-0.0,-7.528468159989643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3269958496094,0.0,0.0,9.86161976470612e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.88885498046875,0.0,0.0,0.0001038476693793,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9578857421875,0.0,0.0,7.670152263017371e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.000103847880382,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004926051478832,291.149169921875,294.1499938964844,267.9657897949219,267.3157043457031,278.28399658203125,268.1364440917969,291.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609962463378906,-0.0,-7.528468159989643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28546142578125,0.0,0.0,9.854964446276426e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85308837890625,0.0,0.0,0.0001037775800796,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92120361328125,0.0,0.0,7.66497541917488e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390686035156,0.0,0.0,0.0001037777910823,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004922727821394,291.1491394042969,294.1499938964844,267.9637756347656,267.31378173828125,278.092041015625,268.0671081542969,291.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595651626586914,-0.0,-7.518297451269974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28546142578125,0.0,0.0,9.854964446276426e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85308837890625,0.0,0.0,0.0001037775800796,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92120361328125,0.0,0.0,7.66497541917488e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390686035156,0.0,0.0,0.0001037777910823,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004922727821394,291.1491394042969,294.1499938964844,267.9637756347656,267.31378173828125,278.092041015625,268.0671081542969,291.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595651626586914,-0.0,-7.518297451269974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2445373535156,0.0,0.0,9.848350600805134e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8177795410156,0.0,0.0,0.0001037079346133,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.885009765625,0.0,0.0,7.659832044737414e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0001037081456161,292.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004919424536637,291.1490783691406,294.1499938964844,267.96405029296875,267.31402587890625,277.90380859375,268.02569580078125,291.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579357147216797,-0.0,-7.508198507366616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2445373535156,0.0,0.0,9.848350600805134e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8177795410156,0.0,0.0,0.0001037079346133,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.885009765625,0.0,0.0,7.659832044737414e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0001037081456161,292.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004919424536637,291.1490783691406,294.1499938964844,267.96405029296875,267.31402587890625,277.90380859375,268.02569580078125,291.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579357147216797,-0.0,-7.508198507366616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242431640625,0.0,0.0,9.845082240644842e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80029296875,0.0,0.0,0.0001036735120578,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8670654296875,0.0,0.0,7.657289097551256e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001892089844,0.0,0.0,0.0001036737157846,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004917791811749,291.1490478515625,294.1499938964844,267.9649658203125,267.3149108886719,277.81103515625,268.011962890625,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.570552825927734,-0.0,-7.503209076276107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2041015625,0.0,0.0,9.84184953267686e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7829284667969,0.0,0.0,0.0001036394751281,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8492736816406,0.0,0.0,7.654775254195556e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,0.0001036396788549,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004916177713312,291.1490173339844,294.1499938964844,267.9664001464844,267.3162841796875,277.7191772460937,268.0015869140625,291.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56136131286621,-0.0,-7.498277199147196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16424560546875,0.0,0.0,9.835531091084704e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.74853515625,0.0,0.0,0.0001035729364957,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81402587890625,0.0,0.0,7.649860344827175e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0001035731329466,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004913021693937,291.14892578125,294.1499938964844,267.9706420898437,267.3204040527344,277.5381774902344,267.9884948730469,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54195213317871,-0.0,-7.488640108022082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16424560546875,0.0,0.0,9.835531091084704e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.74853515625,0.0,0.0,0.0001035729364957,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81402587890625,0.0,0.0,7.649860344827175e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0001035731329466,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004913021693937,291.14892578125,294.1499938964844,267.9706420898437,267.3204040527344,277.5381774902344,267.9884948730469,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54195213317871,-0.0,-7.488640108022082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1248779296875,0.0,0.0,9.82946512522176e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.714599609375,0.0,0.0,0.0001035090608638,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7792358398437,0.0,0.0,7.645142613910139e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370788574219,0.0,0.0,0.0001035092573147,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004909991985186,291.1488037109375,294.1499938964844,267.97662353515625,267.326171875,277.3607482910156,267.9826965332031,291.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521406173706055,-0.0,-7.479394525944373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
