time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1248779296875,0.0,0.0,9.82946512522176e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.714599609375,0.0,0.0,0.0001035090608638,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7792358398437,0.0,0.0,7.645142613910139e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370788574219,0.0,0.0,0.0001035092573147,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004909991985186,291.1488037109375,294.1499938964844,267.97662353515625,267.326171875,277.3607482910156,267.9826965332031,291.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521406173706055,-0.0,-7.479394525944373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0860290527344,0.0,0.0,9.823722939472646e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810913085937,0.0,0.0,0.0001034485903801,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.744873046875,0.0,0.0,7.640676631126553e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,0.0001034487868309,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004907124093733,291.1486511230469,294.1499938964844,267.9841613769531,267.3334045410156,277.18682861328125,267.9818725585937,291.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499996185302734,-0.0,-7.470647744867166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0860290527344,0.0,0.0,9.823722939472646e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810913085937,0.0,0.0,0.0001034485903801,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.744873046875,0.0,0.0,7.640676631126553e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,0.0001034487868309,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004907124093733,291.1486511230469,294.1499938964844,267.9841613769531,267.3334045410156,277.18682861328125,267.9818725585937,291.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499996185302734,-0.0,-7.470647744867166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0476989746094,0.0,0.0,9.818377293413504e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64801025390625,0.0,0.0,0.000103392296296,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.71099853515625,0.0,0.0,7.636518421350047e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0001033924854709,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004904454108327,291.1484680175781,294.1499938964844,267.9930114746094,267.34197998046875,277.0163879394531,267.9845886230469,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477994918823242,-0.0,-7.462507767286297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0476989746094,0.0,0.0,9.818377293413504e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64801025390625,0.0,0.0,0.000103392296296,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.71099853515625,0.0,0.0,7.636518421350047e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0001033924854709,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004904454108327,291.1484680175781,294.1499938964844,267.9930114746094,267.34197998046875,277.0163879394531,267.9845886230469,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477994918823242,-0.0,-7.462507767286297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0287170410156,0.0,0.0,9.815875091589989e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63165283203125,0.0,0.0,0.0001033659500535,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6941833496094,0.0,0.0,7.634572830284014e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.0,0.0,0.0001033661392284,292.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004903204389847,291.1483459472656,294.1499938964844,267.9979248046875,267.3466796875,276.9324645996094,267.9869689941406,291.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.466856002807617,-0.0,-7.458699258222623e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0098571777344,0.0,0.0,9.813499491428956e-05,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6153564453125,0.0,0.0,0.0001033409353112,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,7.632724737050012e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639587402344,0.0,0.0,0.0001033411172102,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004902018117718,291.1482238769531,294.1499938964844,268.0030822753906,267.3516845703125,276.8493957519531,267.98992919921875,290.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.455669403076172,-0.0,-7.455084016783078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725036621094,0.0,0.0,9.809165203478187e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5831298828125,0.0,0.0,0.0001032952859532,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444702148437,0.0,0.0,7.62935378588736e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.940185546875,0.0,0.0,0.0001032954751281,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004899853374809,291.1479797363281,294.1499938964844,268.0141296386719,267.3623352050781,276.68572998046875,267.9972839355469,290.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.43328857421875,-0.0,-7.44848875910975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725036621094,0.0,0.0,9.809165203478187e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5831298828125,0.0,0.0,0.0001032952859532,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444702148437,0.0,0.0,7.62935378588736e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.940185546875,0.0,0.0,0.0001032954751281,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004899853374809,291.1479797363281,294.1499938964844,268.0141296386719,267.3623352050781,276.68572998046875,267.9972839355469,290.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.43328857421875,-0.0,-7.44848875910975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.93560791015625,0.0,0.0,9.805448644328862e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513000488281,0.0,0.0,0.0001032561558531,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6118469238281,0.0,0.0,7.626463047927245e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167175292969,0.0,0.0,0.0001032563377521,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004897997132502,291.1476745605469,294.1499938964844,268.0260009765625,267.3738098144531,276.525390625,268.0061950683594,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41111946105957,-0.0,-7.442835681104043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.93560791015625,0.0,0.0,9.805448644328862e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513000488281,0.0,0.0,0.0001032561558531,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6118469238281,0.0,0.0,7.626463047927245e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167175292969,0.0,0.0,0.0001032563377521,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004897997132502,291.1476745605469,294.1499938964844,268.0260009765625,267.3738098144531,276.525390625,268.0061950683594,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41111946105957,-0.0,-7.442835681104043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.899169921875,0.0,0.0,9.802428394323216e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198669433594,0.0,0.0,0.0001032243453664,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796203613281,0.0,0.0,7.624114368809387e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934936523437,0.0,0.0,0.0001032245272654,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004896488972008,291.1473388671875,294.1499938964844,268.0385131835937,267.3858642578125,276.3682861328125,268.016357421875,290.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38942527770996,-0.0,-7.438240601231882e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.899169921875,0.0,0.0,9.802428394323216e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198669433594,0.0,0.0,0.0001032243453664,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796203613281,0.0,0.0,7.624114368809387e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934936523437,0.0,0.0,0.0001032245272654,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004896488972008,291.1473388671875,294.1499938964844,268.0385131835937,267.3858642578125,276.3682861328125,268.016357421875,290.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38942527770996,-0.0,-7.438240601231882e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8631896972656,0.0,0.0,9.80018376139924e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888000488281,0.0,0.0,0.0001032007057801,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477905273437,0.0,0.0,7.622368138981983e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705749511719,0.0,0.0,0.0001032008876791,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004895367892459,291.14697265625,294.1499938964844,268.0514831542969,267.3983764648437,276.2143859863281,268.0274963378906,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.36847686767578,-0.0,-7.434824311758349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8631896972656,0.0,0.0,9.80018376139924e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888000488281,0.0,0.0,0.0001032007057801,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477905273437,0.0,0.0,7.622368138981983e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705749511719,0.0,0.0,0.0001032008876791,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004895367892459,291.14697265625,294.1499938964844,268.0514831542969,267.3983764648437,276.2143859863281,268.0274963378906,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.36847686767578,-0.0,-7.434824311758349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8453674316406,0.0,0.0,9.799377585295588e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734191894531,0.0,0.0,0.0001031922147376,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5320129394531,0.0,0.0,7.62174095143564e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592224121094,0.0,0.0,0.0001031923966365,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004894965677522,291.14678955078125,294.1499938964844,268.0580749511719,267.4047546386719,276.1386108398437,268.0333557128906,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.35836410522461,-0.0,-7.43359578336822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.82763671875,0.0,0.0,9.798796236282216e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4581298828125,0.0,0.0,0.0001031860956572,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5163269042969,0.0,0.0,7.621288386872038e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8479309082031,0.0,0.0,0.0001031862702802,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0004894675221294,291.1465759277344,294.1499938964844,268.0647277832031,267.4111633300781,276.0635986328125,268.03936767578125,290.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.348539352416992,-0.0,-7.432708315491254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79254150390625,0.0,0.0,9.798350220080464e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,0.0001031813953886,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852600097656,0.0,0.0,7.620941323693842e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255310058594,0.0,0.0,0.0001031815700116,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004894452868029,291.1461181640625,294.1499938964844,268.0780639648437,267.42401123046875,275.9158630371094,268.0517883300781,290.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32988739013672,-0.0,-7.432021220665774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79254150390625,0.0,0.0,9.798350220080464e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,0.0001031813953886,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852600097656,0.0,0.0,7.620941323693842e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255310058594,0.0,0.0,0.0001031815700116,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004894452868029,291.1461181640625,294.1499938964844,268.0780639648437,267.42401123046875,275.9158630371094,268.0517883300781,290.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32988739013672,-0.0,-7.432021220665774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7578430175781,0.0,0.0,9.7989322966896e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978576660156,0.0,0.0,0.0001031875217449,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545593261719,0.0,0.0,7.621394615853205e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,0.0001031876963679,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004894743906334,291.1456298828125,294.1499938964844,268.0913391113281,267.4367980957031,275.7710876464844,268.0645446777344,290.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.312793731689453,-0.0,-7.432894477688023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7578430175781,0.0,0.0,9.7989322966896e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978576660156,0.0,0.0,0.0001031875217449,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545593261719,0.0,0.0,7.621394615853205e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,0.0001031876963679,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004894743906334,291.1456298828125,294.1499938964844,268.0913391113281,267.4367980957031,275.7710876464844,268.0645446777344,290.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.312793731689453,-0.0,-7.432894477688023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7235717773437,0.0,0.0,9.800632687984034e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,0.0001032054278766,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,7.622716657351702e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,0.0001032056024996,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004895593738183,291.14508056640625,294.1499938964844,268.10430908203125,267.4493408203125,275.62921142578125,268.07745361328125,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.297529220581055,-0.0,-7.435464510763269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7235717773437,0.0,0.0,9.800632687984034e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,0.0001032054278766,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,7.622716657351702e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,0.0001032056024996,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004895593738183,291.14508056640625,294.1499938964844,268.10430908203125,267.4493408203125,275.62921142578125,268.07745361328125,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.297529220581055,-0.0,-7.435464510763269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6896667480469,0.0,0.0,9.803545253816992e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,0.0001032361033139,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,7.624982390552759e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75982666015625,0.0,0.0,0.000103236270661,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004897048929706,291.1444702148437,294.1499938964844,268.1168518066406,267.46142578125,275.4901733398437,268.09033203125,290.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.284381866455078,-0.0,-7.439875560066866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6896667480469,0.0,0.0,9.803545253816992e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,0.0001032361033139,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,7.624982390552759e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75982666015625,0.0,0.0,0.000103236270661,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004897048929706,291.1444702148437,294.1499938964844,268.1168518066406,267.46142578125,275.4901733398437,268.09033203125,290.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.284381866455078,-0.0,-7.439875560066866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728820800781,0.0,0.0,9.805486479308456e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,0.0001032565414789,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793334960937,0.0,0.0,7.626492151757702e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74908447265625,0.0,0.0,0.0001032567088259,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0004898018669337,291.1441650390625,294.1499938964844,268.1228942871094,267.4672546386719,275.42169189453125,268.0967102050781,290.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.278697967529297,-0.0,-7.442817206992913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6561889648437,0.0,0.0,9.807767492020504e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0001032805594149,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645324707031,0.0,0.0,7.62826603022404e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.000103280726762,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004899157793261,291.1438293457031,294.1499938964844,268.1287841796875,267.4729309082031,275.3539123535156,268.1029968261719,290.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.273653030395508,-0.0,-7.446274707945123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.623046875,0.0,0.0,9.813399810809642e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0001033398730214,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,7.63264688430354e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001033400330925,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004901971551589,291.1431579589844,294.1499938964844,268.139892578125,267.483642578125,275.22027587890625,268.11529541015625,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.265594482421875,-0.0,-7.45482040542811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.623046875,0.0,0.0,9.813399810809642e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0001033398730214,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,7.63264688430354e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001033400330925,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004901971551589,291.1431579589844,294.1499938964844,268.139892578125,267.483642578125,275.22027587890625,268.11529541015625,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.265594482421875,-0.0,-7.45482040542811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5903015136719,0.0,0.0,9.820537525229156e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.0001034150336636,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,7.638198439963162e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961975097656,0.0,0.0,0.0001034151937346,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004905537352897,291.14239501953125,294.1499938964844,268.1499938964844,267.493408203125,275.0892639160156,268.1269836425781,290.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.260520935058594,-0.0,-7.465659024319393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5903015136719,0.0,0.0,9.820537525229156e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.0001034150336636,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,7.638198439963162e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961975097656,0.0,0.0,0.0001034151937346,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004905537352897,291.14239501953125,294.1499938964844,268.1499938964844,267.493408203125,275.0892639160156,268.1269836425781,290.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.260520935058594,-0.0,-7.465659024319393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5578918457031,0.0,0.0,9.828754264162852e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.0001035015593515,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,7.644588913535699e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6754455566406,0.0,0.0,0.0001035017194226,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004909642157144,291.1416015625,294.1499938964844,268.16094970703125,267.50396728515625,274.96075439453125,268.1382141113281,290.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.257843017578125,-0.0,-7.478148233985848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5578918457031,0.0,0.0,9.828754264162852e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.0001035015593515,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,7.644588913535699e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6754455566406,0.0,0.0,0.0001035017194226,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004909642157144,291.1416015625,294.1499938964844,268.16094970703125,267.50396728515625,274.96075439453125,268.1382141113281,290.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.257843017578125,-0.0,-7.478148233985848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258178710937,0.0,0.0,9.837433754000811e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19732666015625,0.0,0.0,0.0001035929599311,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,7.651339547010139e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548767089844,0.0,0.0,0.0001035931200021,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004913978045806,291.1407470703125,294.1499938964844,268.1745300292969,267.5170593261719,274.8347473144531,268.1500244140625,290.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.255014419555664,-0.0,-7.491352249644478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258178710937,0.0,0.0,9.837433754000811e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19732666015625,0.0,0.0,0.0001035929599311,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,7.651339547010139e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548767089844,0.0,0.0,0.0001035931200021,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004913978045806,291.1407470703125,294.1499938964844,268.1745300292969,267.5170593261719,274.8347473144531,268.1500244140625,290.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.255014419555664,-0.0,-7.491352249644478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5099182128906,0.0,0.0,9.841926657827572e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835632324219,0.0,0.0,0.0001036402754834,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,7.654834189452231e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446533203125,0.0,0.0,0.0001036404282785,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004916223115287,291.14031982421875,294.1499938964844,268.1822509765625,267.5245056152344,274.7726745605469,268.1563720703125,290.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.253211975097656,-0.0,-7.498192644561642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4941101074219,0.0,0.0,9.8465068731457e-05,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,0.0001036885078065,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,7.658396498300135e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344909667969,0.0,0.0,0.0001036886606016,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004918510676361,291.1398620605469,294.1499938964844,268.1905212402344,267.5325012207031,274.7112731933594,268.16314697265625,290.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25113296508789,-0.0,-7.505168753141336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46270751953125,0.0,0.0,9.855893586063758e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001037873516906,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,7.665697194170207e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61431884765625,0.0,0.0,0.0001037875044858,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004923199885524,291.1388854980469,294.1499938964844,268.208740234375,267.550048828125,274.5902709960937,268.1780090332031,290.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24614143371582,-0.0,-7.519475531125863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46270751953125,0.0,0.0,9.855893586063758e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001037873516906,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,7.665697194170207e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61431884765625,0.0,0.0,0.0001037875044858,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004923199885524,291.1388854980469,294.1499938964844,268.208740234375,267.550048828125,274.5902709960937,268.1780090332031,290.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24614143371582,-0.0,-7.519475531125863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
