time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378356933594,0.0,0.0,9.863581362878904e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001038683039951,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,7.671676576137543e-05,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,0.0001038684567902,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004927040426991,291.1380920410156,294.1499938964844,268.2247314453125,267.56549072265625,274.4952697753906,268.1912536621094,290.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.241348266601562,-0.0,-7.53120374952232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.431640625,0.0,0.0,9.865523315966128e-05,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,0.0001038887567119,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,7.673187064938247e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943298339844,0.0,0.0,0.000103888909507,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004928010166622,291.13787841796875,294.1499938964844,268.2289123535156,267.56951904296875,274.4717712402344,268.1947631835937,290.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.240041732788086,-0.0,-7.534167423273176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009094238281,0.0,0.0,9.87532621365972e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,0.0001039919807226,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,7.68081154092215e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,0.0001039921335177,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004932907177135,291.13677978515625,294.1499938964844,268.2508850097656,267.5906982421875,274.3557434082031,268.2134704589844,290.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.232872009277344,-0.0,-7.54913855871564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009094238281,0.0,0.0,9.87532621365972e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,0.0001039919807226,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,7.68081154092215e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,0.0001039921335177,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004932907177135,291.13677978515625,294.1499938964844,268.2508850097656,267.5906982421875,274.3557434082031,268.2134704589844,290.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.232872009277344,-0.0,-7.54913855871564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.0,0.0,9.885235340334476e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001040963325067,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,7.688518962822855e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.554931640625,0.0,0.0,0.0001040964853018,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0004937857738696,291.1356506347656,294.1499938964844,268.2743835449219,267.6133728027344,274.2422180175781,268.2340393066406,290.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.224668502807617,-0.0,-7.564288040384781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.0,0.0,9.885235340334476e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001040963325067,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,7.688518962822855e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.554931640625,0.0,0.0,0.0001040964853018,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0004937857738696,291.1356506347656,294.1499938964844,268.2743835449219,267.6133728027344,274.2422180175781,268.2340393066406,290.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.224668502807617,-0.0,-7.564288040384781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,9.890211367746816e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498046875,0.0,0.0,0.0001041487339534,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,7.692389044677839e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451965332031,0.0,0.0,0.0001041488794726,292.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004940343205817,291.1350402832031,294.1499938964844,268.2866516113281,267.6252136230469,274.1863708496094,268.2449645996094,290.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.220186233520508,-0.0,-7.571900795255716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34039306640625,0.0,0.0,9.8951903055422e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03680419921875,0.0,0.0,0.000104201157228,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,7.696261309320107e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355224609375,0.0,0.0,0.0001042013027472,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0004942830419167,291.1344299316406,294.1499938964844,268.2992553710937,267.6373596191406,274.13116455078125,268.2563171386719,290.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.215469360351562,-0.0,-7.579521366096742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,9.905127808451653e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,0.0001043058146024,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,7.703990559093654e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162658691406,0.0,0.0,0.0001043059528456,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004947794950567,291.1331787109375,294.1499938964844,268.3252258300781,267.66241455078125,274.02252197265625,268.28009033203125,290.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.205352783203125,-0.0,-7.594745454753139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,9.905127808451653e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,0.0001043058146024,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,7.703990559093654e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162658691406,0.0,0.0,0.0001043059528456,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004947794950567,291.1331787109375,294.1499938964844,268.3252258300781,267.66241455078125,274.02252197265625,268.28009033203125,290.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.205352783203125,-0.0,-7.594745454753139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,9.914994006976484e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98541259765625,0.0,0.0,0.0001044097007252,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,7.711664511589333e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971618652344,0.0,0.0,0.0001044098462443,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004952723393216,291.1318359375,294.1499938964844,268.35211181640625,267.6883239746094,273.91632080078125,268.3052062988281,290.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.194353103637695,-0.0,-7.609873620140206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,9.914994006976484e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98541259765625,0.0,0.0,0.0001044097007252,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,7.711664511589333e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971618652344,0.0,0.0,0.0001044098462443,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004952723393216,291.1318359375,294.1499938964844,268.35211181640625,267.6883239746094,273.91632080078125,268.3052062988281,290.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.194353103637695,-0.0,-7.609873620140206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,9.924733603838833e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0001045122626237,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00604248046875,0.0,0.0,7.71923951106146e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.478271484375,0.0,0.0,0.0001045124008669,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004957588389515,291.13043212890625,294.1499938964844,268.37969970703125,267.7149353027344,273.8125305175781,268.3314514160156,290.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.182538986206055,-0.0,-7.624822728757864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,9.924733603838833e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0001045122626237,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00604248046875,0.0,0.0,7.71923951106146e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.478271484375,0.0,0.0,0.0001045124008669,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004957588389515,291.13043212890625,294.1499938964844,268.37969970703125,267.7149353027344,273.8125305175781,268.3314514160156,290.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.182538986206055,-0.0,-7.624822728757864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,9.934295667335392e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0001046129546011,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,7.726676267338917e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595031738281,0.0,0.0,0.0001046130928443,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004962365492247,291.12896728515625,294.1499938964844,268.4077453613281,267.74200439453125,273.7110900878906,268.35858154296875,290.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.169979095458984,-0.0,-7.63951391036244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,9.934295667335392e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0001046129546011,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,7.726676267338917e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595031738281,0.0,0.0,0.0001046130928443,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004962365492247,291.12896728515625,294.1499938964844,268.4077453613281,267.74200439453125,273.7110900878906,268.35858154296875,290.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.169979095458984,-0.0,-7.63951391036244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,9.938994480762632e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001046624456648,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676208496094,0.0,0.0,7.730331708444282e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501953125,0.0,0.0,0.000104662583908,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004964713007211,291.12823486328125,294.1499938964844,268.4219055175781,267.7556457519531,273.6612854003906,268.3724060058594,290.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.16343879699707,-0.0,-7.646739419442383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943359375,0.0,0.0,9.943632176145913e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101867675781,0.0,0.0,0.0001047112746164,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549560546875,0.0,0.0,7.733938400633633e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4409484863281,0.0,0.0,0.0001047114128596,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004967029672116,291.12744140625,294.1499938964844,268.43609619140625,267.7693176269531,273.6120300292969,268.3863830566406,290.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.15674591064453,-0.0,-7.65387255796668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,9.952700202120468e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0001048067642841,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92974853515625,0.0,0.0,7.740990986349061e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4225158691406,0.0,0.0,0.0001048069025273,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004971559392288,291.1258544921875,294.1499938964844,268.4644775390625,267.79669189453125,273.5152587890625,268.4146423339844,290.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1429443359375,-0.0,-7.667829748925217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,9.952700202120468e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0001048067642841,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92974853515625,0.0,0.0,7.740990986349061e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4225158691406,0.0,0.0,0.0001048069025273,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004971559392288,291.1258544921875,294.1499938964844,268.4644775390625,267.79669189453125,273.5152587890625,268.4146423339844,290.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1429443359375,-0.0,-7.667829748925217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,9.961456817109138e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0001048989797709,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048156738281,0.0,0.0,7.747802010271698e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,0.0001048991107381,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004975933698005,291.1241760253906,294.1499938964844,268.49267578125,267.82391357421875,273.4207458496094,268.443115234375,290.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.12864112854004,-0.0,-7.681320823849094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,9.961456817109138e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0001048989797709,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048156738281,0.0,0.0,7.747802010271698e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,0.0001048991107381,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004975933698005,291.1241760253906,294.1499938964844,268.49267578125,267.82391357421875,273.4207458496094,268.443115234375,290.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.12864112854004,-0.0,-7.681320823849094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.969864913728088e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.83709716796875,0.0,0.0,0.0001049875136232,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800964355469,0.0,0.0,7.754341640975326e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,0.0001049876518663,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004980133962817,291.1224365234375,294.1499938964844,268.5205383300781,267.8507385253906,273.3284606933594,268.4715576171875,290.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.113935470581055,-0.0,-7.69428538660577e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.969864913728088e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.83709716796875,0.0,0.0,0.0001049875136232,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800964355469,0.0,0.0,7.754341640975326e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,0.0001049876518663,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004980133962817,291.1224365234375,294.1499938964844,268.5205383300781,267.8507385253906,273.3284606933594,268.4715576171875,290.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.113935470581055,-0.0,-7.69428538660577e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.97788883978501e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81317138671875,0.0,0.0,0.0001050720093189,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.85565185546875,0.0,0.0,7.760582229821011e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,0.0001050721402862,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0004984142142347,291.1206359863281,294.1499938964844,268.5477600097656,267.87701416015625,273.23834228515625,268.4997863769531,290.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.098928451538086,-0.0,-7.706667304319127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.97788883978501e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81317138671875,0.0,0.0,0.0001050720093189,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.85565185546875,0.0,0.0,7.760582229821011e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,0.0001050721402862,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0004984142142347,291.1206359863281,294.1499938964844,268.5477600097656,267.87701416015625,273.23834228515625,268.4997863769531,290.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.098928451538086,-0.0,-7.706667304319127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,9.981744369724764e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80133056640625,0.0,0.0,0.0001051126164384,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.843505859375,0.0,0.0,7.763581379549578e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592834472656,0.0,0.0,0.0001051127474056,292.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0004986068815924,291.1197204589844,294.1499938964844,268.56109619140625,267.8898620605469,273.19415283203125,268.5137023925781,290.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299082723960964e-08,0.0010635690996423,-0.0338807813823223,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.09134292602539,-0.0,-7.71262094190206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,9.985494398279116e-05,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895202636719,0.0,0.0,0.0001051521030603,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314208984375,0.0,0.0,7.766497583361343e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35040283203125,0.0,0.0,0.0001051522340276,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004987941938452,291.1187744140625,294.1499938964844,268.5741882324219,267.9024963378906,273.15045166015625,268.5274963378906,290.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577692801986e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.083724975585938,-0.0,-7.718413286283976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284729003906,0.0,0.0,9.992659033741802e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660522460937,0.0,0.0,0.0001052275474648,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074035644531,0.0,0.0,7.772070239298046e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,0.0001052276784321,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004991521127521,291.1168212890625,294.1499938964844,268.599609375,267.927001953125,273.0645751953125,268.5545654296875,290.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.068445205688477,-0.0,-7.729484252649854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284729003906,0.0,0.0,9.992659033741802e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660522460937,0.0,0.0,0.0001052275474648,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074035644531,0.0,0.0,7.772070239298046e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,0.0001052276784321,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004991521127521,291.1168212890625,294.1499938964844,268.599609375,267.927001953125,273.0645751953125,268.5545654296875,290.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.068445205688477,-0.0,-7.729484252649854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,9.999350004363804e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7428283691406,0.0,0.0,0.0001052980078384,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835998535156,0.0,0.0,7.777274731779471e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31524658203125,0.0,0.0,0.0001052981388056,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004994863411411,291.11480712890625,294.1499938964844,268.623779296875,267.9502868652344,272.98065185546875,268.5807800292969,290.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05319595336914,-0.0,-7.73983188651073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,9.999350004363804e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7428283691406,0.0,0.0,0.0001052980078384,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835998535156,0.0,0.0,7.777274731779471e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31524658203125,0.0,0.0,0.0001052981388056,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004994863411411,291.11480712890625,294.1499938964844,268.623779296875,267.9502868652344,272.98065185546875,268.5807800292969,290.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05319595336914,-0.0,-7.73983188651073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97528076171875,0.0,0.0,0.0001000554693746,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71978759765625,0.0,0.0,0.0001053632659022,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,7.782094326103106e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978820800781,0.0,0.0,0.0001053633895935,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004997959476895,291.1127014160156,294.1499938964844,268.646484375,267.9721984863281,272.8986511230469,268.6058349609375,290.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.038105010986328,-0.0,-7.749420660729811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97528076171875,0.0,0.0,0.0001000554693746,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71978759765625,0.0,0.0,0.0001053632659022,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,7.782094326103106e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978820800781,0.0,0.0,0.0001053633895935,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004997959476895,291.1127014160156,294.1499938964844,268.646484375,267.9721984863281,272.8986511230469,268.6058349609375,290.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.038105010986328,-0.0,-7.749420660729811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490966796875,0.0,0.0,0.0001001122873276,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969909667969,0.0,0.0,0.0001054230961017,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366943359375,0.0,0.0,7.7865130151622e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806701660156,0.0,0.0,0.000105423219793,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0005000797682441,291.1105651855469,294.1499938964844,268.66754150390625,267.99249267578125,272.818603515625,268.6295166015625,290.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.023298263549805,-0.0,-7.758216469255785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490966796875,0.0,0.0,0.0001001122873276,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969909667969,0.0,0.0,0.0001054230961017,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366943359375,0.0,0.0,7.7865130151622e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806701660156,0.0,0.0,0.000105423219793,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0005000797682441,291.1105651855469,294.1499938964844,268.66754150390625,267.99249267578125,272.818603515625,268.6295166015625,290.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.023298263549805,-0.0,-7.758216469255785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,0.0001001386990537,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856689453125,0.0,0.0,0.0001054509048117,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72509765625,0.0,0.0,7.788567017996684e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721252441406,0.0,0.0,0.000105451028503,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0005002117250114,291.10943603515625,294.1499938964844,268.6773681640625,268.001953125,272.7793273925781,268.6407470703125,290.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.369905699988294e-08,0.0010669891489669,-0.0349270701408386,0.0,0.0,0.0,-0.0116040194407105,60.0,-16.01605224609375,-0.0,-7.76230635324282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92315673828125,0.0,0.0,0.000100163713796,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67437744140625,0.0,0.0,0.0001054772510542,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135925292969,0.0,0.0,7.790512609062716e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2636108398437,0.0,0.0,0.0001054773674695,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0005003366968594,291.1083068847656,294.1499938964844,268.68670654296875,268.0109558105469,272.7405090332031,268.6515197753906,290.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730196535277628e-08,0.0010672553908079,-0.0350085236132144,0.0,0.0,0.0,-0.0116194561123847,60.0,-16.008930206298828,-0.0,-7.766181653323656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974914550781,0.0,0.0,0.0001002097487798,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6520080566406,0.0,0.0,0.0001055257234838,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,7.794093107804656e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466735839844,0.0,0.0,0.0001055258471751,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.00050056661712,291.1059875488281,294.1499938964844,268.7037658691406,268.02740478515625,272.66424560546875,268.6717529296875,290.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.995102882385254,-0.0,-7.773314081305217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
