time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974914550781,0.0,0.0,0.0001002097487798,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6520080566406,0.0,0.0,0.0001055257234838,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,7.794093107804656e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466735839844,0.0,0.0,0.0001055258471751,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.00050056661712,291.1059875488281,294.1499938964844,268.7037658691406,268.02740478515625,272.66424560546875,268.6717529296875,290.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.995102882385254,-0.0,-7.773314081305217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720703125,0.0,0.0,0.0001002500939648,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298522949219,0.0,0.0,0.0001055682078003,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679992675781,0.0,0.0,7.797231228323653e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298583984375,0.0,0.0,0.0001055683314916,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0005007681902498,291.1036071777344,294.1499938964844,268.718505859375,268.0416259765625,272.589599609375,268.6900939941406,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981943130493164,-0.0,-7.77956756792264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720703125,0.0,0.0,0.0001002500939648,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298522949219,0.0,0.0,0.0001055682078003,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679992675781,0.0,0.0,7.797231228323653e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298583984375,0.0,0.0,0.0001055683314916,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0005007681902498,291.1036071777344,294.1499938964844,268.718505859375,268.0416259765625,272.589599609375,268.6900939941406,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981943130493164,-0.0,-7.77956756792264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.84686279296875,0.0,0.0,0.0001002846765914,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0001056046312442,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455078125,0.0,0.0,7.799921149853617e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21319580078125,0.0,0.0,0.0001056047476595,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0005009409505873,291.1011657714844,294.1499938964844,268.7307434082031,268.05340576171875,272.5166015625,268.7061767578125,290.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.969627380371094,-0.0,-7.78492861286395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.84686279296875,0.0,0.0,0.0001002846765914,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0001056046312442,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455078125,0.0,0.0,7.799921149853617e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21319580078125,0.0,0.0,0.0001056047476595,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0005009409505873,291.1011657714844,294.1499938964844,268.7307434082031,268.05340576171875,272.5166015625,268.7061767578125,290.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.969627380371094,-0.0,-7.78492861286395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,0.0001003133875201,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860900878906,0.0,0.0,0.000105634862848,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,7.80215414124541e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,0.0001056349792634,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0005010844324715,291.0986328125,294.1499938964844,268.7402038574219,268.0625305175781,272.4451904296875,268.7198486328125,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.958287239074709,-0.0,-7.789379452560753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,0.0001003133875201,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860900878906,0.0,0.0,0.000105634862848,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,7.80215414124541e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,0.0001056349792634,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0005010844324715,291.0986328125,294.1499938964844,268.7402038574219,268.0625305175781,272.4451904296875,268.7198486328125,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.958287239074709,-0.0,-7.789379452560753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095397949219,0.0,0.0,0.0001003254583338,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5752868652344,0.0,0.0,0.000105647573946,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6121826171875,0.0,0.0,7.803093467373401e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884460449219,0.0,0.0,0.0001056476903613,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0005011447356082,291.09735107421875,294.1499938964844,268.74383544921875,268.0660400390625,272.4100341796875,268.72564697265625,290.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931477305106913e-08,0.0010689764749258,-0.0355350039899349,0.0,0.0,0.0,-0.0117192398756742,60.0,-15.953045845031738,-0.0,-7.79125173266948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972412109375,0.0,0.0,0.0001003361030598,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56451416015625,0.0,0.0,0.0001056587789207,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,7.803920743754134e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802673339844,0.0,0.0,0.000105658895336,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0005011978792026,291.0960388183594,294.1499938964844,268.7467041015625,268.0688171386719,272.3752746582031,268.73077392578125,290.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944708499025182e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.948089599609377,-0.0,-7.79290090235918e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77276611328125,0.0,0.0,0.0001003528086584,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54315185546875,0.0,0.0,0.0001056763721862,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793151855469,0.0,0.0,7.805220229784027e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.0001056764813256,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0005012813489884,291.0933532714844,294.1499938964844,268.75006103515625,268.072021484375,272.30670166015625,268.73895263671875,290.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.93911361694336,-0.0,-7.795488699002817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77276611328125,0.0,0.0,0.0001003528086584,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54315185546875,0.0,0.0,0.0001056763721862,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793151855469,0.0,0.0,7.805220229784027e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.0001056764813256,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0005012813489884,291.0933532714844,294.1499938964844,268.75006103515625,268.072021484375,272.30670166015625,268.73895263671875,290.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.93911361694336,-0.0,-7.795488699002817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74853515625,0.0,0.0,0.0001003633151412,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52197265625,0.0,0.0,0.0001056874316418,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576477050781,0.0,0.0,7.8060373198241e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478271484375,0.0,0.0,0.0001056875480571,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0005013338522985,291.0906066894531,294.1499938964844,268.75,268.0719909667969,272.23944091796875,268.7440490722656,290.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978503687894772e-08,0.0010693786898627,-0.0356580018997192,0.0,0.0,0.0,-0.011742552742362,60.0,-15.931567192077637,-0.0,-7.797114420782236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74853515625,0.0,0.0,0.0001003633151412,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52197265625,0.0,0.0,0.0001056874316418,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576477050781,0.0,0.0,7.8060373198241e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478271484375,0.0,0.0,0.0001056875480571,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0005013338522985,291.0906066894531,294.1499938964844,268.75,268.0719909667969,272.23944091796875,268.7440490722656,290.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978503687894772e-08,0.0010693786898627,-0.0356580018997192,0.0,0.0,0.0,-0.011742552742362,60.0,-15.931567192077637,-0.0,-7.797114420782236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245483398437,0.0,0.0,0.0001003653742372,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.0001056896071531,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53619384765625,0.0,0.0,7.806198118487373e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318054199219,0.0,0.0,0.0001056897162925,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0005013442132622,291.0877685546875,294.1499938964844,268.7475280761719,268.0700378417969,272.1734313964844,268.74609375,290.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.925070762634276,-0.0,-7.797428480671442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245483398437,0.0,0.0,0.0001003653742372,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009765625,0.0,0.0,0.0001056896071531,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53619384765625,0.0,0.0,7.806198118487373e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318054199219,0.0,0.0,0.0001056897162925,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0005013442132622,291.0877685546875,294.1499938964844,268.7475280761719,268.0700378417969,272.1734313964844,268.74609375,290.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.925070762634276,-0.0,-7.797428480671442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007751464844,0.0,0.0,0.0001003578945528,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48016357421875,0.0,0.0,0.000105681727291,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,7.805616041878238e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11590576171875,0.0,0.0,0.0001056818364304,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0005013068439438,291.0848693847656,294.1499938964844,268.7437438964844,268.0677490234375,272.1086120605469,268.7457580566406,290.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.918449401855469,-0.0,-7.796258927328381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007751464844,0.0,0.0,0.0001003578945528,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48016357421875,0.0,0.0,0.000105681727291,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,7.805616041878238e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11590576171875,0.0,0.0,0.0001056818364304,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0005013068439438,291.0848693847656,294.1499938964844,268.7437438964844,268.0677490234375,272.1086120605469,268.7457580566406,290.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.918449401855469,-0.0,-7.796258927328381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68896484375,0.0,0.0,0.0001003512152237,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,0.00010567469144,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043640136719,0.0,0.0,7.805095810908824e-05,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080017089844,0.0,0.0,0.0001056748005794,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0005012734909541,291.0834045410156,294.1499938964844,268.7413635253906,268.0664367675781,272.07666015625,268.7448425292969,290.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290967922148e-08,0.0010692486539483,-0.0356182120740413,0.0,0.0,0.0,-0.0117350118234753,60.0,-15.914999961853027,-0.0,-7.795217982220495e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772155761719,0.0,0.0,0.0001003430588752,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595642089844,0.0,0.0,0.00010566610581,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938659667969,0.0,0.0,7.804462075000629e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10015869140625,0.0,0.0,0.0001056662076734,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0005012327455915,291.0819091796875,294.1499938964844,268.7386779785156,268.06500244140625,272.04498291015625,268.7434997558594,290.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.911503791809082,-0.0,-7.793947531808953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539001464844,0.0,0.0,0.0001003233774099,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,0.0001056453766068,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,7.802931213518605e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845031738281,0.0,0.0,0.0001056454857462,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005011344910599,291.078857421875,294.1499938964844,268.7323303222656,268.061767578125,271.9823913574219,268.7396545410156,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.90453815460205,-0.0,-7.790884382075093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539001464844,0.0,0.0,0.0001003233774099,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,0.0001056453766068,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,7.802931213518605e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845031738281,0.0,0.0,0.0001056454857462,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005011344910599,291.078857421875,294.1499938964844,268.7323303222656,268.061767578125,271.9823913574219,268.7396545410156,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.90453815460205,-0.0,-7.790884382075093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308288574219,0.0,0.0,0.00010030138219,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188842773437,0.0,0.0,0.0001056222099578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522705078125,0.0,0.0,7.801219908287749e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,0.0001056223190971,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0005010245949961,291.07574462890625,294.1499938964844,268.7247009277344,268.0579528808594,271.9208984375,268.7343444824219,290.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.897919654846191,-0.0,-7.787461697716935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308288574219,0.0,0.0,0.00010030138219,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188842773437,0.0,0.0,0.0001056222099578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522705078125,0.0,0.0,7.801219908287749e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,0.0001056223190971,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0005010245949961,291.07574462890625,294.1499938964844,268.7247009277344,268.0579528808594,271.9208984375,268.7343444824219,290.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.897919654846191,-0.0,-7.787461697716935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6079406738281,0.0,0.0,0.0001002797944238,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988342285156,0.0,0.0,0.0001055994798662,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317626953125,0.0,0.0,7.799541344866157e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05352783203125,0.0,0.0,0.0001055995817296,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0005009167944081,291.0725402832031,294.1499938964844,268.7158203125,268.0535888671875,271.8603820800781,268.7276916503906,290.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.892062187194824,-0.0,-7.784103672747733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6079406738281,0.0,0.0,0.0001002797944238,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988342285156,0.0,0.0,0.0001055994798662,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317626953125,0.0,0.0,7.799541344866157e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05352783203125,0.0,0.0,0.0001055995817296,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0005009167944081,291.0725402832031,294.1499938964844,268.7158203125,268.0535888671875,271.8603820800781,268.7276916503906,290.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.892062187194824,-0.0,-7.784103672747733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58526611328125,0.0,0.0,0.0001002613644232,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,0.0001055800748872,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41143798828125,0.0,0.0,7.798107253620401e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0001055801767506,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0005008247680962,291.0692749023437,294.1499938964844,268.7056884765625,268.04852294921875,271.8008728027344,268.7196960449219,290.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.887388229370115,-0.0,-7.781236632808941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58526611328125,0.0,0.0,0.0001002613644232,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,0.0001055800748872,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41143798828125,0.0,0.0,7.798107253620401e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0001055801767506,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0005008247680962,291.0692749023437,294.1499938964844,268.7056884765625,268.04852294921875,271.8008728027344,268.7196960449219,290.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.887388229370115,-0.0,-7.781236632808941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57403564453125,0.0,0.0,0.0001002542267087,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690795898437,0.0,0.0,0.000105572551547,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013671875,0.0,0.0,7.797552098054439e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,0.0001055726534104,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0005007890868,291.067626953125,294.1499938964844,268.7001342773437,268.0457458496094,271.771484375,268.7151794433594,290.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186952217617e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.885652542114258,-0.0,-7.780125343970212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628356933594,0.0,0.0,0.0001002488425001,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0001055668835761,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,7.797133730491623e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230407714844,0.0,0.0,0.0001055669854395,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0005007621948607,291.0659484863281,294.1499938964844,268.6943054199219,268.0427551269531,271.7423095703125,268.7103576660156,290.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835452783439452e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.884355545043944,-0.0,-7.77928619299928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,0.0001002448116196,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3396911621094,0.0,0.0,0.0001055626416928,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.371337890625,0.0,0.0,7.796820136718452e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079345703125,0.0,0.0,0.0001055627362802,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0005007421132177,291.0625305175781,294.1499938964844,268.6816711425781,268.0362243652344,271.6846008300781,268.6998291015625,290.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.883283615112305,-0.0,-7.778655231049927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,0.0001002448116196,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3396911621094,0.0,0.0,0.0001055626416928,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.371337890625,0.0,0.0,7.796820136718452e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079345703125,0.0,0.0,0.0001055627362802,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0005007421132177,291.0625305175781,294.1499938964844,268.6816711425781,268.0362243652344,271.6846008300781,268.6998291015625,290.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.883283615112305,-0.0,-7.778655231049927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185241699219,0.0,0.0,0.0001002518984023,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203125,0.0,0.0,0.0001055701068253,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,7.797371654305607e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9929504394531,0.0,0.0,0.0001055702014127,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005007775616832,291.0590515136719,294.1499938964844,268.6678466796875,268.02886962890625,271.62774658203125,268.68804931640625,290.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.884681701660156,-0.0,-7.779749466862995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185241699219,0.0,0.0,0.0001002518984023,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203125,0.0,0.0,0.0001055701068253,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,7.797371654305607e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9929504394531,0.0,0.0,0.0001055702014127,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005007775616832,291.0590515136719,294.1499938964844,268.6678466796875,268.02886962890625,271.62774658203125,268.68804931640625,290.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.884681701660156,-0.0,-7.779749466862995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4966735839844,0.0,0.0,0.0001002724238787,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3010559082031,0.0,0.0,0.0001055917236953,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,7.798967999406159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,0.0001055918182828,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0005008801235817,291.0555114746094,294.1499938964844,268.6528015136719,268.0206604003906,271.5716552734375,268.67498779296875,290.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.888890266418455,-0.0,-7.782929856148257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4966735839844,0.0,0.0,0.0001002724238787,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3010559082031,0.0,0.0,0.0001055917236953,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,7.798967999406159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,0.0001055918182828,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0005008801235817,291.0555114746094,294.1499938964844,268.6528015136719,268.0206604003906,271.5716552734375,268.67498779296875,290.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.888890266418455,-0.0,-7.782929856148257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.0001003085490083,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.281982421875,0.0,0.0,0.0001056297624018,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124084472656,0.0,0.0,7.801777974236757e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632873535156,0.0,0.0,0.0001056298569892,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0005010605673305,291.0518798828125,294.1499938964844,268.63653564453125,268.011474609375,271.5163269042969,268.66070556640625,290.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.896267890930176,-0.0,-7.788533196162464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.0001003085490083,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.281982421875,0.0,0.0,0.0001056297624018,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124084472656,0.0,0.0,7.801777974236757e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632873535156,0.0,0.0,0.0001056298569892,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0005010605673305,291.0518798828125,294.1499938964844,268.63653564453125,268.011474609375,271.5163269042969,268.66070556640625,290.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.896267890930176,-0.0,-7.788533196162464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642333984375,0.0,0.0,0.0001003331635729,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,0.0001056556793628,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027038574219,0.0,0.0,7.803692278685048e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,0.0001056557739502,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0005011835019104,291.050048828125,294.1499938964844,268.6279602050781,268.00653076171875,271.4889221191406,268.653076171875,290.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940310239490829e-08,0.0010690519120544,-0.0355581045150756,0.0,0.0,0.0,-0.0117236180230975,60.0,-15.90129566192627,-0.0,-7.792352363367172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,0.0001003625147859,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630615234375,0.0,0.0,0.0001056865876307,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2930603027344,0.0,0.0,7.805974746588618e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0001056866822182,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0005013301270082,291.0481872558594,294.1499938964844,268.6191101074219,268.0013122558594,271.46173095703125,268.64508056640625,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976854340569389e-08,0.0010693643707782,-0.0356536880135536,0.0,0.0,0.0,-0.0117417341098189,60.0,-15.907285690307615,-0.0,-7.796909073931604e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
