time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,0.0001004348305286,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,0.0001057627378031,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738647460937,0.0,0.0,7.811599061824381e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339599609375,0.0,0.0,0.0001057628323906,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0005016913637518,291.0444030761719,294.1499938964844,268.6004638671875,267.9901123046875,271.4077453613281,268.6283264160156,290.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.921772956848145,-0.0,-7.808143465126707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,0.0001004348305286,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,0.0001057627378031,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738647460937,0.0,0.0,7.811599061824381e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339599609375,0.0,0.0,0.0001057628323906,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0005016913637518,291.0444030761719,294.1499938964844,268.6004638671875,267.9901123046875,271.4077453613281,268.6283264160156,290.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.921772956848145,-0.0,-7.808143465126707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110412597656,0.0,0.0,0.0001005277954391,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256164550781,0.0,0.0,0.0001058606358128,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548217773437,0.0,0.0,7.818829908501357e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,0.0001058607304003,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0005021558026783,291.0405578613281,294.1499938964844,268.5806884765625,267.9778137207031,271.3544006347656,268.6102905273437,290.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.940340042114258,-0.0,-7.822599457085745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110412597656,0.0,0.0,0.0001005277954391,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256164550781,0.0,0.0,0.0001058606358128,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548217773437,0.0,0.0,7.818829908501357e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,0.0001058607304003,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0005021558026783,291.0405578613281,294.1499938964844,268.5806884765625,267.9778137207031,271.3544006347656,268.6102905273437,290.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.940340042114258,-0.0,-7.822599457085745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,0.0001006419261102,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.0001059808200807,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,7.82770657679066e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90496826171875,0.0,0.0,0.0001059809073922,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0005027259467169,291.03662109375,294.1499938964844,268.5597229003906,267.96435546875,271.3016052246094,268.59100341796875,290.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.963075637817385,-0.0,-7.840366578193425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,0.0001006419261102,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.0001059808200807,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,7.82770657679066e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90496826171875,0.0,0.0,0.0001059809073922,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0005027259467169,291.03662109375,294.1499938964844,268.5597229003906,267.96435546875,271.3016052246094,268.59100341796875,290.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.963075637817385,-0.0,-7.840366578193425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691711425781,0.0,0.0,0.0001007776663755,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18865966796875,0.0,0.0,0.000106123763544,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21710205078125,0.0,0.0,7.838264718884602e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905944824219,0.0,0.0,0.0001061238508555,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0005034040077589,291.0325927734375,294.1499938964844,268.5376281738281,267.94970703125,271.24932861328125,268.5704650878906,290.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.99006462097168,-0.0,-7.861524409236156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691711425781,0.0,0.0,0.0001007776663755,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18865966796875,0.0,0.0,0.000106123763544,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21710205078125,0.0,0.0,7.838264718884602e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905944824219,0.0,0.0,0.0001061238508555,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0005034040077589,291.0325927734375,294.1499938964844,268.5376281738281,267.94970703125,271.24932861328125,268.5704650878906,290.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.99006462097168,-0.0,-7.861524409236156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588256835937,0.0,0.0,0.0001008537728921,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17950439453125,0.0,0.0,0.0001062039082171,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,7.84418371040374e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,0.0001062039955286,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0005037841619923,291.03057861328125,294.1499938964844,268.526123046875,267.94189453125,271.223388671875,268.5597229003906,290.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588768415535467e-08,0.0010745961917564,-0.0372540466487407,0.0,0.0,0.0,-0.0120450835675001,60.0,-16.005229949951172,-0.0,-7.873400420521649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484802246094,0.0,0.0,0.0001009354091365,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703796386719,0.0,0.0,0.0001062898736563,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19842529296875,0.0,0.0,7.850533438613638e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87628173828125,0.0,0.0,0.0001062899609678,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0005041919648647,291.02850341796875,294.1499938964844,268.5143737792969,267.93377685546875,271.19757080078125,268.5486145019531,290.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690468397304812e-08,0.0010754656977951,-0.0375199951231479,0.0,0.0,0.0,-0.0120954997837543,60.0,-16.021522521972656,-0.0,-7.886148978286658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279113769531,0.0,0.0,0.0001011135827866,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1521911621094,0.0,0.0,0.0001064774987753,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17987060546875,0.0,0.0,7.864391227485612e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,0.0001064775860868,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0005050820182077,291.0243530273437,294.1499938964844,268.489990234375,267.9165344238281,271.146240234375,268.5256042480469,290.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.056915283203125,-0.0,-7.914010069498546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279113769531,0.0,0.0,0.0001011135827866,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1521911621094,0.0,0.0,0.0001064774987753,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17987060546875,0.0,0.0,7.864391227485612e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,0.0001064775860868,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0005050820182077,291.0243530273437,294.1499938964844,268.489990234375,267.9165344238281,271.146240234375,268.5256042480469,290.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.056915283203125,-0.0,-7.914010069498546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,0.0001013123910524,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13409423828125,0.0,0.0,0.0001066868499037,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,7.879854092607275e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478088378906,0.0,0.0,0.0001066869372152,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0005060750991106,291.0201110839844,294.1499938964844,268.4644775390625,267.89794921875,271.0953063964844,268.5013427734375,290.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.096588134765625,-0.0,-7.945155289235117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,0.0001013123910524,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13409423828125,0.0,0.0,0.0001066868499037,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,7.879854092607275e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478088378906,0.0,0.0,0.0001066869372152,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0005060750991106,291.0201110839844,294.1499938964844,268.4644775390625,267.89794921875,271.0953063964844,268.5013427734375,290.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.096588134765625,-0.0,-7.945155289235117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28717041015625,0.0,0.0,0.0001015300222206,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,0.0001069160280167,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,7.896780880400911e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,0.0001069161080522,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0005071621853858,291.0157775878906,294.1499938964844,268.4378662109375,267.8779296875,271.04473876953125,268.4758605957031,290.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.1402587890625,-0.0,-7.979321026141406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28717041015625,0.0,0.0,0.0001015300222206,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161193847656,0.0,0.0,0.0001069160280167,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,7.896780880400911e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,0.0001069161080522,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0005071621853858,291.0157775878906,294.1499938964844,268.4378662109375,267.8779296875,271.04473876953125,268.4758605957031,290.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.1402587890625,-0.0,-7.979321026141406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669677734375,0.0,0.0,0.0001017645408865,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09820556640625,0.0,0.0,0.000107162981294,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,7.915020978543907e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.819580078125,0.0,0.0,0.0001071630686055,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0005083336727693,291.0113830566406,294.1499938964844,268.41015625,267.8564147949219,270.9945373535156,268.4491271972656,290.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843131458386,1.5723404800382923e-08,0.0010842974297702,-0.0402207374572753,0.0,0.0,0.0,-0.01260756701231,60.0,-16.187681198120117,-0.0,-8.016220220952165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669677734375,0.0,0.0,0.0001017645408865,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09820556640625,0.0,0.0,0.000107162981294,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,7.915020978543907e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.819580078125,0.0,0.0,0.0001071630686055,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0005083336727693,291.0113830566406,294.1499938964844,268.41015625,267.8564147949219,270.9945373535156,268.4491271972656,290.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843131458386,1.5723404800382923e-08,0.0010842974297702,-0.0402207374572753,0.0,0.0,0.0,-0.01260756701231,60.0,-16.187681198120117,-0.0,-8.016220220952165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25689697265625,0.0,0.0,0.0001018873736029,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,0.0001072923332685,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11572265625,0.0,0.0,7.924575038487092e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,0.00010729242058,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0005089472979307,291.0091552734375,294.1499938964844,268.3958740234375,267.8451232910156,270.96954345703125,268.435302734375,290.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856217704713,1.5876437942097258e-08,0.0010856059379875,-0.0406207889318466,0.0,0.0,0.0,-0.0126834316179156,60.0,-16.212684631347656,-0.0,-8.035581089416156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,0.0001020134077407,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,0.0001074250540114,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10662841796875,0.0,0.0,7.93437720858492e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,0.0001074251340469,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0005095768719911,291.00689697265625,294.1499938964844,268.38134765625,267.8334045410156,270.9446105957031,268.4211730957031,290.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869645047932,1.603345900491604e-08,0.0010869484394788,-0.0410312414169311,0.0,0.0,0.0,-0.0127612724900245,60.0,-16.23845863342285,-0.0,-8.055470601675553e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,0.0001022735305014,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0001076989792636,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08856201171875,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0001076990592991,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0005108762416057,291.0023193359375,294.1499938964844,268.3514404296875,267.808837890625,270.8949584960937,268.39208984375,290.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753932305306e-08,0.0010897193569689,-0.0418783351778984,0.0,0.0,0.0,-0.0129219321534037,60.0,-16.292089462280273,-0.0,-8.096598946849556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,0.0001022735305014,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0001076989792636,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08856201171875,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0001076990592991,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0005108762416057,291.0023193359375,294.1499938964844,268.3514404296875,267.808837890625,270.8949584960937,268.39208984375,290.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753932305306e-08,0.0010897193569689,-0.0418783351778984,0.0,0.0,0.0,-0.0129219321534037,60.0,-16.292089462280273,-0.0,-8.096598946849556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20703125,0.0,0.0,0.0001025412420858,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,0.0001079808862414,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705871582031,0.0,0.0,7.975431071827188e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,0.0001079809735529,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0005122135044075,290.9976501464844,294.1499938964844,268.32049560546875,267.7826232910156,270.8455505371094,268.3618469238281,290.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.348161697387695,-0.0,-8.139036111742828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20703125,0.0,0.0,0.0001025412420858,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,0.0001079808862414,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705871582031,0.0,0.0,7.975431071827188e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,0.0001079809735529,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0005122135044075,290.9976501464844,294.1499938964844,268.32049560546875,267.7826232910156,270.8455505371094,268.3618469238281,290.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.348161697387695,-0.0,-8.139036111742828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872863769531,0.0,0.0,0.0001028121114359,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274963378906,0.0,0.0,0.0001082661256077,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,7.996498607099056e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636413574219,0.0,0.0,0.0001082662056433,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0005135665996931,290.992919921875,294.1499938964844,268.2884826660156,267.7547302246094,270.7963562011719,268.3304443359375,290.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.40598487854004,-0.0,-8.182087185559794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872863769531,0.0,0.0,0.0001028121114359,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274963378906,0.0,0.0,0.0001082661256077,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,7.996498607099056e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636413574219,0.0,0.0,0.0001082662056433,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0005135665996931,290.992919921875,294.1499938964844,268.2884826660156,267.7547302246094,270.7963562011719,268.3304443359375,290.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.40598487854004,-0.0,-8.182087185559794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.0001030809944495,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,0.0001085492694983,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03485107421875,0.0,0.0,8.017411892069504e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,0.0001085493495338,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0005149097414687,290.98809814453125,294.1499938964844,268.2554016113281,267.7251281738281,270.7473449707031,268.2979431152344,290.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.464801788330078,-0.0,-8.224935044154338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.0001030809944495,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,0.0001085492694983,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03485107421875,0.0,0.0,8.017411892069504e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,0.0001085493495338,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0005149097414687,290.98809814453125,294.1499938964844,268.2554016113281,267.7251281738281,270.7473449707031,268.2979431152344,290.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.464801788330078,-0.0,-8.224935044154338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578369140625,0.0,0.0,0.0001032128348015,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,0.0001086881093215,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,8.027666626730934e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,0.000108688189357,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0005155683029443,290.98565673828125,294.1499938964844,268.2384948730469,267.70965576171875,270.722900390625,268.2812805175781,290.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.494312286376953,-0.0,-8.245985583243964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480712890625,0.0,0.0,0.0001033419175655,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0001088240387616,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,8.037705993046984e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73590087890625,0.0,0.0,0.0001088241187972,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0005162131274119,290.9831848144531,294.1499938964844,268.2213134765625,267.6937561035156,270.6985168457031,268.26434326171875,290.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.523723602294922,-0.0,-8.266621165375909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,0.0001035880704876,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97528076171875,0.0,0.0,0.0001090832447516,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994506835937,0.0,0.0,8.056851220317185e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220764160156,0.0,0.0,0.0001090833247872,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.000517442706041,290.9781799316406,294.1499938964844,268.1861572265625,267.6605834960937,270.6498413085937,268.229736328125,290.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.581735610961914,-0.0,-8.306043497441351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,0.0001035880704876,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97528076171875,0.0,0.0,0.0001090832447516,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994506835937,0.0,0.0,8.056851220317185e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220764160156,0.0,0.0,0.0001090833247872,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.000517442706041,290.9781799316406,294.1499938964844,268.1861572265625,267.6605834960937,270.6498413085937,268.229736328125,290.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.581735610961914,-0.0,-8.306043497441351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092529296875,0.0,0.0,0.0001038117989082,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,0.0001093188475351,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818725585937,0.0,0.0,8.074252400547266e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70831298828125,0.0,0.0,0.0001093189202947,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0005185602931305,290.9731140136719,294.1499938964844,268.1499938964844,267.6255187988281,270.601318359375,268.194091796875,290.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63766098022461,-0.0,-8.341955748392138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092529296875,0.0,0.0,0.0001038117989082,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,0.0001093188475351,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818725585937,0.0,0.0,8.074252400547266e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70831298828125,0.0,0.0,0.0001093189202947,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0005185602931305,290.9731140136719,294.1499938964844,268.1499938964844,267.6255187988281,270.601318359375,268.194091796875,290.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63766098022461,-0.0,-8.341955748392138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09002685546875,0.0,0.0,0.0001040136994561,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408874511719,0.0,0.0,0.0001095314582926,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96435546875,0.0,0.0,8.089955372270197e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.694580078125,0.0,0.0,0.0001095315310521,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0005195688572712,290.96795654296875,294.1499938964844,268.11334228515625,267.5882263183594,270.5529479980469,268.1576232910156,290.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.690570831298828,-0.0,-8.37443039358732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09002685546875,0.0,0.0,0.0001040136994561,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408874511719,0.0,0.0,0.0001095314582926,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96435546875,0.0,0.0,8.089955372270197e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.694580078125,0.0,0.0,0.0001095315310521,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0005195688572712,290.96795654296875,294.1499938964844,268.11334228515625,267.5882263183594,270.5529479980469,268.1576232910156,290.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.690570831298828,-0.0,-8.37443039358732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,0.000104209910205,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,0.0001097380809369,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94696044921875,0.0,0.0,8.105216693365946e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.0001097381536965,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0005205489578656,290.96270751953125,294.1499938964844,268.07666015625,267.5484313964844,270.50469970703125,268.1206970214844,290.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74155616760254,-0.0,-8.406050255871379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,0.000104209910205,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,0.0001097380809369,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94696044921875,0.0,0.0,8.105216693365946e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.0001097381536965,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0005205489578656,290.96270751953125,294.1499938964844,268.07666015625,267.5484313964844,270.50469970703125,268.1206970214844,290.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74155616760254,-0.0,-8.406050255871379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613708496094,0.0,0.0,0.0001043099182425,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,0.0001098433858714,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93829345703125,0.0,0.0,8.112994692055508e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,0.000109843465907,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0005210485542193,290.9600524902344,294.1499938964844,268.0583190917969,267.5276794433594,270.4806213378906,268.1021423339844,290.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.766952514648438,-0.0,-8.422189523571434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
