time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,0.0001044116070261,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.90679931640625,0.0,0.0,0.0001099504734156,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,8.120904385577887e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.667236328125,0.0,0.0,0.0001099505461752,292.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.000521556532476,290.9573974609375,294.1499938964844,268.0400085449219,267.50634765625,270.45660400390625,268.0835876464844,290.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.792537689208984,-0.0,-8.43861656107947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329284667969,0.0,0.0,0.0001046177421812,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,0.0001101675443351,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,8.13693695818074e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,0.0001101676170947,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0005225862259976,290.9519958496094,294.1499938964844,268.0033264160156,267.462158203125,270.4085998535156,268.0463562011719,290.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.844295501708984,-0.0,-8.471963752754166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329284667969,0.0,0.0,0.0001046177421812,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,0.0001101675443351,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,8.13693695818074e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,0.0001101676170947,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0005225862259976,290.9519958496094,294.1499938964844,268.0033264160156,267.462158203125,270.4085998535156,268.0463562011719,290.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.844295501708984,-0.0,-8.471963752754166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0001048209596774,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,0.0001103815448004,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,8.152742520906031e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400756835937,0.0,0.0,0.00011038161756,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0005236013093963,290.9465026855469,294.1499938964844,267.9666748046875,267.4160461425781,270.3607482910156,268.0091247558594,290.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89624786376953,-0.0,-8.504903803441266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0001048209596774,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,0.0001103815448004,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,8.152742520906031e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400756835937,0.0,0.0,0.00011038161756,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0005236013093963,290.9465026855469,294.1499938964844,267.9666748046875,267.4160461425781,270.3607482910156,268.0091247558594,290.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89624786376953,-0.0,-8.504903803441266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,0.0001050113787641,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,0.0001105820556404,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.878173828125,0.0,0.0,8.167552732629701e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0001105821283999,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0005245524807833,290.9409484863281,294.1499938964844,267.92999267578125,267.3681640625,270.31304931640625,267.971923828125,290.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.947038650512695,-0.0,-8.53582591275881e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,0.0001050113787641,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,0.0001105820556404,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.878173828125,0.0,0.0,8.167552732629701e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0001105821283999,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0005245524807833,290.9409484863281,294.1499938964844,267.92999267578125,267.3681640625,270.31304931640625,267.971923828125,290.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.947038650512695,-0.0,-8.53582591275881e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,0.0001051790532073,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,0.0001107586285797,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,8.180594159057364e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.0001107586940634,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0005253900890238,290.935302734375,294.1499938964844,267.8933410644531,267.3187255859375,270.2654724121094,267.9347229003906,290.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.995073318481445,-0.0,-8.56310222729917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,0.0001051790532073,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,0.0001107586285797,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,8.180594159057364e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.0001107586940634,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0005253900890238,290.935302734375,294.1499938964844,267.8933410644531,267.3187255859375,270.2654724121094,267.9347229003906,290.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.995073318481445,-0.0,-8.56310222729917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96746826171875,0.0,0.0,0.0001052516163326,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83123779296875,0.0,0.0,0.0001108350406866,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,8.186238119378686e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,0.0001108351134462,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.000525752606336,290.93243408203125,294.1499938964844,267.875,267.29345703125,270.2417297363281,267.9161682128906,290.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.017536163330078,-0.0,-8.57491997408033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582214355469,0.0,0.0,0.000105315404653,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,0.0001109022123273,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442687988281,0.0,0.0,8.191199594875798e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,0.0001109022850869,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0005260712350718,290.9295654296875,294.1499938964844,267.8566589355469,267.26788330078125,270.218017578125,267.8976135253906,290.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.03877067565918,-0.0,-8.585314503761765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,0.000105413768324,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064270019531,0.0,0.0,0.0001110057928599,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82745361328125,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,0.0001110058656195,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0005265625659376,290.9237670898437,294.1499938964844,267.82000732421875,267.2158203125,270.1707763671875,267.860595703125,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.077064514160156,-0.0,-8.601353584936079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,0.000105413768324,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064270019531,0.0,0.0,0.0001110057928599,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82745361328125,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,0.0001110058656195,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0005265625659376,290.9237670898437,294.1499938964844,267.82000732421875,267.2158203125,270.1707763671875,267.860595703125,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.077064514160156,-0.0,-8.601353584936079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215393066406,0.0,0.0,0.0001054696622304,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.000111064655357,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81072998046875,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001110647208406,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.000526841788087,290.9179077148437,294.1499938964844,267.7833251953125,267.1627197265625,270.1236572265625,267.8236694335937,290.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.108850479125977,-0.0,-8.610472690406824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215393066406,0.0,0.0,0.0001054696622304,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.000111064655357,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81072998046875,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001110647208406,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.000526841788087,290.9179077148437,294.1499938964844,267.7833251953125,267.1627197265625,270.1236572265625,267.8236694335937,290.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.108850479125977,-0.0,-8.610472690406824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033508300781,0.0,0.0,0.0001054805761668,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,0.00011107615137,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,8.2040460256394e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595092773437,0.0,0.0,0.0001110762168536,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0005268963286653,290.9119873046875,294.1499938964844,267.7466735839844,267.1087341308594,270.0767822265625,267.7868347167969,290.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.133548736572266,-0.0,-8.61224975778896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033508300781,0.0,0.0,0.0001054805761668,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,0.00011107615137,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,8.2040460256394e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595092773437,0.0,0.0,0.0001110762168536,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0005268963286653,290.9119873046875,294.1499938964844,267.7466735839844,267.1087341308594,270.0767822265625,267.7868347167969,290.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.133548736572266,-0.0,-8.61224975778896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,0.0001054457898135,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,0.0001110395096475,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,8.201340097002685e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,0.0001110395751311,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0005267225787974,290.9059753417969,294.1499938964844,267.7099914550781,267.0540466308594,270.03009033203125,267.7501525878906,290.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.15087127685547,-0.0,-8.606564705360142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,0.0001054457898135,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,0.0001110395096475,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,8.201340097002685e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,0.0001110395751311,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0005267225787974,290.9059753417969,294.1499938964844,267.7099914550781,267.0540466308594,270.03009033203125,267.7501525878906,290.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.15087127685547,-0.0,-8.606564705360142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,0.0001054114254657,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74932861328125,0.0,0.0,0.0001110033190343,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,8.198666910175234e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396423339844,0.0,0.0,0.0001110033845179,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0005265509244054,290.9029235839844,294.1499938964844,267.6916809082031,267.0264892578125,270.0068054199219,267.7318420410156,290.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.15667152404785,-0.0,-8.600953549375846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86737060546875,0.0,0.0,0.0001053660162142,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,0.0001109555087168,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611389160156,0.0,0.0,8.195135887945071e-05,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330505371094,0.0,0.0,0.0001109555742004,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0005263240891508,290.89990234375,294.1499938964844,267.67333984375,266.99884033203125,269.9836120605469,267.71356201171875,290.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.16067886352539,-0.0,-8.59354400972734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.849609375,0.0,0.0,0.0001052432271535,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,0.0001108262076741,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,8.185585465980694e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.0001108262658817,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0005257107550278,290.8937683105469,294.1499938964844,267.6366577148437,266.9432678222656,269.9373779296875,267.6770935058594,290.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.163454055786133,-0.0,-8.57352091543362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.849609375,0.0,0.0,0.0001052432271535,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,0.0001108262076741,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,8.185585465980694e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.0001108262658817,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0005257107550278,290.8937683105469,294.1499938964844,267.6366577148437,266.9432678222656,269.9373779296875,267.6770935058594,290.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.163454055786133,-0.0,-8.57352091543362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319396972656,0.0,0.0,0.0001050801802193,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093505859375,0.0,0.0,0.0001106545096263,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,0.0001106545751099,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0005248963134363,290.8875732421875,294.1499938964844,267.6000061035156,266.88751220703125,269.89141845703125,267.6407165527344,290.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.159271240234375,-0.0,-8.546972907197414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319396972656,0.0,0.0,0.0001050801802193,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093505859375,0.0,0.0,0.0001106545096263,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,0.0001106545751099,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0005248963134363,290.8875732421875,294.1499938964844,267.6000061035156,266.88751220703125,269.89141845703125,267.6407165527344,290.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.159271240234375,-0.0,-8.546972907197414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,0.0001048803605954,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69354248046875,0.0,0.0,0.0001104440889321,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71258544921875,0.0,0.0,8.157362026395276e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,0.0001104441471397,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0005238981684669,290.88134765625,294.1499938964844,267.5633239746094,266.8317565917969,269.845703125,267.6044616699219,289.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.148693084716797,-0.0,-8.514493288203084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,0.0001048803605954,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69354248046875,0.0,0.0,0.0001104440889321,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71258544921875,0.0,0.0,8.157362026395276e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,0.0001104441471397,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0005238981684669,290.88134765625,294.1499938964844,267.5633239746094,266.8317565917969,269.845703125,267.6044616699219,289.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.148693084716797,-0.0,-8.514493288203084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.0001101990419556,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966552734375,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,0.0001101991001632,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0005227358196862,290.8750305175781,294.1499938964844,267.52667236328125,266.776123046875,269.8002624511719,267.5683288574219,289.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.132301330566406,-0.0,-8.476747836994036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.0001101990419556,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966552734375,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,0.0001101991001632,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0005227358196862,290.8750305175781,294.1499938964844,267.52667236328125,266.776123046875,269.8002624511719,267.5683288574219,289.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.132301330566406,-0.0,-8.476747836994036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,0.0001045202589011,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,0.0001100648805731,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,8.129353955155239e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,0.0001100649387808,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0005220994353294,290.87188720703125,294.1499938964844,267.5083312988281,266.7484130859375,269.77764892578125,267.55029296875,289.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.122074127197266,-0.0,-8.456118649746713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,0.0001043862284859,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.0,0.0,0.0001099237415473,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68084716796875,0.0,0.0,8.118929690681398e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,0.000109923799755,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0005214299308136,290.8686828613281,294.1499938964844,267.489990234375,266.7207946777344,269.755126953125,267.53228759765625,289.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.110671997070312,-0.0,-8.434443543592351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628479003906,0.0,0.0,0.000104100407043,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468811035156,0.0,0.0,0.0001096227642847,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651611328125,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,0.0001096228224923,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0005200022133067,290.8623046875,294.1499938964844,267.4533386230469,266.6659545898437,269.7102355957031,267.496337890625,289.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.084680557250977,-0.0,-8.38831439864407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628479003906,0.0,0.0,0.000104100407043,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468811035156,0.0,0.0,0.0001096227642847,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651611328125,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,0.0001096228224923,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0005200022133067,290.8623046875,294.1499938964844,267.4533386230469,266.6659545898437,269.7102355957031,267.496337890625,289.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.084680557250977,-0.0,-8.38831439864407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,0.0001037944675772,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,0.0001093005921575,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64959716796875,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,0.0001093006503651,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0005184740293771,290.8558654785156,294.1499938964844,267.4166564941406,266.6117553710937,269.6656494140625,267.4604797363281,289.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05483627319336,-0.0,-8.33907805031231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,0.0001037944675772,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,0.0001093005921575,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64959716796875,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,0.0001093006503651,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0005184740293771,290.8558654785156,294.1499938964844,267.4166564941406,266.6117553710937,269.6656494140625,267.4604797363281,289.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05483627319336,-0.0,-8.33907805031231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,0.000103472644696,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,0.0001089616926037,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,8.047873416217044e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0001089617508114,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,0.0005168664501979,290.8493957519531,294.1499938964844,267.3800048828125,266.5583801269531,269.621337890625,267.4247131347656,289.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.021881103515625,-0.0,-8.287442199161887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,0.000103472644696,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,0.0001089616926037,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,8.047873416217044e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0001089617508114,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,0.0005168664501979,290.8493957519531,294.1499938964844,267.3800048828125,266.5583801269531,269.621337890625,267.4247131347656,289.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.021881103515625,-0.0,-8.287442199161887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71258544921875,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.601318359375,0.0,0.0,0.0001086103511624,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,8.021922985790297e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,0.0001086104020942,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0005151998484507,290.8428955078125,294.1499938964844,267.34332275390625,266.5059509277344,269.57733154296875,267.3890686035156,289.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.986494064331055,-0.0,-8.234079018620832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71258544921875,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.601318359375,0.0,0.0,0.0001086103511624,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,8.021922985790297e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,0.0001086104020942,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0005151998484507,290.8428955078125,294.1499938964844,267.34332275390625,266.5059509277344,269.57733154296875,267.3890686035156,289.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.986494064331055,-0.0,-8.234079018620832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
