time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,0.0001029689519782,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938415527344,0.0,0.0,0.0001084312825696,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112670898437,0.0,0.0,8.008696750039235e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.411376953125,0.0,0.0,0.0001084313335013,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.000514350424055,290.839599609375,294.1499938964844,267.32501220703125,266.48016357421875,269.5554504394531,267.3712463378906,289.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.968074798583984,-0.0,-8.20694765479857e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,0.0001027973848977,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,0.0001082506059901,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,7.995352643774822e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,0.0001082506641978,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0005134933744557,290.8363342285156,294.1499938964844,267.3066711425781,266.45465087890625,269.5335998535156,267.3534851074219,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.94930076599121,-0.0,-8.1796194706385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001024514131131,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001078862915164,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.392822265625,0.0,0.0,0.0001078863424481,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0005117652472108,290.8297424316406,294.1499938964844,267.2699890136719,266.4046325683594,269.4901733398437,267.3179626464844,289.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910982131958008,-0.0,-8.124651174057362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001024514131131,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001078862915164,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.392822265625,0.0,0.0,0.0001078863424481,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0005117652472108,290.8297424316406,294.1499938964844,267.2699890136719,266.4046325683594,269.4901733398437,267.3179626464844,289.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910982131958008,-0.0,-8.124651174057362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,0.0001021043863147,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.556884765625,0.0,0.0,0.0001075208565453,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,0.000107520907477,292.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0005100317648611,290.8231201171875,294.1499938964844,267.2333374023437,266.3560791015625,269.4469909667969,267.28253173828125,289.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.87204933166504,-0.0,-8.069701351587355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,0.0001021043863147,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.556884765625,0.0,0.0,0.0001075208565453,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,0.000107520907477,292.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0005100317648611,290.8231201171875,294.1499938964844,267.2333374023437,266.3560791015625,269.4469909667969,267.28253173828125,289.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.87204933166504,-0.0,-8.069701351587355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64764404296875,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001071575170499,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,0.0001071575679816,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,0.0005083082942292,290.81646728515625,294.1499938964844,267.1966552734375,266.3091125488281,269.4040832519531,267.2471923828125,289.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.012603779323399,60.0,-16.83304786682129,-0.0,-8.015251040660587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64764404296875,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001071575170499,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,0.0001071575679816,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,0.0005083082942292,290.81646728515625,294.1499938964844,267.1966552734375,266.3091125488281,269.4040832519531,267.2471923828125,289.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.012603779323399,60.0,-16.83304786682129,-0.0,-8.015251040660587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317749023437,0.0,0.0,0.0001014190274872,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52783203125,0.0,0.0,0.0001067991324816,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,7.888147229095921e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,0.0001067991834133,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0005066082812845,290.80975341796875,294.1499938964844,267.1600036621094,266.2638854980469,269.3614501953125,267.2119140625,289.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.012393545359373,60.0,-16.794452667236328,-0.0,-7.961724435290307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317749023437,0.0,0.0,0.0001014190274872,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52783203125,0.0,0.0,0.0001067991324816,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,7.888147229095921e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,0.0001067991834133,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0005066082812845,290.80975341796875,294.1499938964844,267.1600036621094,266.2638854980469,269.3614501953125,267.2119140625,289.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.012393545359373,60.0,-16.794452667236328,-0.0,-7.961724435290307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239013671875,0.0,0.0,0.0001012513966998,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,0.0001066226177499,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53692626953125,0.0,0.0,7.875109440647066e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,0.0001066226686816,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0005057709640823,290.806396484375,294.1499938964844,267.14166259765625,266.24200439453125,269.3402099609375,267.1942749023437,289.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.77544593811035,-0.0,-7.935425827554354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,0.0001010858395602,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,0.0001064482712536,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296630859375,0.0,0.0,7.862233178457245e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,0.0001064483221853,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.000504943949636,290.80303955078125,294.1499938964844,267.1233215332031,266.2205810546875,269.31903076171875,267.1766662597656,289.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876491150062066e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.756704330444336,-0.0,-7.909495280955525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004333496094,0.0,0.0,0.0001007619721349,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,0.0001061072252923,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51519775390625,0.0,0.0,7.837043085601181e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,0.000106107276224,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.0005033261841163,290.7962646484375,294.1499938964844,267.086669921875,266.1793518066406,269.2768859863281,267.1414794921875,289.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736216790974,1.44729286333245e-08,0.0010736072435975,-0.0369511060416698,0.0,0.0,0.0,-0.0119876638054847,60.0,-16.720203399658203,-0.0,-7.858891137857429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004333496094,0.0,0.0,0.0001007619721349,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,0.0001061072252923,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51519775390625,0.0,0.0,7.837043085601181e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,0.000106107276224,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.0005033261841163,290.7962646484375,294.1499938964844,267.086669921875,266.1793518066406,269.2768859863281,267.1414794921875,289.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736216790974,1.44729286333245e-08,0.0010736072435975,-0.0369511060416698,0.0,0.0,0.0,-0.0119876638054847,60.0,-16.720203399658203,-0.0,-7.858891137857429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,0.0001004487785394,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,0.0001057774134096,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,7.812683179508895e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202819824219,0.0,0.0,0.0001057774643413,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0005017616786062,290.7894592285156,294.1499938964844,267.04998779296875,266.14031982421875,269.2349853515625,267.1063537597656,289.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702842846512,1.4082660371173006e-08,0.0010702701983973,-0.0359304249286651,0.0,0.0,0.0,-0.0117941917851567,60.0,-16.685253143310547,-0.0,-7.810108115791081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,0.0001004487785394,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,0.0001057774134096,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,7.812683179508895e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202819824219,0.0,0.0,0.0001057774643413,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0005017616786062,290.7894592285156,294.1499938964844,267.04998779296875,266.14031982421875,269.2349853515625,267.1063537597656,289.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702842846512,1.4082660371173006e-08,0.0010702701983973,-0.0359304249286651,0.0,0.0,0.0,-0.0117941917851567,60.0,-16.685253143310547,-0.0,-7.810108115791081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,0.0001000849879346,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,0.0001053943269653,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,7.784388435538858e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.000105394370621,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,0.0004999444936402,290.7826538085937,294.1499938964844,267.0133361816406,266.1026306152344,269.1933288574219,267.0713195800781,289.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066408236511,1.3629360751110653e-08,0.0010663946159183,-0.0347447581589221,0.0,0.0,0.0,-0.0115694748237729,60.0,-16.64793586730957,-0.0,-7.753637021323811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,0.0001000849879346,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,0.0001053943269653,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,7.784388435538858e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.000105394370621,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,0.0004999444936402,290.7826538085937,294.1499938964844,267.0133361816406,266.1026306152344,269.1933288574219,267.0713195800781,289.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066408236511,1.3629360751110653e-08,0.0010663946159183,-0.0347447581589221,0.0,0.0,0.0,-0.0115694748237729,60.0,-16.64793586730957,-0.0,-7.753637021323811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,9.96361195575446e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,0.0001049216516548,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,7.749476935714483e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,0.0001049216953106,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0004977023345418,290.7757873535156,294.1499938964844,266.9766540527344,266.0652160644531,269.15191650390625,267.03662109375,289.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.3070060589370769e-08,0.0010616125073283,-0.0332816317677497,0.0,0.0,0.0,-0.0112922079861164,60.0,-16.59819221496582,-0.0,-7.684242575578537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,9.96361195575446e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,0.0001049216516548,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,7.749476935714483e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,0.0001049216953106,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0004977023345418,290.7757873535156,294.1499938964844,266.9766540527344,266.0652160644531,269.15191650390625,267.03662109375,289.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.3070060589370769e-08,0.0010616125073283,-0.0332816317677497,0.0,0.0,0.0,-0.0112922079861164,60.0,-16.59819221496582,-0.0,-7.684242575578537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468139648437,0.0,0.0,9.939671872416513e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,0.0001046695469995,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,7.730857032584026e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29083251953125,0.0,0.0,0.0001046695906552,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.000496506516356,290.7723693847656,294.1499938964844,266.9583435058594,266.046630859375,269.1313171386719,267.0194091796875,289.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590746533125,1.2771760538043964e-08,0.0010590619640424,-0.0325011946260929,0.0,0.0,0.0,-0.0111443288624286,60.0,-16.56918716430664,-0.0,-7.647359012707966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.539306640625,0.0,0.0,9.91557535598986e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,0.0001044157979777,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,7.712114893365651e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850036621094,0.0,0.0,0.0001044158489094,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0004953028401359,290.7689208984375,294.1499938964844,266.94000244140625,266.02813720703125,269.1108093261719,267.0023193359375,289.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565071133896,1.2471515375978017e-08,0.0010564946569502,-0.0317156091332435,0.0,0.0,0.0,-0.0109954848885536,60.0,-16.538875579833984,-0.0,-7.610324104234678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243835449219,0.0,0.0,9.86898594419472e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,0.0001039251947076,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,7.675879169255495e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,0.0001039252383634,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.000492975639645,290.76202392578125,294.1499938964844,266.9033203125,265.9913024902344,269.0699462890625,266.96832275390625,289.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515426984056,1.1891005513575692e-08,0.0010515308240428,-0.0301965586841106,0.0,0.0,0.0,-0.0107077015563845,60.0,-16.477947235107422,-0.0,-7.538973534337856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243835449219,0.0,0.0,9.86898594419472e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,0.0001039251947076,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,7.675879169255495e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,0.0001039252383634,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.000492975639645,290.76202392578125,294.1499938964844,266.9033203125,265.9913024902344,269.0699462890625,266.96832275390625,289.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515426984056,1.1891005513575692e-08,0.0010515308240428,-0.0301965586841106,0.0,0.0,0.0,-0.0107077015563845,60.0,-16.477947235107422,-0.0,-7.538973534337856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,9.826830500969665e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161682128906,0.0,0.0,0.0001034812667057,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.430908203125,0.0,0.0,7.643090793862939e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.0001034813176374,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,0.0004908698610961,290.7550964355469,294.1499938964844,266.8666687011719,265.9547119140625,269.0293884277344,266.9345703125,289.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365739460700295e-08,0.0010470392880961,-0.02882188744843,0.0,0.0,0.0,-0.0104473046958446,60.0,-16.421520233154297,-0.0,-7.474702101717412e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,9.826830500969665e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161682128906,0.0,0.0,0.0001034812667057,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.430908203125,0.0,0.0,7.643090793862939e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.0001034813176374,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,0.0004908698610961,290.7550964355469,294.1499938964844,266.8666687011719,265.9547119140625,269.0293884277344,266.9345703125,289.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365739460700295e-08,0.0010470392880961,-0.02882188744843,0.0,0.0,0.0,-0.0104473046958446,60.0,-16.421520233154297,-0.0,-7.474702101717412e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,9.789572504814714e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,0.0001030889252433,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172668457031,0.0,0.0,7.61411283747293e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0001030889688991,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.000489008729346,290.7481689453125,294.1499938964844,266.8299865722656,265.9183349609375,268.9890441894531,266.90087890625,289.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901502811577757e-08,0.0010430696420371,-0.0276067983359098,0.0,0.0,0.0,-0.0102171618491411,60.0,-16.372600555419922,-0.0,-7.418127268010721e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,9.789572504814714e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,0.0001030889252433,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172668457031,0.0,0.0,7.61411283747293e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0001030889688991,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.000489008729346,290.7481689453125,294.1499938964844,266.8299865722656,265.9183349609375,268.9890441894531,266.90087890625,289.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901502811577757e-08,0.0010430696420371,-0.0276067983359098,0.0,0.0,0.0,-0.0102171618491411,60.0,-16.372600555419922,-0.0,-7.418127268010721e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,9.7564363386482e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.000102739984868,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,7.58833994041197e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001027400285238,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0004873535363003,290.7412109375,294.1499938964844,266.7933349609375,265.8821716308594,268.94891357421875,266.86724853515625,289.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488622415039116e-08,0.0010395391145721,-0.0265260320156812,0.0,0.0,0.0,-0.0100124794989824,60.0,-16.3309268951416,-0.0,-7.36799137257549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,9.7564363386482e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.000102739984868,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,7.58833994041197e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001027400285238,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0004873535363003,290.7412109375,294.1499938964844,266.7933349609375,265.8821716308594,268.94891357421875,266.86724853515625,289.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488622415039116e-08,0.0010395391145721,-0.0265260320156812,0.0,0.0,0.0,-0.0100124794989824,60.0,-16.3309268951416,-0.0,-7.36799137257549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,9.741745452629402e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0001025852834573,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.0,7.576913776574656e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,0.000102585319837,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0004866197123192,290.7377014160156,294.1499938964844,266.7749938964844,265.8641662597656,268.9289245605469,266.85040283203125,289.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379840387031,1.030557061909576e-08,0.0010379737941548,-0.0260468386113643,0.0,0.0,0.0,-0.0099217323586344,60.0,-16.31296730041504,-0.0,-7.34581817596336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659729003906,0.0,0.0,9.728235454531386e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.000102443016658,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,7.566405838588253e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,0.0001024430603138,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0004859448818024,290.7342224121094,294.1499938964844,266.75665283203125,265.84619140625,268.9089660644531,266.8335266113281,289.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365444468334,1.0137237715923676e-08,0.0010365343187004,-0.0256061647087335,0.0,0.0,0.0,-0.0098382830619812,60.0,-16.296810150146484,-0.0,-7.32545686332742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516296386719,0.0,0.0,9.705811680760236e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0001022068900056,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001022069263854,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0004848247917834,290.7272033691406,294.1499938964844,266.7200012207031,265.81036376953125,268.86920166015625,266.7996520996094,289.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857836325011249e-09,0.0010341450106352,-0.0248746909201145,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.27126693725586,-0.0,-7.291723136404471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516296386719,0.0,0.0,9.705811680760236e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0001022068900056,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001022069263854,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0004848247917834,290.7272033691406,294.1499938964844,266.7200012207031,265.81036376953125,268.86920166015625,266.7996520996094,289.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857836325011249e-09,0.0010341450106352,-0.0248746909201145,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.27126693725586,-0.0,-7.291723136404471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,9.689943544799462e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,0.000102039783087,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,7.536623161286116e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0001020398267428,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0004840321198571,290.7201232910156,294.1499938964844,266.6833190917969,265.774658203125,268.8295593261719,266.7655029296875,289.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324637405574,9.660105604325508e-09,0.0010324540780857,-0.0243570078164339,0.0,0.0,0.0,-0.0096017457544803,60.0,-16.25627899169922,-0.0,-7.267897217388963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,9.689943544799462e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,0.000102039783087,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,7.536623161286116e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0001020398267428,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0004840321198571,290.7201232910156,294.1499938964844,266.6833190917969,265.774658203125,268.8295593261719,266.7655029296875,289.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324637405574,9.660105604325508e-09,0.0010324540780857,-0.0243570078164339,0.0,0.0,0.0,-0.0096017457544803,60.0,-16.25627899169922,-0.0,-7.267897217388963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232177734375,0.0,0.0,9.681023220764472e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367919921875,0.0,0.0,0.0001019458504742,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,7.529685535700992e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.000101945886854,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0004835865402128,290.7130432128906,294.1499938964844,266.64666748046875,265.7390441894531,268.7900085449219,266.73095703125,289.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031512976624,9.54894741056478e-09,0.0010315034305676,-0.0240659732371568,0.0,0.0,0.0,-0.0095466393977403,60.0,-16.252323150634766,-0.0,-7.254520539845545e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232177734375,0.0,0.0,9.681023220764472e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367919921875,0.0,0.0,0.0001019458504742,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,7.529685535700992e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.000101945886854,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0004835865402128,290.7130432128906,294.1499938964844,266.64666748046875,265.7390441894531,268.7900085449219,266.73095703125,289.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031512976624,9.54894741056478e-09,0.0010315034305676,-0.0240659732371568,0.0,0.0,0.0,-0.0095466393977403,60.0,-16.252323150634766,-0.0,-7.254520539845545e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,9.679266077000648e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,0.000101927347714,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,7.528319110861048e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001019273840938,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.000483498792164,290.7059020996094,294.1499938964844,266.6099853515625,265.7035522460937,268.7505187988281,266.6958923339844,289.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313253151252,9.527037825307616e-09,0.0010313157690688,-0.0240086112171411,0.0,0.0,0.0,-0.00953577645123,60.0,-16.26005744934082,-0.0,-7.25188513683861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
