time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,9.679266077000648e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,0.000101927347714,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,7.528319110861048e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001019273840938,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.000483498792164,290.7059020996094,294.1499938964844,266.6099853515625,265.7035522460937,268.7505187988281,266.6958923339844,289.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313253151252,9.527037825307616e-09,0.0010313157690688,-0.0240086112171411,0.0,0.0,0.0,-0.00953577645123,60.0,-16.26005744934082,-0.0,-7.25188513683861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,9.680766379460692e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172912597656,0.0,0.0,0.0001019431365421,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,7.529485446866602e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001019431801978,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0004835737054236,290.7023010253906,294.1499938964844,266.5916748046875,265.6858215332031,268.7308044433594,266.6781311035156,289.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314849205315,9.545716217473913e-09,0.0010314753744751,-0.0240575149655342,0.0,0.0,0.0,-0.0095450356602668,60.0,-16.268144607543945,-0.0,-7.254131872969084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,9.68440726865083e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,0.0001019814881146,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,7.532317249570042e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001019815244944,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0004837556043639,290.6986999511719,294.1499938964844,266.5733337402344,265.6681213378906,268.7110900878906,266.66021728515625,289.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318726999685,9.591078153903254e-09,0.0010318631539121,-0.0241762846708297,0.0,0.0,0.0,-0.0095675233751535,60.0,-16.279340744018555,-0.0,-7.25958884117972e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,9.69711909419857e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978820800781,0.0,0.0,0.0001021153439069,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,7.542204548371956e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001021153875626,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0004843905917368,290.6914367675781,294.1499938964844,266.5366516113281,265.6327209472656,268.6716613769531,266.623779296875,289.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226842992,9.749439477957368e-09,0.0010332170641049,-0.0245909001678228,0.0,0.0,0.0,-0.0096460282802581,60.0,-16.31144142150879,-0.0,-7.27865696603658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,9.69711909419857e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978820800781,0.0,0.0,0.0001021153439069,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,7.542204548371956e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001021153875626,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0004843905917368,290.6914367675781,294.1499938964844,266.5366516113281,265.6327209472656,268.6716613769531,266.623779296875,289.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226842992,9.749439477957368e-09,0.0010332170641049,-0.0245909001678228,0.0,0.0,0.0,-0.0096460282802581,60.0,-16.31144142150879,-0.0,-7.27865696603658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,9.71661866060458e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28497314453125,0.0,0.0,0.0001023206859827,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.55737055442296e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001023207223624,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0004853646387346,290.68414306640625,294.1499938964844,266.5,265.59735107421875,268.6322326660156,266.5865783691406,289.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353041579946,9.992375815670584e-09,0.001035294146277,-0.0252269208431243,0.0,0.0,0.0,-0.009766461327672,60.0,-16.355302810668945,-0.0,-7.307957616831119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,9.71661866060458e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28497314453125,0.0,0.0,0.0001023206859827,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.55737055442296e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001023207223624,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0004853646387346,290.68414306640625,294.1499938964844,266.5,265.59735107421875,268.6322326660156,266.5865783691406,289.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353041579946,9.992375815670584e-09,0.001035294146277,-0.0252269208431243,0.0,0.0,0.0,-0.009766461327672,60.0,-16.355302810668945,-0.0,-7.307957616831119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,9.731343016028404e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,0.0001024757439154,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,7.568822911707684e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001024757802952,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0004861001798417,290.6797180175781,294.1499938964844,266.4779968261719,265.5761413574219,268.6085510253906,266.5639343261719,289.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175824627367548e-08,0.0010368626099079,-0.0257071834057569,0.0,0.0,0.0,-0.0098574040457606,60.0,-16.386882781982422,-0.0,-7.330121576387685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,9.742726979311556e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001025956153171,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,7.577677024528384e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001025956516969,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0004866688104812,290.6767578125,294.1499938964844,266.4633483886719,265.5619812011719,268.5927429199219,266.54864501953125,289.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038085669279,1.0317650733782102e-08,0.0010380753083154,-0.0260784663259983,0.0,0.0,0.0,-0.009927712380886,60.0,-16.41058349609375,-0.0,-7.347280472913553e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,9.774940554052591e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0001029348422889,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,7.602731784572825e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001029348786687,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0004882779612671,290.6693115234375,294.1499938964844,266.4266662597656,265.526611328125,268.5531921386719,266.510009765625,289.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718998133540936e-08,0.0010415068827569,-0.0271290838718414,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.47646141052246,-0.0,-7.395945544885765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,9.774940554052591e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0001029348422889,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,7.602731784572825e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001029348786687,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0004882779612671,290.6693115234375,294.1499938964844,266.4266662597656,265.526611328125,268.5531921386719,266.510009765625,289.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718998133540936e-08,0.0010415068827569,-0.0271290838718414,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.47646141052246,-0.0,-7.395945544885765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,9.793662320589648e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001031319916364,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,7.617293886141852e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0001031320280162,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0004892131546512,290.66558837890625,294.1499938964844,266.4083251953125,265.5089111328125,268.53338623046875,266.490478515625,289.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225510283626e-08,0.0010435013100504,-0.0277396477758884,0.0,0.0,0.0,-0.0102423103526234,60.0,-16.513492584228516,-0.0,-7.424302594927212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251953125,0.0,0.0,9.815674275159836e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0001033637890941,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,7.634414214408025e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0001033638254739,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0004903126973658,290.66180419921875,294.1499938964844,266.3900146484375,265.4912109375,268.5135192871094,266.4707336425781,289.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226505947092846e-08,0.0010458460310474,-0.028457473963499,0.0,0.0,0.0,-0.0103782666847109,60.0,-16.554458618164062,-0.0,-7.457712314362652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.872353984974323e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.0001039606504491,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,7.678498513996601e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001039606941048,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0004931439762003,290.6542053222656,294.1499938964844,266.35333251953125,265.4557189941406,268.4737548828125,266.4306945800781,289.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932693055882735e-08,0.0010518837952986,-0.0303056538105011,0.0,0.0,0.0,-0.0107283499091863,60.0,-16.653003692626953,-0.0,-7.544086599864387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.872353984974323e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.0001039606504491,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,7.678498513996601e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001039606941048,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0004931439762003,290.6542053222656,294.1499938964844,266.35333251953125,265.4557189941406,268.4737548828125,266.4306945800781,289.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932693055882735e-08,0.0010518837952986,-0.0303056538105011,0.0,0.0,0.0,-0.0107283499091863,60.0,-16.653003692626953,-0.0,-7.544086599864387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,9.946812497219072e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,0.0001047447367454,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,7.736410771030933e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0001047447731252,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0004968633293174,290.6465148925781,294.1499938964844,266.3166809082031,265.420166015625,268.4337463378906,266.38970947265625,289.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860405185222136e-08,0.0010598157532513,-0.0327331274747848,0.0,0.0,0.0,-0.0111882528290152,60.0,-16.780847549438477,-0.0,-7.658310607894236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,9.946812497219072e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,0.0001047447367454,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,7.736410771030933e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0001047447731252,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0004968633293174,290.6465148925781,294.1499938964844,266.3166809082031,265.420166015625,268.4337463378906,266.38970947265625,289.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860405185222136e-08,0.0010598157532513,-0.0327331274747848,0.0,0.0,0.0,-0.0111882528290152,60.0,-16.780847549438477,-0.0,-7.658310607894236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001003603902063,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,0.0001056843393598,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,7.805808854755014e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001056843757396,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.0005013204063288,290.6387023925781,294.1499938964844,266.2799987792969,265.384521484375,268.3934936523437,266.34796142578125,289.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972130119555004e-08,0.0010693211806938,-0.0356413349509239,0.0,0.0,0.0,-0.0117393778637051,60.0,-16.936073303222656,-0.0,-7.796320034003656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001003603902063,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,0.0001056843393598,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,7.805808854755014e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001056843757396,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.0005013204063288,290.6387023925781,294.1499938964844,266.2799987792969,265.384521484375,268.3934936523437,266.34796142578125,289.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972130119555004e-08,0.0010693211806938,-0.0356413349509239,0.0,0.0,0.0,-0.0117393778637051,60.0,-16.936073303222656,-0.0,-7.796320034003656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0001013432556646,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001067193370545,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,7.882253703428432e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001067193734343,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0005062299896962,290.6307678222656,294.1499938964844,266.24334716796875,265.3487243652344,268.3529052734375,266.30584716796875,289.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196750524637537e-08,0.0010797920404002,-0.0388438403606414,0.0,0.0,0.0,-0.0123464707285165,60.0,-17.112031936645508,-0.0,-7.949769553761143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0001013432556646,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001067193370545,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,7.882253703428432e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001067193734343,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0005062299896962,290.6307678222656,294.1499938964844,266.24334716796875,265.3487243652344,268.3529052734375,266.30584716796875,289.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196750524637537e-08,0.0010797920404002,-0.0388438403606414,0.0,0.0,0.0,-0.0123464707285165,60.0,-17.112031936645508,-0.0,-7.949769553761143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0001018479888443,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001072508530342,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.921511132735759e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001072508894139,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0005087512545287,290.62677001953125,294.1499938964844,266.2250061035156,265.330810546875,268.3324890136719,266.2847900390625,289.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851852130144,1.5825646570988283e-08,0.0010851693805307,-0.0404880158603191,0.0,0.0,0.0,-0.0126582402735948,60.0,-17.204898834228516,-0.0,-8.029152809285733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.0001023506411002,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001077801643987,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,7.960605580592528e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.0001077802007785,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0005112621001899,290.6227111816406,294.1499938964844,266.2066650390625,265.3128356933594,268.31201171875,266.2637939453125,289.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905407834798,1.645194558363983e-08,0.0010905243689194,-0.042125079780817,0.0,0.0,0.0,-0.0129687208682298,60.0,-17.298843383789062,-0.0,-8.108599303113807e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,0.0001033210792229,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0001088020871975,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,8.036084909690544e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0001088021235773,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0005161096341907,290.6145324707031,294.1499938964844,266.1700134277344,265.2767639160156,268.2707824707031,266.22222900390625,289.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008809087798,1.7661118789646938e-08,0.0011008632136508,-0.0452847518026828,0.0,0.0,0.0,-0.0135681573301553,60.0,-17.485393524169922,-0.0,-8.263089767979181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,0.0001033210792229,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0001088020871975,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,8.036084909690544e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0001088021235773,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0005161096341907,290.6145324707031,294.1499938964844,266.1700134277344,265.2767639160156,268.2707824707031,266.22222900390625,289.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008809087798,1.7661118789646938e-08,0.0011008632136508,-0.0452847518026828,0.0,0.0,0.0,-0.0135681573301553,60.0,-17.485393524169922,-0.0,-8.263089767979181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0001042012154357,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001097289132303,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,8.104540029307827e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001097289496101,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,0.0005205061170272,290.6062316894531,294.1499938964844,266.1333312988281,265.2405090332031,268.22930908203125,266.1814270019531,289.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102588614448,1.8757784658873792e-08,0.001110240118578,-0.0481492839753627,0.0,0.0,0.0,-0.0141118187457323,60.0,-17.661977767944336,-0.0,-8.404464324485161e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0001042012154357,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001097289132303,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,8.104540029307827e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001097289496101,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,0.0005205061170272,290.6062316894531,294.1499938964844,266.1333312988281,265.2405090332031,268.22930908203125,266.1814270019531,289.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102588614448,1.8757784658873792e-08,0.001110240118578,-0.0481492839753627,0.0,0.0,0.0,-0.0141118187457323,60.0,-17.661977767944336,-0.0,-8.404464324485161e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0001049499551299,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001105173651012,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,8.162774611264467e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.000110517401481,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955871582031,0.0,0.0,0.0005242461920715,290.5978088378906,294.1499938964844,266.0966796875,265.2040710449219,268.1876220703125,266.1414489746094,289.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118236919865,1.969073259999732e-08,0.0011182172456756,-0.0505852587521076,0.0,0.0,0.0,-0.0145743191242218,60.0,-17.820396423339844,-0.0,-8.525676520321215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0001049499551299,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001105173651012,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,8.162774611264467e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.000110517401481,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955871582031,0.0,0.0,0.0005242461920715,290.5978088378906,294.1499938964844,266.0966796875,265.2040710449219,268.1876220703125,266.1414489746094,289.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118236919865,1.969073259999732e-08,0.0011182172456756,-0.0505852587521076,0.0,0.0,0.0,-0.0145743191242218,60.0,-17.820396423339844,-0.0,-8.525676520321215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.000105536164483,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001111346718971,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,8.208368672057986e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001111347082769,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0005271744448691,290.5892639160156,294.1499938964844,266.0599975585937,265.1673889160156,268.145751953125,266.102294921875,289.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.0421165203288183e-08,0.0011244629276916,-0.0524918474256992,0.0,0.0,0.0,-0.0149364247918128,60.0,-17.953887939453125,-0.0,-8.621181990520199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.000105536164483,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001111346718971,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,8.208368672057986e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001111347082769,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0005271744448691,290.5892639160156,294.1499938964844,266.0599975585937,265.1673889160156,268.145751953125,266.102294921875,289.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.0421165203288183e-08,0.0011244629276916,-0.0524918474256992,0.0,0.0,0.0,-0.0149364247918128,60.0,-17.953887939453125,-0.0,-8.621181990520199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.000105759667349,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.000111370034574,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,8.225752389989793e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001113700709538,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0005282909260131,290.5849914550781,294.1499938964844,266.0416564941406,265.14898681640625,268.124755859375,266.0830078125,289.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268649250268,2.0699658875855675e-08,0.0011268442030996,-0.0532186292111873,0.0,0.0,0.0,-0.015074485912919,60.0,-18.009580612182617,-0.0,-8.657735151018643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001059390633599,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001115589475375,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,8.239705493906513e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0001115589766413,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,0.0005291870329529,290.5806579589844,294.1499938964844,266.0233459472656,265.1304931640625,268.1037902832031,266.0638732910156,289.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287765810266,2.0923186738741613e-08,0.0011287556262686,-0.0538019053637981,0.0,0.0,0.0,-0.015185298398137,60.0,-18.05834197998047,-0.0,-8.687129593454301e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001061449511325,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001117757565225,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,8.255719149019569e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,0.0001117757856263,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0005302155041135,290.5719909667969,294.1499938964844,265.9866638183594,265.0933532714844,268.06182861328125,266.02606201171875,289.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309707770124,2.117971753534676e-08,0.0011309495894238,-0.0544712357223033,0.0,0.0,0.0,-0.0153124742209911,60.0,-18.131431579589844,-0.0,-8.720925848137996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001061449511325,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001117757565225,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,8.255719149019569e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,0.0001117757856263,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0005302155041135,290.5719909667969,294.1499938964844,265.9866638183594,265.0933532714844,268.06182861328125,266.02606201171875,289.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309707770124,2.117971753534676e-08,0.0011309495894238,-0.0544712357223033,0.0,0.0,0.0,-0.0153124742209911,60.0,-18.131431579589844,-0.0,-8.720925848137996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001061464499798,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0001117773281293,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,8.255835564341396e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.0001117773645091,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,0.0005302229546941,290.563232421875,294.1499938964844,265.95001220703125,265.0559387207031,268.0199279785156,265.98883056640625,289.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309871915727,2.118156317010289e-08,0.0011309660039842,-0.054476048797369,0.0,0.0,0.0,-0.0153133925050497,60.0,-18.16982650756836,-0.0,-8.721168853753627e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001061464499798,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0001117773281293,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,8.255835564341396e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.0001117773645091,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,0.0005302229546941,290.563232421875,294.1499938964844,265.95001220703125,265.0559387207031,268.0199279785156,265.98883056640625,289.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309871915727,2.118156317010289e-08,0.0011309660039842,-0.054476048797369,0.0,0.0,0.0,-0.0153133925050497,60.0,-18.16982650756836,-0.0,-8.721168853753627e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0001116291823564,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,8.244893251685426e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0001116292114602,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,0.0005295202136039,290.554443359375,294.1499938964844,265.9154663085937,265.02020263671875,267.9781799316406,265.95263671875,289.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.001129467273131,-0.054018598049879,0.0,0.0,0.0,-0.0152264768257737,60.0,-18.17765617370605,-0.0,-8.698063425072179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0001116291823564,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,8.244893251685426e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0001116292114602,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,0.0005295202136039,290.554443359375,294.1499938964844,265.9154663085937,265.02020263671875,267.9781799316406,265.95263671875,289.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.001129467273131,-0.054018598049879,0.0,0.0,0.0,-0.0152264768257737,60.0,-18.17765617370605,-0.0,-8.698063425072179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
